time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 00:30:00,712.65,-714.06,0.0,100.0,82.94666666666666,1422.4766666666667,0.0,70.0,70.56333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.390000000000008,0.0
2025-02-07 00:45:00,698.5233333333334,-718.3000000000001,0.0,100.0,83.20333333333333,1409.0566666666666,0.0,70.0,69.38333333333334,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.43999999999999,0.0
2025-02-07 01:00:00,692.8733333333333,-707.7099999999999,0.0,100.0,83.07333333333334,1410.47,0.0,70.0,69.71333333333332,74.0,0.0,70.0,,72.0,70.05333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.36,0.0
2025-02-07 01:15:00,691.4633333333333,-737.3800000000001,0.0,100.0,83.31,1430.9533333333336,0.0,70.0,71.47,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.53,0.0
2025-02-07 01:30:00,696.4033333333333,-733.1299999999999,0.0,100.0,83.20666666666666,1459.91,0.0,70.0,73.78333333333332,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.589999999999996,0.0
2025-02-07 01:45:00,694.9900000000001,-788.2200000000001,0.0,100.0,84.01333333333334,1465.5600000000002,0.0,70.0,74.65333333333332,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.930000000000007,0.0
2025-02-07 02:00:00,680.16,-762.8,0.0,100.0,83.48333333333333,1457.79,0.0,70.0,73.64,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,24.03,0.0
2025-02-07 02:15:00,684.4,-783.9900000000001,0.0,100.0,83.48,1453.55,0.0,70.0,73.56666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.86,0.0
2025-02-07 02:30:00,694.2833333333333,-773.39,0.0,100.0,84.74666666666667,1476.86,0.0,70.0,75.07,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,68.0,68.0,22.990000000000002,0.0
2025-02-07 02:45:00,694.9900000000001,-783.99,0.0,100.0,83.87,1465.5566666666666,0.0,70.0,74.46666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,24.529999999999994,0.0
2025-02-07 03:00:00,692.8733333333333,-769.1500000000001,0.0,100.0,85.75,1474.0333333333335,0.0,70.0,74.89666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.820000000000007,0.0
2025-02-07 03:15:00,690.0500000000001,-767.0300000000001,0.0,100.0,86.08666666666666,1473.3266666666666,0.0,70.0,75.11999999999999,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,24.930000000000007,0.0
2025-02-07 03:30:00,682.28,-771.2699999999999,0.0,100.0,84.94,1479.6866666666665,0.0,70.0,75.33333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,26.029999999999994,0.0
2025-02-07 03:45:00,683.6899999999999,-779.7500000000001,0.0,100.0,84.95666666666666,1469.0900000000001,0.0,70.0,74.84666666666668,74.0,0.0,70.0,,72.0,69.99333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.839999999999996,0.0
2025-02-07 04:00:00,678.7466666666666,-777.63,0.0,100.0,85.63333333333333,1474.0333333333335,0.0,70.0,75.11333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,24.449999999999996,0.0
2025-02-07 04:15:00,679.4533333333333,-794.58,0.0,100.0,86.63333333333333,1474.7399999999998,0.0,70.0,75.11,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.110000000000007,0.0
2025-02-07 04:30:00,665.33,-794.5799999999999,0.0,100.0,86.01666666666667,1474.7399999999998,0.0,70.0,75.23,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.910000000000004,0.0
2025-02-07 04:45:00,670.2733333333334,-809.4099999999999,0.0,100.0,85.07666666666667,1472.62,0.0,70.0,74.97,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.07,0.0
2025-02-07 05:00:00,678.04,-794.5799999999999,0.0,100.0,86.10333333333334,1473.3266666666666,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.050000000000004,0.0
2025-02-07 05:15:00,668.1533333333333,-796.6999999999999,0.0,100.0,86.14333333333333,1476.1533333333334,0.0,70.0,75.25333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.489999999999995,0.0
2025-02-07 05:30:00,663.9166666666666,-805.17,0.0,100.0,86.99333333333334,1474.74,0.0,70.0,75.14,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,24.880000000000003,0.0
2025-02-07 05:45:00,664.62,-807.29,0.0,100.0,86.12666666666667,1471.21,0.0,70.0,74.99333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.560000000000002,0.0
2025-02-07 06:00:00,663.9133333333333,-800.9399999999999,0.0,100.0,85.92666666666666,1471.9133333333332,0.0,70.0,75.02666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,26.090000000000003,0.0
2025-02-07 06:15:00,659.6766666666667,-811.53,0.0,100.0,86.87666666666667,1475.4466666666667,0.0,70.0,75.24666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.939999999999998,0.0
2025-02-07 06:30:00,661.7966666666667,-820.0099999999999,0.0,100.0,86.67999999999999,1474.7399999999998,0.0,70.0,75.28666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.35000000000001,0.0
2025-02-07 06:45:00,668.1533333333333,-811.53,0.0,100.0,86.08333333333333,1474.0333333333335,0.0,70.0,74.68,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.61,0.0
2025-02-07 07:00:00,658.97,-820.01,0.0,100.0,86.92333333333333,1476.86,0.0,70.0,75.34,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,26.43,0.0
2025-02-07 07:15:00,666.0366666666667,-822.1299999999999,0.0,100.0,86.96,1477.5666666666666,0.0,70.0,75.32,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.150000000000006,0.0
2025-02-07 07:30:00,663.2066666666666,-807.2899999999998,0.0,100.0,86.93333333333334,1482.51,0.0,70.0,75.95333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,26.53000000000001,0.0
2025-02-07 07:45:00,669.5633333333334,-832.72,0.0,100.0,85.96333333333332,1477.5666666666666,0.0,70.0,75.39666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,26.470000000000006,0.0
2025-02-07 08:00:00,664.6233333333333,-828.49,0.0,100.0,86.54666666666667,1498.7533333333333,0.0,70.0,77.31666666666666,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,68.0,68.0,26.490000000000002,0.0
2025-02-07 08:15:00,652.615,-864.51,0.0,100.0,86.6,1519.2399999999998,0.0,70.0,78.91,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,26.570000000000007,0.0
2025-02-07 08:30:00,660.03,-872.98,0.0,100.0,86.52250000000001,1532.48,0.0,70.0,80.0875,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,68.0,68.0,26.510000000000005,0.0
2025-02-07 08:45:00,667.4466666666667,-875.0999999999999,0.0,100.0,88.63999999999999,1540.4233333333334,0.0,70.0,80.87333333333333,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,68.0,68.0,26.660000000000004,0.0
2025-02-07 09:00:00,659.68,-864.4999999999999,0.0,100.0,88.43666666666667,1544.6633333333332,0.0,70.0,80.74,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,26.879999999999995,0.0
2025-02-07 09:15:00,661.8000000000001,-898.4,0.0,100.0,88.83,1555.256666666667,0.0,70.0,82.02666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,30.129999999999995,0.0
2025-02-07 09:30:00,664.6233333333333,-898.4000000000001,0.0,100.0,89.73666666666668,1561.6133333333335,0.0,70.0,82.36333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,30.069999999999993,0.0
2025-02-07 09:45:00,667.4466666666667,-898.3999999999999,0.0,100.0,89.87666666666667,1555.9666666666665,0.0,70.0,82.17,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,30.019999999999996,0.0
2025-02-07 10:00:00,658.97,-894.17,0.0,100.0,89.56666666666666,1567.97,0.0,70.0,83.30666666666667,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,68.0,68.0,30.33,0.0
2025-02-07 10:15:00,668.86,-904.76,0.0,100.0,89.62666666666667,1563.0266666666666,0.0,70.0,83.14999999999999,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.14999999999999,0.0
2025-02-07 10:30:00,661.7966666666667,-896.2900000000001,0.0,100.0,89.57,1571.5,0.0,70.0,83.42,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.32,0.0
2025-02-07 10:45:00,658.97,-900.52,0.0,100.0,89.24333333333334,1565.8533333333335,0.0,70.0,82.8,74.0,0.0,70.0,,72.0,69.99666666666666,,,67.0,69.0,1.0,,68.0,68.0,30.339999999999996,0.0
2025-02-07 11:00:00,673.8033333333333,-917.48,0.0,100.0,89.25999999999999,1576.4466666666667,0.0,70.0,83.75333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,29.979999999999997,0.0
2025-02-07 11:15:00,668.1533333333333,-919.59,0.0,100.0,89.18666666666667,1572.9166666666667,0.0,70.0,83.44666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,30.049999999999997,0.0
2025-02-07 11:30:00,665.33,-902.65,0.0,100.0,89.17333333333333,1594.1033333333335,0.0,70.0,84.91666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.949999999999996,0.0
2025-02-07 11:45:00,663.9133333333333,-913.23,0.0,100.0,88.97666666666667,1579.9800000000002,0.0,70.0,83.92,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.86,0.0
2025-02-07 12:00:00,665.33,-928.0699999999999,0.0,100.0,88.92,1585.6266666666668,0.0,70.0,84.78,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,30.229999999999997,0.0
2025-02-07 12:15:00,665.3266666666667,-930.1899999999999,0.0,100.0,89.87666666666667,1615.2966666666664,0.0,70.0,86.94333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.380000000000003,0.0
2025-02-07 12:30:00,667.4466666666667,-957.74,0.0,100.0,89.82666666666667,1608.2266666666667,0.0,70.0,86.48666666666668,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,33.17999999999999,0.0
2025-02-07 12:45:00,669.5666666666667,-928.0699999999999,0.0,100.0,89.79333333333334,1618.823333333333,0.0,70.0,87.36333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,31.069999999999993,0.0
2025-02-07 13:00:00,664.62,-942.9,0.0,100.0,90.77666666666666,1625.18,0.0,70.0,88.10000000000001,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,31.180000000000007,0.0
2025-02-07 13:15:00,663.9166666666666,-964.09,0.0,100.0,90.73333333333333,1618.823333333333,0.0,70.0,87.52999999999999,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,31.529999999999994,0.0
2025-02-07 13:30:00,669.5633333333334,-949.2599999999999,0.0,100.0,90.73,1619.5266666666666,0.0,70.0,87.8,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.6,0.0
2025-02-07 13:45:00,667.4466666666667,-945.02,0.0,100.0,91.61,1622.3533333333332,0.0,70.0,87.84333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,30.25,0.0
2025-02-07 14:00:00,670.98,-953.5,0.0,100.0,89.97666666666667,1608.2299999999998,0.0,70.0,86.64,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,32.35999999999999,0.0
2025-02-07 14:15:00,667.4466666666667,-934.43,0.0,100.0,89.58333333333333,1611.7633333333333,0.0,70.0,86.77666666666666,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,29.699999999999996,0.0
2025-02-07 14:30:00,663.9133333333333,-940.78,0.0,100.0,89.83333333333333,1585.6266666666668,0.0,70.0,84.41666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,68.0,68.0,29.6,0.0
2025-02-07 14:45:00,666.74,-923.8299999999999,0.0,100.0,90.00333333333333,1565.1466666666668,0.0,70.0,82.82000000000001,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.64,0.0
2025-02-07 15:00:00,666.74,-883.57,0.0,100.0,88.67,1542.5433333333333,0.0,70.0,81.12666666666667,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,1.0,,68.0,68.0,29.319999999999993,0.0
2025-02-07 15:15:00,661.09,-875.0899999999999,0.0,100.0,87.05,1526.3,0.0,70.0,80.13666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.490000000000002,0.0
2025-02-07 15:30:00,656.8533333333334,-879.3399999999999,0.0,100.0,87.39,1517.1166666666668,0.0,70.0,78.95666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,1.0,,68.0,68.0,26.050000000000004,0.0
2025-02-07 15:45:00,654.7366666666667,-849.6700000000001,0.0,100.0,87.61666666666667,1501.58,0.0,70.0,77.41666666666667,74.0,0.0,70.0,,72.0,70.17333333333333,,,67.0,69.0,1.0,,68.0,68.0,25.940000000000005,0.0
2025-02-07 16:00:00,663.9166666666666,-815.7599999999999,0.0,100.0,86.83999999999999,1487.4566666666667,0.0,70.0,75.58,74.0,0.0,70.0,,72.0,70.15666666666667,,,67.0,69.0,1.0,,68.0,68.0,25.979999999999997,0.0
2025-02-07 16:15:00,665.33,-817.89,0.0,100.0,85.56333333333333,1465.5566666666666,0.0,70.0,74.79666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.119999999999997,0.0
2025-02-07 16:30:00,668.86,-809.4099999999999,0.0,100.0,84.73666666666666,1464.1466666666668,0.0,70.0,74.18666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.00999999999999,0.0
2025-02-07 16:45:00,661.0933333333334,-790.34,0.0,100.0,84.73,1428.83,0.0,70.0,71.34666666666666,74.0,0.0,70.0,,72.0,70.22,,,67.0,69.0,1.0,,68.0,68.0,22.409999999999997,0.0
2025-02-07 17:00:00,659.68,-764.9100000000001,0.0,100.0,84.12666666666667,1404.11,0.0,70.0,68.93333333333334,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.060000000000002,0.0
2025-02-07 17:15:00,662.5033333333334,-762.7900000000001,0.0,100.0,82.02333333333333,1380.0966666666666,0.0,70.0,67.18666666666667,74.0,0.0,70.0,,72.0,70.24,,,67.0,69.0,1.0,,68.0,68.0,21.769999999999996,0.0
2025-02-07 17:30:00,661.7966666666667,-709.8199999999999,0.0,100.0,82.17,1370.9166666666667,0.0,70.0,66.33999999999999,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.629999999999995,0.0
2025-02-07 17:45:00,649.7933333333334,-697.1099999999999,0.0,100.0,81.67,1329.95,0.0,70.0,62.60666666666666,74.0,0.0,70.0,,72.0,70.25666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.880000000000003,0.0
2025-02-07 18:00:00,654.7333333333333,-652.6099999999999,0.0,100.0,79.35000000000001,1296.0466666666666,0.0,70.0,59.96,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,1.0,,68.0,68.0,17.319999999999993,0.0
2025-02-07 18:15:00,680.8666666666667,-637.78,0.0,100.0,79.31,1317.2366666666667,0.0,70.0,61.23666666666667,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.520000000000003,0.0
2025-02-07 18:30:00,680.1633333333333,-642.0200000000001,0.0,100.0,80.33666666666666,1321.4766666666667,0.0,70.0,62.35666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.210000000000008,0.0
2025-02-07 18:45:00,680.16,-627.19,0.0,100.0,78.89666666666666,1305.2299999999998,0.0,70.0,60.68333333333334,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,68.0,68.0,15.679999999999993,0.0
2025-02-07 19:00:00,680.16,-620.83,0.0,100.0,79.85666666666667,1314.41,0.0,70.0,61.42666666666667,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,15.699999999999996,0.0
2025-02-07 19:15:00,693.5799999999999,-631.42,0.0,100.0,78.70333333333333,1298.1666666666667,0.0,70.0,59.72,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.620000000000005,0.0
2025-02-07 19:30:00,691.46,-616.59,0.0,100.0,78.74666666666667,1289.6933333333334,0.0,70.0,59.36666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.399999999999999,0.0
2025-02-07 19:45:00,692.1666666666666,-597.5300000000001,0.0,100.0,78.89666666666666,1276.2700000000002,0.0,70.0,58.126666666666665,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.509999999999998,0.0
2025-02-07 20:00:00,693.5799999999999,-580.57,0.0,100.0,78.63666666666667,1264.2666666666667,0.0,70.0,56.846666666666664,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,15.469999999999999,0.0
2025-02-07 20:15:00,702.7633333333333,-561.51,0.0,100.0,78.51,1245.8999999999999,0.0,70.0,55.61333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.500000000000007,0.0
2025-02-07 20:30:00,694.2866666666667,-548.79,0.0,100.0,78.25333333333333,1255.0833333333333,0.0,70.0,56.39333333333334,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,15.870000000000005,0.0
2025-02-07 20:45:00,699.23,-553.03,0.0,100.0,78.21,1255.79,0.0,70.0,56.419999999999995,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,68.0,68.0,15.790000000000006,0.0
2025-02-07 21:00:00,709.12,-565.74,0.0,100.0,78.27999999999999,1267.7966666666669,0.0,70.0,57.52,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.630000000000003,0.0
2025-02-07 21:15:00,695.6966666666667,-561.5,0.0,100.0,78.21,1274.86,0.0,70.0,57.98666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,15.850000000000001,0.0
2025-02-07 21:30:00,702.7633333333333,-578.45,0.0,100.0,78.14666666666666,1289.6899999999998,0.0,70.0,59.26333333333333,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,15.810000000000002,0.0
2025-02-07 21:45:00,701.3466666666667,-582.6899999999999,0.0,100.0,78.03,1313.0,0.0,70.0,60.95666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.659999999999997,0.0
2025-02-07 22:00:00,697.11,-625.0699999999999,0.0,100.0,80.06333333333333,1326.42,0.0,70.0,62.51,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.720000000000006,0.0
2025-02-07 22:15:00,699.2333333333332,-625.0699999999999,0.0,100.0,79.43,1323.5933333333332,0.0,70.0,62.093333333333334,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.10000000000001,0.0
2025-02-07 22:30:00,706.2966666666666,-650.49,0.0,100.0,80.12666666666667,1334.1899999999998,0.0,70.0,63.153333333333336,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,18.72,0.0
2025-02-07 22:45:00,703.4699999999999,-620.83,0.0,100.0,80.80333333333333,1334.1899999999998,0.0,70.0,63.199999999999996,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,18.15,0.0
2025-02-07 23:00:00,709.8233333333334,-627.19,0.0,100.0,80.85333333333334,1333.4833333333333,0.0,70.0,63.21,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.730000000000004,0.0
2025-02-07 23:15:00,708.4133333333333,-620.84,0.0,100.0,80.92666666666666,1349.7266666666667,0.0,70.0,64.55333333333333,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,18.78,0.0
2025-02-07 23:30:00,700.6433333333334,-654.7299999999999,0.0,100.0,80.99666666666667,1354.67,0.0,70.0,65.19,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.739999999999995,0.0
2025-02-07 23:45:00,698.5233333333334,-669.57,0.0,100.0,80.90333333333334,1375.1533333333334,0.0,70.0,66.60000000000001,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,1.0,,68.0,68.0,18.93,0.0
2025-02-08 00:00:00,704.8800000000001,-688.64,0.0,100.0,80.84666666666666,1362.4399999999998,0.0,70.0,65.51666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.78,0.0
2025-02-08 00:15:00,700.6433333333334,-661.09,0.0,100.0,80.71,1370.2133333333331,0.0,70.0,66.54333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.909999999999997,0.0
2025-02-08 00:30:00,706.9966666666668,-654.7399999999999,0.0,100.0,80.68333333333334,1350.43,0.0,70.0,64.64,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.109999999999992,0.0
2025-02-08 00:45:00,705.5866666666667,-637.7800000000001,0.0,100.0,80.61333333333333,1343.3733333333332,0.0,70.0,63.88666666666668,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,1.0,,68.0,68.0,18.979999999999997,0.0
2025-02-08 01:00:00,701.3466666666667,-650.4999999999999,0.0,100.0,80.86999999999999,1344.7833333333333,0.0,70.0,64.05666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.320000000000007,0.0
2025-02-08 01:15:00,700.64,-642.0200000000001,0.0,100.0,80.89333333333333,1341.96,0.0,70.0,63.78666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.46999999999999,0.0
2025-02-08 01:30:00,702.7633333333333,-629.31,0.0,100.0,80.81,1344.0766666666666,0.0,70.0,64.06333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.36,0.0
2025-02-08 01:45:00,704.8800000000001,-639.9,0.0,100.0,80.77333333333333,1348.3166666666666,0.0,70.0,64.28333333333335,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,19.410000000000004,0.0
2025-02-08 02:00:00,706.29,-642.02,0.0,100.0,80.65666666666667,1353.2566666666667,0.0,70.0,64.78,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,19.770000000000003,0.0
2025-02-08 02:15:00,704.1733333333333,-639.9000000000001,0.0,100.0,80.65666666666667,1369.506666666667,0.0,70.0,65.89666666666666,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,19.67,0.0
2025-02-08 02:30:00,713.3566666666666,-675.93,0.0,100.0,80.57,1378.6833333333334,0.0,70.0,67.21333333333332,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.710000000000008,0.0
2025-02-08 02:45:00,706.29,-671.6800000000001,0.0,100.0,82.56,1398.46,0.0,70.0,68.71,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.489999999999995,0.0
2025-02-08 03:00:00,701.3466666666667,-684.4,0.0,100.0,82.24,1399.17,0.0,70.0,68.57333333333334,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.629999999999995,0.0
2025-02-08 03:15:00,696.4033333333333,-680.1600000000001,0.0,100.0,82.30333333333333,1397.756666666667,0.0,70.0,68.67999999999999,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.620000000000005,0.0
2025-02-08 03:30:00,699.9366666666666,-722.5400000000001,0.0,100.0,81.82333333333334,1399.8733333333332,0.0,70.0,68.66666666666667,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,22.46999999999999,0.0
2025-02-08 03:45:00,695.6966666666667,-697.11,0.0,100.0,83.16000000000001,1408.3500000000001,0.0,70.0,69.48,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,20.0,0.0
2025-02-08 04:00:00,699.23,-699.23,0.0,100.0,82.00333333333333,1398.46,0.0,70.0,68.66000000000001,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.919999999999995,0.0
2025-02-08 04:15:00,699.23,-699.2299999999999,0.0,100.0,83.21666666666665,1406.2266666666667,0.0,70.0,69.26333333333334,74.0,0.0,70.0,,72.0,69.97333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.620000000000005,0.0
2025-02-08 04:30:00,702.0533333333333,-711.9399999999999,0.0,100.0,83.57333333333334,1401.993333333333,0.0,70.0,68.97666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.999999999999993,0.0
2025-02-08 04:45:00,702.0566666666667,-701.3499999999999,0.0,100.0,83.57,1404.1133333333335,0.0,70.0,69.11666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.210000000000008,0.0
2025-02-08 05:00:00,681.5733333333333,-711.95,0.0,100.0,83.87666666666667,1402.7,0.0,70.0,69.01333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.259999999999998,0.0
2025-02-08 05:15:00,678.04,-724.6600000000001,0.0,100.0,83.50666666666666,1399.17,0.0,70.0,68.68333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.309999999999995,0.0
2025-02-08 05:30:00,666.7433333333333,-716.18,0.0,100.0,83.81333333333333,1403.4066666666668,0.0,70.0,69.05333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.33,0.0
2025-02-08 05:45:00,670.2733333333334,-739.4899999999999,0.0,100.0,84.02333333333333,1406.9366666666665,0.0,70.0,69.39333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.059999999999995,0.0
2025-02-08 06:00:00,668.1533333333333,-735.25,0.0,100.0,83.48,1406.2333333333333,0.0,70.0,69.14999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.33,0.0
2025-02-08 06:15:00,666.7399999999999,-747.9699999999999,0.0,100.0,83.43333333333334,1398.4633333333334,0.0,70.0,68.73333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,23.490000000000002,0.0
2025-02-08 06:30:00,661.7966666666667,-733.1300000000001,0.0,100.0,83.96,1404.1133333333335,0.0,70.0,69.18,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,20.61999999999999,0.0
2025-02-08 06:45:00,661.09,-737.37,0.0,100.0,83.81666666666666,1401.993333333333,0.0,70.0,69.05666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.03,0.0
2025-02-08 07:00:00,658.2666666666668,-741.6099999999999,0.0,100.0,83.56333333333333,1399.17,0.0,70.0,68.72333333333334,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,23.08,0.0
2025-02-08 07:15:00,666.0366666666667,-735.2499999999999,0.0,100.0,84.08666666666666,1406.2333333333333,0.0,70.0,69.16666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.139999999999993,0.0
2025-02-08 07:30:00,661.09,-741.6099999999999,0.0,100.0,84.33500000000001,1405.88,0.0,70.0,69.325,74.0,0.0,70.0,,72.0,69.99000000000001,,,67.0,69.0,1.0,,68.0,68.0,22.61,0.0
2025-02-08 07:45:00,661.8000000000001,-745.85,0.0,100.0,84.43666666666667,1405.5266666666666,0.0,70.0,69.25,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.299999999999997,0.0
2025-02-08 08:00:00,662.5033333333333,-754.32,0.0,100.0,84.28,1405.5266666666666,0.0,70.0,69.27666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.549999999999997,0.0
2025-02-08 08:15:00,659.6766666666667,-733.14,0.0,100.0,84.34666666666668,1408.3500000000001,0.0,70.0,69.41333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.92000000000001,0.0
2025-02-08 08:30:00,656.85,-743.73,0.0,100.0,83.23333333333333,1401.993333333333,0.0,70.0,69.16,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.979999999999997,0.0
2025-02-08 08:45:00,649.0833333333334,-737.3699999999999,0.0,100.0,84.46333333333334,1405.5266666666666,0.0,70.0,69.27,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.049999999999997,0.0
2025-02-08 09:00:00,663.21,-767.04,0.0,100.0,84.06333333333333,1403.4066666666668,0.0,70.0,69.11,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.11,0.0
2025-02-08 09:15:00,656.1433333333333,-739.49,0.0,100.0,84.57000000000001,1406.2333333333333,0.0,70.0,69.23,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.049999999999997,0.0
2025-02-08 09:30:00,662.5033333333334,-747.97,0.0,100.0,83.98333333333333,1404.82,0.0,70.0,69.08999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.160000000000004,0.0
2025-02-08 09:45:00,663.9166666666666,-745.85,0.0,100.0,83.39,1394.93,0.0,70.0,68.30333333333333,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,68.0,68.0,23.069999999999993,0.0
2025-02-08 10:00:00,664.6233333333333,-722.5399999999998,0.0,100.0,84.03666666666668,1403.4066666666668,0.0,70.0,69.25333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.640000000000008,0.0
2025-02-08 10:15:00,648.3766666666667,-739.49,0.0,100.0,83.88333333333333,1401.2866666666666,0.0,70.0,69.04,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.74000000000001,0.0
2025-02-08 10:30:00,649.0866666666667,-750.0899999999999,0.0,100.0,84.51666666666667,1406.2333333333333,0.0,70.0,69.36,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.419999999999995,0.0
2025-02-08 10:45:00,655.44,-756.44,0.0,100.0,84.59666666666666,1410.47,0.0,70.0,69.60666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.179999999999993,0.0
2025-02-08 11:00:00,656.8533333333334,-762.7900000000001,0.0,100.0,84.05666666666667,1406.9399999999998,0.0,70.0,69.32,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.259999999999998,0.0
2025-02-08 11:15:00,659.6766666666667,-747.97,0.0,100.0,83.59333333333333,1402.7,0.0,70.0,69.32000000000001,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.740000000000002,0.0
2025-02-08 11:30:00,656.8533333333334,-739.49,0.0,100.0,83.70666666666666,1405.5266666666666,0.0,70.0,68.84333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,23.160000000000004,0.0
2025-02-08 11:45:00,661.7966666666667,-743.73,0.0,100.0,82.71666666666665,1392.1033333333332,0.0,70.0,68.01,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,23.370000000000005,0.0
2025-02-08 12:00:00,661.8000000000001,-739.4899999999999,0.0,100.0,83.86333333333333,1401.993333333333,0.0,70.0,68.99666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.119999999999997,0.0
2025-02-08 12:15:00,656.1433333333333,-737.37,0.0,100.0,84.60333333333334,1403.4066666666668,0.0,70.0,69.04666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.990000000000002,0.0
2025-02-08 12:30:00,656.8533333333334,-745.85,0.0,100.0,83.62333333333333,1399.8766666666668,0.0,70.0,68.80666666666667,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,23.11,0.0
2025-02-08 12:45:00,652.6166666666667,-728.9,0.0,100.0,84.70333333333333,1411.88,0.0,70.0,69.94666666666667,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,20.0,0.0
2025-02-08 13:00:00,651.9066666666666,-747.9699999999999,0.0,100.0,83.78666666666668,1399.17,0.0,70.0,68.58,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.800000000000004,0.0
2025-02-08 13:15:00,657.56,-747.97,0.0,100.0,83.54,1398.46,0.0,70.0,68.73333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.14,0.0
2025-02-08 13:30:00,655.44,-754.32,0.0,100.0,83.25333333333333,1392.8100000000002,0.0,70.0,68.08666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.18,0.0
2025-02-08 13:45:00,659.6766666666667,-722.5300000000001,0.0,100.0,83.79333333333334,1398.46,0.0,70.0,68.48333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,19.799999999999997,0.0
2025-02-08 14:00:00,656.855,-739.49,0.0,100.0,83.11500000000001,1388.9250000000002,0.0,70.0,67.6,74.0,0.0,70.0,,72.0,70.035,,,67.0,69.0,1.0,,68.0,68.0,20.28,0.0
2025-02-08 14:15:00,657.38,-743.73,0.0,100.0,83.1675,1396.87,0.0,70.0,68.4725,74.0,0.0,70.0,,72.0,69.985,,,67.0,69.0,1.0,,68.0,68.0,21.25,0.0
2025-02-08 14:30:00,663.9166666666666,-737.3699999999999,0.0,100.0,82.71333333333332,1397.7533333333333,0.0,70.0,68.58,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,19.550000000000004,0.0
2025-02-08 14:45:00,657.5566666666667,-737.37,0.0,100.0,81.75666666666666,1396.3400000000001,0.0,70.0,68.38333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.86,0.0
2025-02-08 15:00:00,654.0300000000001,-739.4899999999999,0.0,100.0,83.31333333333333,1400.58,0.0,70.0,68.80333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.32,0.0
2025-02-08 15:15:00,657.5600000000001,-743.7199999999999,0.0,100.0,81.92333333333333,1396.34,0.0,70.0,68.48666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,19.10000000000001,0.0
2025-02-08 15:30:00,658.9733333333334,-741.6099999999999,0.0,100.0,81.99,1375.86,0.0,70.0,66.55,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.950000000000003,0.0
2025-02-08 15:45:00,653.3233333333334,-701.35,0.0,100.0,82.11666666666666,1356.79,0.0,70.0,65.16000000000001,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.959999999999994,0.0
2025-02-08 16:00:00,658.9733333333334,-697.11,0.0,100.0,82.16000000000001,1345.49,0.0,70.0,64.34666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.199999999999996,0.0
2025-02-08 16:15:00,649.0866666666667,-690.75,0.0,100.0,82.29666666666667,1332.07,0.0,70.0,62.94,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.869999999999997,0.0
2025-02-08 16:30:00,652.6166666666667,-675.92,0.0,100.0,79.63666666666667,1320.7666666666667,0.0,70.0,61.95333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,18.880000000000003,0.0
2025-02-08 16:45:00,658.9699999999999,-667.4399999999999,0.0,100.0,79.41000000000001,1317.9433333333334,0.0,70.0,61.50666666666666,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,68.0,68.0,16.250000000000007,0.0
2025-02-08 17:00:00,690.0500000000001,-637.7900000000001,0.0,100.0,79.87,1311.5866666666668,0.0,70.0,61.20666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.620000000000005,0.0
2025-02-08 17:15:00,704.88,-597.5199999999999,0.0,100.0,78.89,1284.75,0.0,70.0,59.026666666666664,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,1.0,,68.0,68.0,15.450000000000003,0.0
2025-02-08 17:30:00,758.56,-553.03,0.0,100.0,78.32666666666667,1260.03,0.0,70.0,56.64666666666667,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.169999999999995,0.0
2025-02-08 17:45:00,828.48,-434.37,0.0,100.0,77.59666666666666,1263.5566666666666,0.0,70.0,56.97666666666667,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,14.420000000000002,0.0
2025-02-08 18:00:00,827.7733333333334,-440.73,0.0,100.0,77.95666666666666,1251.5533333333333,0.0,70.0,56.19,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,14.46,0.0
2025-02-08 18:15:00,841.1966666666667,-417.4200000000001,0.0,100.0,77.68666666666667,1235.3066666666666,0.0,70.0,54.72,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,68.0,68.0,14.43,0.0
2025-02-08 18:30:00,856.0266666666666,-391.99,0.0,100.0,77.76,1215.53,0.0,70.0,52.94,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,14.290000000000006,0.0
2025-02-08 18:45:00,897.6966666666667,-326.31000000000006,0.0,100.0,77.11333333333333,1183.0433333333333,0.0,70.0,50.11333333333334,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,1.0,,68.0,68.0,14.250000000000007,0.0
2025-02-08 19:00:00,888.5166666666668,-273.3399999999999,0.0,100.0,77.44333333333333,1185.8666666666666,0.0,70.0,50.336666666666666,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.439999999999998,0.0
2025-02-08 19:15:00,899.1133333333333,-292.40999999999985,0.0,100.0,76.53666666666666,1179.5133333333333,0.0,70.0,49.85,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,14.14,0.0
2025-02-08 19:30:00,969.7400000000001,-273.3399999999999,0.0,100.0,75.69333333333333,1185.16,0.0,70.0,50.129999999999995,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.859999999999992,0.0
2025-02-08 19:45:00,1043.1933333333334,-214.0100000000001,0.0,100.0,74.35333333333334,1177.39,0.0,70.0,49.72666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,12.859999999999992,0.0
2025-02-08 20:00:00,1166.7966666666666,-74.16000000000008,0.0,95.0,74.40666666666667,1170.33,0.0,70.0,48.949999999999996,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,9.14,0.0
2025-02-08 20:15:00,1152.6733333333334,16.950000000000045,0.0,81.33333333333333,74.00666666666667,1156.2033333333334,0.0,70.0,47.81333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,1.0,,68.0,68.0,9.289999999999992,0.0
2025-02-08 20:30:00,1135.0133333333333,-8.470000000000027,0.0,90.16666666666667,73.97333333333334,1130.7766666666666,0.0,70.0,45.64666666666667,74.0,0.0,70.0,,72.0,70.16000000000001,,,67.0,69.0,1.0,,68.0,68.0,9.170000000000002,0.0
2025-02-08 20:45:00,1049.5533333333333,4.240000000000009,0.0,87.0,73.46,1093.3433333333332,0.0,70.0,42.53666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,68.0,68.0,9.269999999999996,0.0
2025-02-08 21:00:00,641.3166666666666,-114.41999999999996,0.0,100.0,72.32666666666667,1025.5366666666666,0.0,70.0,36.73,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,68.0,68.0,8.11,0.0
2025-02-08 21:15:00,1088.3966666666668,-419.5300000000001,0.0,97.16666666666667,71.53333333333333,1220.4733333333334,0.0,70.0,53.906666666666666,74.0,0.0,70.0,,72.0,69.55666666666667,,,67.0,69.0,1.0,,68.0,68.0,11.710000000000008,0.0
2025-02-08 21:30:00,649.0833333333334,-209.76999999999998,0.0,100.0,77.00666666666667,1131.4833333333333,0.0,70.0,45.99333333333334,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,13.279999999999994,0.0
2025-02-08 21:45:00,641.3166666666666,-419.53999999999996,0.0,100.0,71.75,1080.6266666666668,0.0,70.0,41.42333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,68.0,68.0,8.64,0.0
2025-02-08 22:00:00,643.4333333333333,,0.0,100.0,73.50333333333333,1179.51,0.0,70.0,49.57333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 22:15:00,712.65,,0.0,100.0,74.38666666666667,1178.8066666666666,0.0,70.0,49.85999999999999,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 22:30:00,1107.47,,0.0,100.0,73.87666666666667,1334.1866666666667,0.0,70.0,62.74,74.0,0.0,70.0,,72.0,69.31333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 22:45:00,1110.9966666666667,,0.0,100.0,76.50666666666666,1392.8100000000002,0.0,70.0,68.14333333333333,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:00:00,1146.3166666666668,,0.0,100.0,78.29,1412.5866666666668,0.0,70.0,69.8,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:15:00,1120.8866666666665,,0.0,100.0,79.58666666666666,1472.62,0.0,70.0,74.98666666666666,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:30:00,1181.63,,0.0,100.0,81.14,1534.07,0.0,70.0,79.77999999999999,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:45:00,1132.1866666666667,,0.0,100.0,83.06,1537.6000000000001,0.0,70.0,80.55333333333333,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-09 00:00:00,961.9733333333334,,0.0,100.0,83.62333333333333,1510.0566666666666,0.0,70.0,78.22,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-09 00:15:00,954.1999999999999,-550.91,0.0,100.0,82.43666666666667,1472.62,0.0,70.0,74.92,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.240000000000002,0.0
2025-02-09 00:30:00,930.19,-517.0099999999999,0.0,100.0,83.15666666666667,1471.9133333333332,0.0,70.0,74.91000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,21.019999999999996,0.0
2025-02-09 00:45:00,896.2866666666667,-540.31,0.0,100.0,83.93666666666667,1472.62,0.0,70.0,75.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.71,0.0
2025-02-09 01:00:00,867.3266666666667,-601.7599999999999,0.0,100.0,82.33666666666666,1466.97,0.0,70.0,74.57666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,24.119999999999997,0.0
2025-02-09 01:15:00,857.4399999999999,-606.0,0.0,100.0,83.32333333333334,1470.5,0.0,70.0,74.78333333333335,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.369999999999997,0.0
2025-02-09 01:30:00,834.13,-625.0699999999999,0.0,100.0,84.10333333333334,1472.62,0.0,70.0,75.00999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,24.300000000000004,0.0
2025-02-09 01:45:00,827.7733333333334,-648.3799999999999,0.0,100.0,83.25333333333333,1464.8500000000001,0.0,70.0,74.40666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,24.230000000000004,0.0
2025-02-09 02:00:00,804.4699999999999,-625.07,0.0,100.0,84.08666666666667,1472.62,0.0,70.0,74.99333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.210000000000008,0.0
2025-02-09 02:15:00,801.6433333333334,-678.04,0.0,100.0,84.12,1469.09,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.690000000000005,0.0
2025-02-09 02:30:00,710.5333333333333,-665.3299999999999,0.0,100.0,84.45666666666666,1466.2633333333333,0.0,70.0,74.39333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.72,0.0
2025-02-09 02:45:00,699.9333333333334,-750.08,0.0,100.0,83.44333333333333,1469.0866666666668,0.0,70.0,74.63333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.89,0.0
2025-02-09 03:00:00,687.2199999999999,-775.5100000000001,0.0,100.0,85.0,1468.3833333333332,0.0,70.0,74.58,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,23.39,0.0
2025-02-09 03:15:00,696.4066666666668,-764.92,0.0,100.0,84.50666666666667,1467.6733333333334,0.0,70.0,74.74,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.10000000000001,0.0
2025-02-09 03:30:00,674.5066666666667,-773.39,0.0,100.0,84.53333333333333,1466.97,0.0,70.0,74.81666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.220000000000006,0.0
2025-02-09 03:45:00,685.81,-792.4600000000002,0.0,100.0,85.00666666666666,1472.62,0.0,70.0,74.88,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.1,0.0
2025-02-09 04:00:00,677.3366666666667,-794.5799999999999,0.0,100.0,85.05666666666667,1470.5,0.0,70.0,74.92333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.499999999999993,0.0
2025-02-09 04:15:00,684.3966666666666,-805.17,0.0,100.0,85.36666666666667,1464.8533333333332,0.0,70.0,74.2,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,24.010000000000005,0.0
2025-02-09 04:30:00,683.6933333333333,-781.87,0.0,100.0,86.42666666666666,1475.4466666666667,0.0,70.0,75.13333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,24.409999999999997,0.0
2025-02-09 04:45:00,682.28,-788.22,0.0,100.0,84.96,1460.6133333333335,0.0,70.0,74.02666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.489999999999995,0.0
2025-02-09 05:00:00,673.8033333333333,-769.1500000000001,0.0,100.0,85.22000000000001,1471.21,0.0,70.0,74.66333333333334,74.0,0.0,70.0,,72.0,69.97333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.500000000000007,0.0
2025-02-09 05:15:00,681.5733333333333,-796.7,0.0,100.0,86.11333333333333,1472.62,0.0,70.0,74.99333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.590000000000003,0.0
2025-02-09 05:30:00,669.5666666666666,-790.3399999999999,0.0,100.0,87.04666666666667,1474.7399999999998,0.0,70.0,75.15666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.989999999999995,0.0
2025-02-09 05:45:00,667.45,-822.12,0.0,100.0,87.065,1490.63,0.0,70.0,75.88499999999999,74.0,0.0,70.0,,72.0,69.905,,,67.0,69.0,1.0,,68.0,68.0,27.18,0.0
2025-02-09 06:00:00,668.5075,-805.17,0.0,100.0,86.35,1473.15,0.0,70.0,74.92,74.0,0.0,70.0,,72.0,69.99000000000001,,,67.0,69.0,1.0,,68.0,68.0,26.83,0.0
2025-02-09 06:15:00,665.33,-798.82,0.0,100.0,86.40666666666668,1474.74,0.0,70.0,75.15333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,24.159999999999997,0.0
2025-02-09 06:30:00,667.4466666666667,-813.65,0.0,100.0,86.81333333333333,1475.4466666666667,0.0,70.0,75.11333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.619999999999997,0.0
2025-02-09 06:45:00,668.86,-798.82,0.0,100.0,87.45,1475.4466666666667,0.0,70.0,75.25666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.230000000000004,0.0
2025-02-09 07:00:00,675.92,-798.82,0.0,100.0,86.64999999999999,1471.9166666666667,0.0,70.0,75.14333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.959999999999994,0.0
2025-02-09 07:15:00,661.7966666666667,-800.9399999999999,0.0,100.0,87.25666666666666,1488.8666666666668,0.0,70.0,76.44333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.129999999999995,0.0
2025-02-09 07:30:00,673.0966666666667,-822.1199999999999,0.0,100.0,87.2,1485.33,0.0,70.0,75.89999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,27.150000000000006,0.0
2025-02-09 07:45:00,666.0333333333333,-807.29,0.0,100.0,87.25999999999999,1488.1599999999999,0.0,70.0,76.30333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,26.819999999999993,0.0
2025-02-09 08:00:00,670.27,-811.5300000000001,0.0,100.0,87.33999999999999,1488.8633333333335,0.0,70.0,76.27333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.14,0.0
2025-02-09 08:15:00,675.2166666666667,-813.6500000000001,0.0,100.0,87.46999999999998,1487.45,0.0,70.0,76.29333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,27.289999999999992,0.0
2025-02-09 08:30:00,677.3366666666667,-809.4100000000001,0.0,100.0,87.39666666666666,1486.04,0.0,70.0,76.19,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.369999999999997,0.0
2025-02-09 08:45:00,668.1533333333333,-817.88,0.0,100.0,87.36,1490.9833333333333,0.0,70.0,76.55333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.14,0.0
2025-02-09 09:00:00,666.0333333333333,-824.24,0.0,100.0,87.31,1493.8100000000002,0.0,70.0,76.75666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.979999999999997,0.0
2025-02-09 09:15:00,676.6266666666667,-824.24,0.0,100.0,87.10333333333334,1492.3966666666665,0.0,70.0,76.71,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.03,0.0
2025-02-09 09:30:00,669.5633333333334,-822.13,0.0,100.0,87.18666666666667,1493.8100000000002,0.0,70.0,76.86666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.070000000000007,0.0
2025-02-09 09:45:00,667.4466666666667,-822.1300000000001,0.0,100.0,87.11666666666667,1494.5166666666667,0.0,70.0,76.90666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.129999999999995,0.0
2025-02-09 10:00:00,667.4466666666667,-828.48,0.0,100.0,87.14,1500.8766666666668,0.0,70.0,77.98,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.18,0.0
2025-02-09 10:15:00,664.6233333333333,-828.4900000000001,0.0,100.0,87.02,1511.4666666666665,0.0,70.0,78.74666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.990000000000002,0.0
2025-02-09 10:30:00,673.1,-843.31,0.0,100.0,86.83666666666666,1522.7699999999998,0.0,70.0,79.51666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.169999999999995,0.0
2025-02-09 10:45:00,672.3933333333333,-868.7399999999999,0.0,100.0,87.52333333333333,1538.3066666666666,0.0,70.0,80.60000000000001,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.029999999999994,0.0
2025-02-09 11:00:00,668.86,-851.79,0.0,100.0,87.18333333333334,1536.8966666666668,0.0,70.0,80.33333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,27.78,0.0
2025-02-09 11:15:00,666.0366666666667,-875.1,0.0,100.0,87.67333333333333,1541.1333333333332,0.0,70.0,80.88666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.93,0.0
2025-02-09 11:30:00,670.98,-872.98,0.0,100.0,88.82333333333334,1548.1966666666667,0.0,70.0,81.33999999999999,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.409999999999997,0.0
2025-02-09 11:45:00,676.6266666666667,-889.9300000000001,0.0,100.0,88.74333333333334,1548.8999999999999,0.0,70.0,81.36333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.50999999999999,0.0
2025-02-09 12:00:00,666.0333333333333,-864.5,0.0,100.0,89.10666666666667,1552.4333333333334,0.0,70.0,82.14,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,27.560000000000002,0.0
2025-02-09 12:15:00,668.86,-892.05,0.0,100.0,88.53333333333335,1544.6633333333332,0.0,70.0,81.35666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,30.75999999999999,0.0
2025-02-09 12:30:00,674.5066666666667,-877.22,0.0,100.0,90.06333333333333,1550.3133333333335,0.0,70.0,81.91666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,27.629999999999995,0.0
2025-02-09 12:45:00,673.0966666666667,-881.4600000000002,0.0,100.0,89.84666666666665,1548.8999999999999,0.0,70.0,81.52333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.470000000000006,0.0
2025-02-09 13:00:00,670.9766666666666,-870.86,0.0,100.0,88.89666666666666,1543.9566666666667,0.0,70.0,81.16000000000001,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.71999999999999,0.0
2025-02-09 13:15:00,663.9166666666666,-868.7500000000001,0.0,100.0,90.06666666666666,1546.78,0.0,70.0,81.36333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,27.370000000000005,0.0
2025-02-09 13:30:00,673.1,-879.33,0.0,100.0,89.74666666666667,1550.3133333333335,0.0,70.0,81.65666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,30.9,0.0
2025-02-09 13:45:00,679.4533333333334,-860.2600000000001,0.0,100.0,88.57666666666667,1548.9000000000003,0.0,70.0,81.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,30.81000000000001,0.0
2025-02-09 14:00:00,668.86,-870.8600000000001,0.0,100.0,88.84333333333335,1548.1933333333334,0.0,70.0,81.72333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.340000000000003,0.0
