time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 14:15:00,670.2733333333334,-868.7400000000001,0.0,100.0,88.44,1534.7733333333333,0.0,70.0,80.86333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.810000000000002,0.0
2025-02-09 14:30:00,677.3366666666667,-864.5,0.0,100.0,87.53333333333335,1543.9566666666667,0.0,70.0,80.76333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.699999999999996,0.0
2025-02-09 14:45:00,676.63,-864.5000000000001,0.0,100.0,87.17,1544.66,0.0,70.0,81.12666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,27.509999999999998,0.0
2025-02-09 15:00:00,666.7433333333333,-877.21,0.0,100.0,86.82333333333334,1526.3,0.0,70.0,79.41333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.78,0.0
2025-02-09 15:15:00,673.0966666666667,-849.6699999999998,0.0,100.0,86.99333333333334,1509.3500000000001,0.0,70.0,78.02333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,1.0,,68.0,68.0,26.940000000000005,0.0
2025-02-09 15:30:00,672.3933333333333,-824.25,0.0,100.0,86.95666666666666,1500.1666666666667,0.0,70.0,77.33999999999999,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.020000000000003,0.0
2025-02-09 15:45:00,670.9766666666666,-824.2399999999999,0.0,100.0,87.02,1488.8633333333335,0.0,70.0,76.41333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.020000000000003,0.0
2025-02-09 16:00:00,679.4533333333333,-828.4799999999999,0.0,100.0,85.83999999999999,1473.3266666666666,0.0,70.0,74.97000000000001,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,26.940000000000005,0.0
2025-02-09 16:15:00,682.28,-788.2199999999999,0.0,100.0,84.74000000000001,1466.2633333333333,0.0,70.0,74.49666666666667,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,68.0,68.0,23.480000000000004,0.0
2025-02-09 16:30:00,676.6266666666667,-790.3400000000001,0.0,100.0,85.32333333333334,1468.3833333333332,0.0,70.0,74.86999999999999,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,25.240000000000002,0.0
2025-02-09 16:45:00,676.6266666666667,-792.4599999999999,0.0,100.0,84.00666666666667,1450.0199999999998,0.0,70.0,72.97,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.580000000000005,0.0
2025-02-09 17:00:00,671.6866666666666,-764.92,0.0,100.0,84.03000000000002,1438.0133333333333,0.0,70.0,72.07,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.430000000000007,0.0
2025-02-09 17:15:00,668.8566666666667,-750.0799999999999,0.0,100.0,84.25,1414.7066666666667,0.0,70.0,70.10000000000001,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.910000000000004,0.0
2025-02-09 17:30:00,674.5066666666667,-737.38,0.0,100.0,84.05,1410.4666666666665,0.0,70.0,69.53333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.229999999999997,0.0
2025-02-09 17:45:00,675.92,-735.2600000000001,0.0,100.0,83.10000000000001,1408.3500000000001,0.0,70.0,69.03333333333333,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.330000000000005,0.0
2025-02-09 18:00:00,668.8566666666667,-754.33,0.0,100.0,82.07666666666667,1399.87,0.0,70.0,68.24666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.17,0.0
2025-02-09 18:15:00,670.9766666666666,-739.49,0.0,100.0,81.55333333333334,1391.3999999999999,0.0,70.0,68.21,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,68.0,68.0,22.39,0.0
2025-02-09 18:30:00,670.9766666666666,-726.78,0.0,100.0,81.54,1390.6933333333334,0.0,70.0,67.67666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.200000000000003,0.0
2025-02-09 18:45:00,666.74,-722.5400000000001,0.0,100.0,81.85333333333334,1386.4566666666667,0.0,70.0,67.76333333333334,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.11,0.0
2025-02-09 19:00:00,675.92,-724.66,0.0,100.0,81.04,1395.6333333333332,0.0,70.0,68.24,74.0,0.0,70.0,,72.0,70.03666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.03,0.0
2025-02-09 19:15:00,672.39,-722.5400000000001,0.0,100.0,81.43333333333334,1397.0466666666664,0.0,70.0,68.49666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.799999999999997,0.0
2025-02-09 19:30:00,674.51,-720.42,0.0,100.0,82.19666666666667,1399.1666666666667,0.0,70.0,68.57666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,19.859999999999992,0.0
2025-02-09 19:45:00,661.7966666666667,-720.4200000000001,0.0,100.0,81.72666666666667,1392.1033333333332,0.0,70.0,67.98666666666666,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,20.129999999999995,0.0
2025-02-09 20:00:00,666.74,-739.4899999999999,0.0,100.0,82.57333333333332,1399.1666666666667,0.0,70.0,68.65666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,20.029999999999994,0.0
2025-02-09 20:15:00,669.5666666666667,-735.25,0.0,100.0,82.83,1398.46,0.0,70.0,68.68333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,20.449999999999996,0.0
2025-02-09 20:30:00,670.27,-720.4200000000001,0.0,100.0,82.40333333333332,1387.8666666666668,0.0,70.0,67.75333333333333,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,68.0,68.0,19.909999999999997,0.0
2025-02-09 20:45:00,668.8566666666667,-720.4200000000001,0.0,100.0,81.95,1397.0466666666664,0.0,70.0,68.51,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,19.960000000000008,0.0
2025-02-09 21:00:00,671.6833333333333,-724.66,0.0,100.0,82.25333333333333,1400.58,0.0,70.0,68.59333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,20.560000000000002,0.0
2025-02-09 21:15:00,668.86,-731.0099999999999,0.0,100.0,82.39333333333333,1399.1666666666667,0.0,70.0,68.74666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,19.919999999999995,0.0
2025-02-09 21:30:00,667.4466666666667,-720.42,0.0,100.0,83.11,1393.5166666666667,0.0,70.0,68.18666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.940000000000005,0.0
2025-02-09 21:45:00,665.3266666666667,-711.94,0.0,100.0,82.29666666666667,1398.46,0.0,70.0,68.56,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,20.389999999999993,0.0
2025-02-09 22:00:00,676.63,-726.7800000000001,0.0,100.0,83.22,1399.1666666666667,0.0,70.0,68.66000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,21.799999999999997,0.0
2025-02-09 22:15:00,675.2166666666667,-733.1299999999999,0.0,100.0,84.08,1401.2866666666666,0.0,70.0,68.88666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.209999999999994,0.0
2025-02-09 22:30:00,673.8033333333333,-718.3000000000001,0.0,100.0,83.97,1399.8733333333332,0.0,70.0,68.83666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.31000000000001,0.0
2025-02-09 22:45:00,676.63,-735.2499999999999,0.0,100.0,84.05,1401.993333333333,0.0,70.0,68.97,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.389999999999993,0.0
2025-02-09 23:00:00,671.6833333333333,-718.3000000000001,0.0,100.0,83.88333333333334,1417.53,0.0,70.0,70.29,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,23.57,0.0
2025-02-09 23:15:00,671.6833333333333,-760.68,0.0,100.0,83.81,1446.49,0.0,70.0,72.80333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,23.389999999999993,0.0
2025-02-09 23:30:00,670.9766666666666,-777.6300000000001,0.0,100.0,83.87666666666667,1460.6133333333335,0.0,70.0,74.01333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,23.389999999999993,0.0
2025-02-09 23:45:00,675.9233333333333,-792.46,0.0,100.0,86.11333333333334,1478.2733333333333,0.0,70.0,75.42333333333333,74.0,0.0,70.0,,72.0,69.82333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.439999999999998,0.0
2025-02-10 00:00:00,680.16,,0.0,100.0,85.44,1471.9166666666667,0.0,70.0,74.55666666666667,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 00:15:00,672.39,,0.0,100.0,85.33,1471.9166666666667,0.0,70.0,75.0,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 00:30:00,678.7466666666666,,0.0,100.0,84.91,1471.9133333333332,0.0,70.0,74.92,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 00:45:00,663.21,,0.0,100.0,86.53000000000002,1476.86,0.0,70.0,75.31333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:00:00,678.7466666666666,,0.0,100.0,86.75999999999999,1483.9233333333334,0.0,70.0,75.50333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:15:00,678.04,,0.0,100.0,85.35666666666667,1468.3833333333332,0.0,70.0,74.8,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:30:00,677.3333333333334,,0.0,100.0,87.04333333333334,1479.6833333333332,0.0,70.0,75.52333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:45:00,682.9866666666667,,0.0,100.0,85.92666666666666,1474.74,0.0,70.0,75.19333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:00:00,679.4533333333333,,0.0,100.0,86.06333333333333,1477.5633333333335,0.0,70.0,75.45,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:15:00,675.92,,0.0,100.0,86.50333333333333,1483.2166666666665,0.0,70.0,75.94333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:30:00,680.16,,0.0,100.0,86.92333333333333,1479.6866666666665,0.0,70.0,75.56,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:45:00,674.51,,0.0,100.0,86.60000000000001,1477.5666666666666,0.0,70.0,75.37666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:00:00,679.4533333333333,,0.0,100.0,86.68333333333334,1481.1000000000001,0.0,70.0,75.88,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:15:00,676.6266666666667,,0.0,100.0,86.79333333333334,1489.5733333333335,0.0,70.0,75.75999999999999,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:30:00,678.75,,0.0,100.0,86.82000000000001,1492.3966666666668,0.0,70.0,76.7,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:45:00,672.39,-815.7700000000001,0.0,100.0,86.60000000000001,1502.993333333333,0.0,70.0,77.42666666666666,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,27.259999999999998,0.0
2025-02-10 04:00:00,678.7466666666666,-834.84,0.0,100.0,86.56,1509.3500000000001,0.0,70.0,78.17666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.08,0.0
2025-02-10 04:15:00,670.2733333333334,-830.6000000000001,0.0,100.0,87.42333333333333,1543.9566666666667,0.0,70.0,81.14333333333333,74.0,0.0,70.0,,72.0,69.81666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.180000000000007,0.0
2025-02-10 04:30:00,681.5733333333333,-900.5199999999999,0.0,100.0,86.85333333333334,1531.243333333333,0.0,70.0,79.71333333333332,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,68.0,68.0,29.790000000000006,0.0
2025-02-10 04:45:00,680.8633333333333,-853.91,0.0,100.0,88.08999999999999,1548.1966666666667,0.0,70.0,81.17666666666666,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,28.319999999999993,0.0
2025-02-10 05:00:00,678.7466666666666,-885.7,0.0,100.0,87.48333333333333,1538.3066666666666,0.0,70.0,80.82,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,28.85,0.0
2025-02-10 05:15:00,678.04,-856.0300000000001,0.0,100.0,88.99666666666667,1557.3766666666668,0.0,70.0,82.01,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,27.83,0.0
2025-02-10 05:30:00,676.63,-892.0500000000001,0.0,100.0,89.07333333333334,1546.0733333333335,0.0,70.0,81.25666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,29.03,0.0
2025-02-10 05:45:00,677.3333333333334,-858.1400000000001,0.0,100.0,89.58999999999999,1556.67,0.0,70.0,82.29333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.78,0.0
2025-02-10 06:00:00,678.7466666666666,-883.57,0.0,100.0,89.60000000000001,1550.3133333333335,0.0,70.0,81.66,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.61,0.0
2025-02-10 06:15:00,668.1533333333333,-862.3800000000001,0.0,100.0,89.47000000000001,1548.9000000000003,0.0,70.0,81.60333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.96999999999999,0.0
2025-02-10 06:30:00,678.7433333333333,-875.1000000000001,0.0,100.0,89.48666666666668,1563.0266666666666,0.0,70.0,83.33999999999999,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.580000000000005,0.0
2025-02-10 06:45:00,680.16,-885.7000000000002,0.0,100.0,89.25999999999999,1571.5,0.0,70.0,82.92999999999999,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,30.909999999999997,0.0
2025-02-10 07:00:00,670.27,-879.3299999999999,0.0,100.0,89.38333333333333,1584.2166666666665,0.0,70.0,84.31333333333333,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,68.0,68.0,31.0,0.0
2025-02-10 07:15:00,685.1066666666666,-930.1899999999999,0.0,100.0,89.15333333333335,1596.9266666666665,0.0,70.0,85.89666666666666,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,1.0,,68.0,68.0,30.990000000000002,0.0
2025-02-10 07:30:00,682.9866666666667,-917.47,0.0,100.0,89.86333333333334,1612.47,0.0,70.0,87.08,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.70000000000001,0.0
2025-02-10 07:45:00,681.5733333333333,-928.0699999999999,0.0,100.0,90.29666666666667,1609.64,0.0,70.0,87.05333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,32.980000000000004,0.0
2025-02-10 08:00:00,678.75,-947.1400000000001,0.0,100.0,91.06666666666666,1623.7699999999998,0.0,70.0,87.98666666666666,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,34.02,0.0
2025-02-10 08:15:00,673.8033333333333,-953.4899999999999,0.0,100.0,90.39,1624.4766666666667,0.0,70.0,88.11666666666667,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,33.290000000000006,0.0
2025-02-10 08:30:00,680.16,-938.67,0.0,100.0,90.25999999999999,1663.3233333333335,0.0,70.0,91.80333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,68.0,68.0,32.03,0.0
2025-02-10 08:45:00,678.7466666666666,-1042.49,0.0,100.0,88.36333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,68.0,68.0,28.879999999999995,0.0
2025-02-10 09:00:00,679.4566666666666,-1080.63,0.0,100.0,88.37,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21333333333332,,,67.0,69.0,1.0,,68.0,68.0,30.549999999999997,0.0
2025-02-10 09:15:00,678.04,-1078.51,0.0,100.0,88.16000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,1.0,,68.0,68.0,30.830000000000005,0.0
2025-02-10 09:30:00,670.27,-1082.75,0.0,100.0,88.06333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,,67.0,69.0,1.0,,68.0,68.0,30.270000000000003,0.0
2025-02-10 09:45:00,674.51,-1099.6999999999998,0.0,100.0,88.03333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,68.0,68.0,30.309999999999995,0.0
2025-02-10 10:00:00,670.27,-1091.23,0.0,100.0,87.87,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,30.489999999999995,0.0
2025-02-10 10:15:00,676.6266666666667,-1101.82,0.0,100.0,87.88,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.36,0.0
2025-02-10 10:30:00,670.9766666666666,-1089.1100000000001,0.0,100.0,87.72333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,68.0,68.0,30.369999999999997,0.0
2025-02-10 10:45:00,676.6266666666667,-1101.82,0.0,100.0,87.61333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,,67.0,69.0,1.0,,68.0,68.0,30.520000000000003,0.0
2025-02-10 11:00:00,682.9833333333332,-1084.87,0.0,100.0,87.49666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,67.0,69.0,1.0,,68.0,68.0,30.749999999999993,0.0
2025-02-10 11:15:00,676.6266666666667,-1074.28,0.0,100.0,87.43333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,30.42,0.0
2025-02-10 11:30:00,682.275,-1091.23,0.0,100.0,87.35,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,68.0,68.0,30.410000000000004,0.0
2025-02-10 11:45:00,686.5174999999999,-1078.51,0.0,100.0,87.1,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5925,,,67.0,69.0,1.0,,68.0,68.0,30.490000000000002,0.0
2025-02-10 12:00:00,675.92,-1086.99,0.0,100.0,87.14999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54,,,67.0,69.0,1.0,,68.0,68.0,30.25,0.0
2025-02-10 12:15:00,674.51,-1093.35,0.0,100.0,86.65333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,68.0,68.0,30.389999999999993,0.0
2025-02-10 12:30:00,673.0966666666667,-1093.35,0.0,100.0,86.54,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,1.0,,68.0,68.0,29.879999999999995,0.0
2025-02-10 12:45:00,668.86,-1099.6999999999998,0.0,100.0,86.41666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.97,0.0
2025-02-10 13:00:00,676.6266666666667,-1097.58,0.0,100.0,86.41666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.959999999999994,0.0
2025-02-10 13:15:00,680.16,-1089.1100000000001,0.0,100.0,86.46333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,68.0,68.0,29.749999999999993,0.0
2025-02-10 13:30:00,682.28,-1091.23,0.0,100.0,86.69666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,68.0,68.0,29.38000000000001,0.0
2025-02-10 13:45:00,673.8033333333333,-1082.75,0.0,100.0,86.58333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,68.0,68.0,29.549999999999997,0.0
2025-02-10 14:00:00,678.04,-1097.58,0.0,100.0,86.96666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,68.0,68.0,29.550000000000004,0.0
2025-02-10 14:15:00,675.92,-1076.3899999999999,0.0,100.0,87.19666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,1.0,,68.0,68.0,29.409999999999997,0.0
2025-02-10 14:30:00,674.5066666666667,-1093.35,0.0,100.0,87.47666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,,67.0,69.0,1.0,,68.0,68.0,29.659999999999997,0.0
2025-02-10 14:45:00,675.9233333333333,-1091.23,0.0,100.0,87.89,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,29.179999999999993,0.0
2025-02-10 15:00:00,678.7466666666666,-1089.1100000000001,0.0,100.0,88.03000000000002,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90333333333332,,,67.0,69.0,1.0,,68.0,68.0,29.450000000000003,0.0
2025-02-10 15:15:00,679.4499999999999,-1093.35,0.0,100.0,88.18,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.560000000000002,0.0
2025-02-10 15:30:00,673.0966666666667,-1091.23,0.0,100.0,88.67666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.380000000000003,0.0
2025-02-10 15:45:00,670.2733333333334,-1091.23,0.0,100.0,88.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,68.0,68.0,29.450000000000003,0.0
2025-02-10 16:00:00,681.5733333333333,-1099.6999999999998,0.0,100.0,89.24000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.020000000000003,0.0
2025-02-10 16:15:00,669.5633333333334,-1089.1100000000001,0.0,100.0,89.62,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,68.0,68.0,29.11,0.0
2025-02-10 16:30:00,675.9233333333333,-1091.23,0.0,100.0,89.95333333333333,1755.14,0.0,70.0,99.14333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,29.099999999999994,0.0
2025-02-10 16:45:00,670.98,-1070.0299999999997,0.0,100.0,88.78000000000002,1714.1766666666665,0.0,70.0,95.69666666666667,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,1.0,,68.0,68.0,29.150000000000006,0.0
2025-02-10 17:00:00,676.63,-1010.7099999999999,0.0,100.0,86.15666666666668,1679.5633333333335,0.0,70.0,92.87333333333333,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.560000000000002,0.0
2025-02-10 17:15:00,668.8566666666667,-1004.35,0.0,100.0,85.79,1662.6133333333335,0.0,70.0,91.44666666666666,74.0,0.0,70.0,,72.0,70.22,,,67.0,69.0,1.0,,68.0,68.0,24.440000000000005,0.0
2025-02-10 17:30:00,666.74,-974.69,0.0,100.0,85.64666666666666,1617.4133333333332,0.0,70.0,88.18666666666667,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,1.0,,68.0,68.0,24.129999999999995,0.0
2025-02-10 17:45:00,670.2733333333334,-936.5500000000001,0.0,100.0,84.15333333333334,1587.04,0.0,70.0,84.67999999999999,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.740000000000002,0.0
2025-02-10 18:00:00,668.15,-904.76,0.0,100.0,84.12333333333333,1566.5600000000002,0.0,70.0,83.14666666666666,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,1.0,,68.0,68.0,22.10000000000001,0.0
2025-02-10 18:15:00,660.3833333333333,-909.0,0.0,100.0,84.36666666666667,1584.2133333333334,0.0,70.0,84.49666666666667,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,1.0,,68.0,68.0,21.659999999999997,0.0
2025-02-10 18:30:00,666.03,-919.5899999999999,0.0,100.0,84.5,1579.2733333333333,0.0,70.0,84.14999999999999,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,21.760000000000005,0.0
2025-02-10 18:45:00,663.9166666666666,-906.89,0.0,100.0,84.58999999999999,1572.9166666666667,0.0,70.0,83.90666666666668,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.6,0.0
2025-02-10 19:00:00,666.74,-913.24,0.0,100.0,84.82333333333334,1575.0333333333335,0.0,70.0,83.79333333333334,74.0,0.0,70.0,,72.0,70.05333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.500000000000007,0.0
2025-02-10 19:15:00,658.97,-904.7599999999999,0.0,100.0,84.94,1563.0266666666666,0.0,70.0,83.01333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.630000000000003,0.0
2025-02-10 19:30:00,665.3266666666667,-913.24,0.0,100.0,85.16,1567.9733333333334,0.0,70.0,82.72,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,1.0,,68.0,68.0,21.32,0.0
2025-02-10 19:45:00,664.6233333333333,-898.41,0.0,100.0,84.61333333333333,1555.256666666667,0.0,70.0,81.98333333333333,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,68.0,68.0,21.50999999999999,0.0
2025-02-10 20:00:00,666.0333333333333,-883.5699999999999,0.0,100.0,83.92,1547.49,0.0,70.0,81.22333333333334,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.299999999999997,0.0
2025-02-10 20:15:00,670.9766666666666,-892.0500000000001,0.0,100.0,84.86666666666667,1551.7266666666667,0.0,70.0,81.60333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.019999999999996,0.0
2025-02-10 20:30:00,670.9766666666666,-887.81,0.0,100.0,84.23666666666666,1546.7833333333335,0.0,70.0,81.12333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.39,0.0
2025-02-10 20:45:00,672.39,-864.51,0.0,100.0,84.18,1541.1333333333332,0.0,70.0,80.86,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,68.0,68.0,20.370000000000005,0.0
2025-02-10 21:00:00,680.1633333333333,-853.91,0.0,100.0,84.62333333333333,1544.6633333333332,0.0,70.0,81.00333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.25,0.0
2025-02-10 21:15:00,676.63,-841.1899999999999,0.0,100.0,84.57333333333334,1542.5433333333333,0.0,70.0,80.95333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,18.89999999999999,0.0
2025-02-10 21:30:00,673.0966666666667,-858.1500000000001,0.0,100.0,83.31666666666666,1539.7166666666665,0.0,70.0,80.57333333333332,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.379999999999995,0.0
2025-02-10 21:45:00,675.92,-866.6200000000001,0.0,100.0,84.03666666666668,1543.25,0.0,70.0,81.00333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.67,0.0
2025-02-10 22:00:00,672.39,-860.27,0.0,100.0,83.33666666666666,1545.3666666666668,0.0,70.0,81.23,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,18.909999999999997,0.0
2025-02-10 22:15:00,675.92,-864.5,0.0,100.0,84.06,1546.78,0.0,70.0,81.42,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,19.64999999999999,0.0
2025-02-10 22:30:00,667.45,-872.9800000000001,0.0,100.0,84.91333333333334,1550.3133333333335,0.0,70.0,81.75999999999999,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.86999999999999,0.0
2025-02-10 22:45:00,672.39,-892.05,0.0,100.0,84.76666666666667,1572.9166666666667,0.0,70.0,83.46666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.29,0.0
2025-02-10 23:00:00,675.9233333333333,-913.2400000000001,0.0,100.0,84.45333333333333,1592.6899999999998,0.0,70.0,85.3,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.650000000000006,0.0
2025-02-10 23:15:00,672.39,-932.3,0.0,100.0,84.95666666666666,1618.12,0.0,70.0,87.58333333333333,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,68.0,68.0,21.309999999999995,0.0
2025-02-10 23:30:00,667.45,-966.2099999999999,0.0,100.0,86.36,1640.0133333333333,0.0,70.0,89.25333333333333,74.0,0.0,70.0,,72.0,69.76666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.78000000000001,0.0
2025-02-10 23:45:00,670.2733333333334,-983.1599999999999,0.0,100.0,86.18666666666667,1677.4466666666667,0.0,70.0,92.66000000000001,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,23.880000000000003,0.0
2025-02-11 00:00:00,668.86,-1014.9399999999999,0.0,100.0,89.23333333333333,1690.1599999999999,0.0,70.0,93.40666666666668,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,68.0,68.0,23.879999999999995,0.0
2025-02-11 00:15:00,665.3266666666667,-1017.0699999999999,0.0,100.0,90.27666666666666,1711.3500000000001,0.0,70.0,95.29,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,68.0,68.0,25.039999999999992,0.0
2025-02-11 00:30:00,668.1566666666668,-1031.9,0.0,100.0,89.19,1694.3966666666668,0.0,70.0,93.99333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.270000000000003,0.0
2025-02-11 00:45:00,661.7966666666666,-1036.13,0.0,100.0,90.56333333333333,1712.0566666666666,0.0,70.0,95.45,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.799999999999997,0.0
2025-02-11 01:00:00,670.2733333333334,-1057.3200000000002,0.0,100.0,90.33,1721.9433333333334,0.0,70.0,96.37,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.689999999999998,0.0
2025-02-11 01:15:00,671.6833333333333,-1048.8400000000001,0.0,100.0,90.48333333333333,1709.2300000000002,0.0,70.0,95.61666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,28.72,0.0
2025-02-11 01:30:00,663.9166666666666,-1050.96,0.0,100.0,90.42,1738.8966666666668,0.0,70.0,97.79666666666667,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,28.85,0.0
2025-02-11 01:45:00,662.5033333333334,-1086.9899999999998,0.0,100.0,90.37333333333333,1754.43,0.0,70.0,99.17666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.879999999999995,0.0
2025-02-11 02:00:00,664.62,-1097.58,0.0,100.0,90.15333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.040000000000006,0.0
2025-02-11 02:15:00,661.7966666666667,-1089.1100000000001,0.0,100.0,90.33666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.79,0.0
2025-02-11 02:30:00,663.9166666666666,-1103.94,0.0,100.0,90.36,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.83,0.0
2025-02-11 02:45:00,668.15,-1103.94,0.0,100.0,90.39333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82000000000001,,,67.0,69.0,1.0,,68.0,68.0,29.18,0.0
2025-02-11 03:00:00,670.2733333333334,-1108.1799999999998,0.0,100.0,90.39333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.95000000000001,0.0
2025-02-11 03:15:00,663.21,-1095.46,0.0,100.0,90.43333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333332,,,67.0,69.0,1.0,,68.0,68.0,28.769999999999996,0.0
2025-02-11 03:30:00,662.5033333333334,-1108.1799999999998,0.0,100.0,90.32333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,68.0,68.0,29.060000000000002,0.0
2025-02-11 03:45:00,669.5666666666667,-1106.06,0.0,100.0,90.28666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,29.15,0.0
2025-02-11 04:00:00,666.0366666666667,-1091.23,0.0,100.0,90.39666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,68.0,68.0,28.749999999999993,0.0
2025-02-11 04:15:00,665.3266666666667,-1099.6999999999998,0.0,100.0,90.28333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.939999999999998,0.0
2025-02-11 04:30:00,661.09,-1091.23,0.0,100.0,90.32666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.189999999999998,0.0
2025-02-11 04:45:00,659.6766666666666,-1106.06,0.0,100.0,90.39333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.020000000000003,0.0
2025-02-11 05:00:00,670.27,-1101.82,0.0,100.0,90.32666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.279999999999994,0.0
2025-02-11 05:15:00,655.44,-1093.35,0.0,100.0,90.69333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.89,0.0
2025-02-11 05:30:00,655.44,-1114.53,0.0,100.0,90.52,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.340000000000003,0.0
2025-02-11 05:45:00,668.8633333333333,-1123.01,0.0,100.0,90.50333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85000000000001,,,67.0,69.0,1.0,,68.0,68.0,28.96999999999999,0.0
2025-02-11 06:00:00,653.32,,0.0,100.0,90.66333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 06:15:00,659.68,,0.0,100.0,90.56666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 06:30:00,666.0366666666667,,0.0,100.0,90.45333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 06:45:00,662.5033333333334,,0.0,100.0,90.57333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:00:00,661.7966666666667,,0.0,100.0,90.39333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:15:00,661.09,,0.0,100.0,90.58333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:30:00,661.7966666666667,,0.0,100.0,90.42999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:45:00,652.6133333333333,,0.0,100.0,90.42666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:00:00,661.7966666666667,,0.0,100.0,90.63333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:15:00,655.44,,0.0,100.0,90.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:30:00,659.68,,0.0,100.0,90.68,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:45:00,656.8533333333334,,0.0,100.0,90.61333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 09:00:00,654.7366666666667,,0.0,100.0,90.64666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 09:15:00,653.32,,0.0,100.0,90.57333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 09:30:00,666.0333333333333,,0.0,100.0,90.00666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 09:45:00,666.0366666666667,,0.0,100.0,89.86333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 10:00:00,663.21,,0.0,100.0,89.735,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69999999999999,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 10:15:00,653.32,,0.0,100.0,89.49666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 10:30:00,656.1466666666666,,0.0,100.0,89.35666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 10:45:00,658.97,,0.0,100.0,89.29333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 11:00:00,662.5066666666667,,0.0,100.0,88.74333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 11:15:00,663.21,,0.0,100.0,88.81666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 11:30:00,658.9733333333334,,0.0,100.0,88.74666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 11:45:00,658.2666666666668,,0.0,100.0,88.71,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 12:00:00,665.3266666666667,,0.0,100.0,88.94333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 12:15:00,654.0300000000001,,0.0,100.0,88.98666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 12:30:00,653.3233333333334,,0.0,100.0,88.91000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 12:45:00,663.9166666666666,,0.0,100.0,88.89666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 13:00:00,656.8533333333334,,0.0,100.0,88.89333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 13:15:00,659.6766666666667,,0.0,100.0,88.94,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 13:30:00,656.8533333333334,,0.0,100.0,88.93,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 13:45:00,658.97,,0.0,100.0,88.88,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 14:00:00,663.21,,0.0,100.0,88.51666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 14:15:00,658.2666666666668,-1101.82,0.0,100.0,88.63333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,29.339999999999996,0.0
2025-02-11 14:30:00,660.3866666666667,-1112.4099999999999,0.0,100.0,88.95666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,68.0,68.0,29.35,0.0
2025-02-11 14:45:00,663.9133333333333,-1097.58,0.0,100.0,88.70333333333333,1763.6166666666668,0.0,70.0,99.99666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,29.869999999999997,0.0
2025-02-11 15:00:00,645.5533333333333,-1103.94,0.0,100.0,88.85000000000001,1745.25,0.0,70.0,98.27,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,29.580000000000005,0.0
2025-02-11 15:15:00,656.1466666666666,-1091.2199999999998,0.0,100.0,87.67666666666666,1713.47,0.0,70.0,95.62,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.289999999999992,0.0
2025-02-11 15:30:00,654.0300000000001,-1034.02,0.0,100.0,86.45,1692.28,0.0,70.0,93.98,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.93,0.0
2025-02-11 15:45:00,649.0866666666667,-1046.72,0.0,100.0,84.35666666666667,1659.79,0.0,70.0,91.13,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,1.0,,68.0,68.0,26.349999999999994,0.0
2025-02-11 16:00:00,659.68,-1002.2299999999999,0.0,100.0,84.45,1640.0133333333333,0.0,70.0,89.35666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,25.010000000000005,0.0
2025-02-11 16:15:00,651.2033333333334,-968.3299999999999,0.0,100.0,83.64666666666666,1622.3566666666666,0.0,70.0,87.64,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,68.0,68.0,25.04,0.0
2025-02-11 16:30:00,654.0300000000001,-983.1600000000001,0.0,100.0,84.59,1631.54,0.0,70.0,88.57666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,24.50999999999999,0.0
2025-02-11 16:45:00,503.58666666666676,-972.5699999999999,0.0,100.0,85.85333333333334,1586.3333333333333,0.0,70.0,85.41666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,25.29,0.0
2025-02-11 17:00:00,631.43,-868.7399999999999,0.0,100.0,84.14,1454.9633333333334,0.0,70.0,73.55,74.0,0.0,70.0,,72.0,70.62666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.560000000000002,0.0
2025-02-11 17:15:00,626.4833333333332,-828.4800000000001,0.0,100.0,84.23333333333333,1463.4399999999998,0.0,70.0,74.13,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.979999999999997,0.0
2025-02-11 17:30:00,622.95,-826.3600000000001,0.0,100.0,84.29,1462.7333333333333,0.0,70.0,74.10666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.939999999999998,0.0
2025-02-11 17:45:00,637.0766666666667,-834.8399999999999,0.0,100.0,84.32000000000001,1451.4333333333334,0.0,70.0,73.2,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,1.0,,68.0,68.0,22.869999999999997,0.0
2025-02-11 18:00:00,633.5466666666666,-798.8199999999999,0.0,100.0,84.29666666666667,1425.3033333333333,0.0,70.0,70.97,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.990000000000002,0.0
2025-02-11 18:15:00,625.07,-788.2300000000001,0.0,100.0,83.32000000000001,1409.0566666666666,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,68.0,68.0,22.910000000000004,0.0
2025-02-11 18:30:00,630.7233333333332,-756.4399999999999,0.0,100.0,84.33,1413.2933333333333,0.0,70.0,69.68666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,19.520000000000003,0.0
2025-02-11 18:45:00,625.7766666666666,-779.75,0.0,100.0,82.92999999999999,1397.0466666666664,0.0,70.0,68.52333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.560000000000002,0.0
2025-02-11 19:00:00,632.84,-773.3899999999999,0.0,100.0,84.13333333333334,1413.2933333333333,0.0,70.0,70.08666666666666,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,1.0,,68.0,68.0,21.060000000000002,0.0
2025-02-11 19:15:00,627.8966666666666,-781.8700000000001,0.0,100.0,83.51333333333334,1409.0533333333333,0.0,70.0,69.63666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.85,0.0
2025-02-11 19:30:00,623.6566666666666,-767.03,0.0,100.0,84.41666666666667,1410.4666666666665,0.0,70.0,69.77,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,20.189999999999998,0.0
2025-02-11 19:45:00,620.83,-796.7,0.0,100.0,84.45,1416.1166666666668,0.0,70.0,70.11666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.660000000000004,0.0
2025-02-11 20:00:00,621.5366666666667,-800.94,0.0,100.0,83.93666666666667,1410.47,0.0,70.0,69.31666666666666,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,22.779999999999994,0.0
2025-02-11 20:15:00,620.83,-792.4699999999999,0.0,100.0,84.28333333333335,1413.29,0.0,70.0,69.87333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.559999999999995,0.0
2025-02-11 20:30:00,622.95,-796.6999999999999,0.0,100.0,84.29,1415.41,0.0,70.0,70.15333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.609999999999992,0.0
2025-02-11 20:45:00,629.3066666666667,-792.46,0.0,100.0,84.23666666666666,1430.95,0.0,70.0,71.66666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.78,0.0
2025-02-11 21:00:00,627.19,-815.7699999999999,0.0,100.0,84.16666666666667,1428.83,0.0,70.0,71.36333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,22.869999999999997,0.0
2025-02-11 21:15:00,624.3633333333333,-796.7,0.0,100.0,84.24,1445.7833333333335,0.0,70.0,72.52333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.750000000000007,0.0
2025-02-11 21:30:00,630.0166666666667,-832.72,0.0,100.0,84.14,1443.6666666666667,0.0,70.0,72.48666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.799999999999997,0.0
2025-02-11 21:45:00,623.66,-813.65,0.0,100.0,84.25,1445.0766666666666,0.0,70.0,72.65333333333332,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,22.779999999999994,0.0
2025-02-11 22:00:00,627.1866666666666,-820.0000000000001,0.0,100.0,84.14666666666666,1445.7833333333335,0.0,70.0,72.76333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,22.800000000000004,0.0
2025-02-11 22:15:00,623.6566666666668,-817.8899999999999,0.0,100.0,84.2,1447.8999999999999,0.0,70.0,73.00666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.75,0.0
2025-02-11 22:30:00,623.6566666666666,-824.2399999999999,0.0,100.0,85.38666666666666,1464.1466666666668,0.0,70.0,74.14999999999999,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.729999999999997,0.0
2025-02-11 22:45:00,624.3633333333333,-836.9599999999999,0.0,100.0,86.49333333333334,1476.1566666666668,0.0,70.0,75.16333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.480000000000004,0.0
2025-02-11 23:00:00,622.2466666666667,-853.9100000000001,0.0,100.0,85.01666666666667,1468.3866666666665,0.0,70.0,74.67666666666666,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,25.960000000000008,0.0
2025-02-11 23:15:00,627.1899999999999,-862.3799999999999,0.0,100.0,85.06333333333333,1467.6766666666665,0.0,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.190000000000005,0.0
2025-02-11 23:30:00,622.9499999999999,-834.83,0.0,100.0,87.08666666666666,1474.0333333333335,0.0,70.0,75.19666666666667,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,23.809999999999995,0.0
2025-02-11 23:45:00,621.5366666666667,-849.67,0.0,100.0,85.55666666666667,1475.4466666666667,0.0,70.0,75.37333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,25.820000000000007,0.0
2025-02-12 00:00:00,628.6033333333334,-858.15,0.0,100.0,85.07666666666667,1470.5,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.39,0.0
2025-02-12 00:15:00,625.7766666666666,-839.0700000000002,0.0,100.0,86.34666666666668,1472.62,0.0,70.0,74.93,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.489999999999995,0.0
2025-02-12 00:30:00,625.7766666666666,-853.9099999999999,0.0,100.0,86.01333333333334,1471.9133333333332,0.0,70.0,74.89666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.440000000000005,0.0
2025-02-12 00:45:00,619.4200000000001,-843.3100000000001,0.0,100.0,86.00999999999999,1464.1466666666665,0.0,70.0,74.39666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.07999999999999,0.0
2025-02-12 01:00:00,627.8966666666666,-820.01,0.0,100.0,85.78000000000002,1472.62,0.0,70.0,74.92666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.939999999999998,0.0
2025-02-12 01:15:00,623.66,-839.07,0.0,100.0,86.22333333333331,1472.62,0.0,70.0,74.87333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.270000000000003,0.0
2025-02-12 01:30:00,625.7766666666666,-858.14,0.0,100.0,86.12,1474.74,0.0,70.0,75.18333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.28,0.0
2025-02-12 01:45:00,624.3633333333333,-858.15,0.0,100.0,85.58666666666666,1469.0900000000001,0.0,70.0,74.66000000000001,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,25.89,0.0
2025-02-12 02:00:00,620.1266666666667,-851.79,0.0,100.0,86.33666666666666,1472.62,0.0,70.0,75.04333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.89999999999999,0.0
2025-02-12 02:15:00,624.3633333333333,-858.1399999999999,0.0,100.0,86.40333333333332,1472.62,0.0,70.0,74.47,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,24.330000000000005,0.0
2025-02-12 02:30:00,623.6566666666668,-847.55,0.0,100.0,85.64999999999999,1469.0866666666668,0.0,70.0,74.65333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.060000000000002,0.0
2025-02-12 02:45:00,627.19,-841.19,0.0,100.0,85.83999999999999,1465.5566666666666,0.0,70.0,74.38333333333334,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,23.269999999999996,0.0
2025-02-12 03:00:00,627.8966666666666,-822.1200000000001,0.0,100.0,85.46,1470.5,0.0,70.0,74.84333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.160000000000004,0.0
2025-02-12 03:15:00,618.0066666666667,-851.79,0.0,100.0,86.29,1470.5033333333333,0.0,70.0,75.15666666666667,74.0,0.0,70.0,,72.0,69.96333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.800000000000004,0.0
2025-02-12 03:30:00,619.4200000000001,-845.43,0.0,100.0,85.99333333333334,1475.4466666666667,0.0,70.0,75.14999999999999,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.78,0.0
2025-02-12 03:45:00,621.54,-847.55,0.0,100.0,85.57666666666667,1470.5,0.0,70.0,74.90666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.349999999999994,0.0
2025-02-12 04:00:00,622.2433333333333,-839.07,0.0,100.0,85.64999999999999,1471.9133333333332,0.0,70.0,74.81666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.740000000000002,0.0
2025-02-12 04:15:00,620.83,-851.79,0.0,100.0,86.52333333333333,1471.9133333333332,0.0,70.0,74.87333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.97,0.0
2025-02-12 04:30:00,624.3633333333333,-849.67,0.0,100.0,85.01666666666667,1474.7399999999998,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,26.479999999999997,0.0
2025-02-12 04:45:00,617.3000000000001,-853.9099999999999,0.0,100.0,84.80666666666667,1459.9066666666668,0.0,70.0,73.49666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.400000000000006,0.0
2025-02-12 05:00:00,630.0166666666667,-862.3800000000001,0.0,100.0,85.34666666666665,1471.2066666666667,0.0,70.0,74.83666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.220000000000006,0.0
2025-02-12 05:15:00,623.6566666666668,-834.8300000000002,0.0,100.0,85.79666666666667,1470.5,0.0,70.0,74.82333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.14999999999999,0.0
2025-02-12 05:30:00,620.1233333333333,-847.5499999999998,0.0,100.0,85.49333333333334,1466.97,0.0,70.0,74.66666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.599999999999994,0.0
2025-02-12 05:45:00,622.9533333333334,-845.4299999999998,0.0,100.0,86.09666666666665,1464.1433333333334,0.0,70.0,74.26333333333334,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,25.200000000000003,0.0
2025-02-12 06:00:00,620.1266666666667,-843.31,0.0,100.0,86.15666666666668,1471.9133333333332,0.0,70.0,74.8,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,24.089999999999996,0.0
2025-02-12 06:15:00,622.95,-858.14,0.0,100.0,86.36333333333333,1469.7966666666664,0.0,70.0,74.65666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.229999999999997,0.0
2025-02-12 06:30:00,621.54,-856.0299999999999,0.0,100.0,85.99666666666667,1473.3266666666666,0.0,70.0,75.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.239999999999995,0.0
2025-02-12 06:45:00,623.6566666666668,-864.5,0.0,100.0,85.01666666666667,1466.2633333333333,0.0,70.0,74.58999999999999,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,26.480000000000004,0.0
2025-02-12 07:00:00,618.0066666666667,-851.79,0.0,100.0,86.44666666666667,1472.62,0.0,70.0,75.03,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,24.019999999999996,0.0
