time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 07:15:00,617.3000000000001,-847.5499999999998,0.0,100.0,85.40333333333332,1464.1433333333334,0.0,70.0,74.17666666666668,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,24.900000000000006,0.0
2025-02-12 07:30:00,619.4166666666666,-858.14,0.0,100.0,85.13,1456.3766666666668,0.0,70.0,73.73666666666666,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,68.0,68.0,23.17,0.0
2025-02-12 07:45:00,620.8333333333334,-822.13,0.0,100.0,84.67333333333333,1459.2,0.0,70.0,73.90666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,23.4,0.0
2025-02-12 08:00:00,616.5933333333334,-834.83,0.0,100.0,85.87,1470.5,0.0,70.0,75.18,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,23.049999999999997,0.0
2025-02-12 08:15:00,619.4166666666666,-862.3800000000001,0.0,100.0,85.78666666666668,1466.2633333333333,0.0,70.0,74.84666666666666,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,23.0,0.0
2025-02-12 08:30:00,615.8866666666667,-832.7199999999999,0.0,100.0,85.46,1471.2066666666667,0.0,70.0,74.87,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.130000000000003,0.0
2025-02-12 08:45:00,614.4766666666667,-856.02,0.0,100.0,86.18666666666667,1470.5,0.0,70.0,74.78333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.68,0.0
2025-02-12 09:00:00,624.3633333333333,-847.55,0.0,100.0,86.22333333333334,1471.9133333333332,0.0,70.0,74.77,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,24.85,0.0
2025-02-12 09:15:00,617.3033333333333,-841.1899999999999,0.0,100.0,84.82,1470.5,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.190000000000005,0.0
2025-02-12 09:30:00,616.5966666666667,-864.5,0.0,100.0,85.16000000000001,1467.6766666666665,0.0,70.0,74.48333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.359999999999992,0.0
2025-02-12 09:45:00,616.5966666666667,-849.6699999999998,0.0,100.0,85.94,1470.5,0.0,70.0,74.88,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.97,0.0
2025-02-12 10:00:00,622.2433333333333,-858.14,0.0,100.0,84.90666666666668,1469.7933333333333,0.0,70.0,74.83666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,26.489999999999995,0.0
2025-02-12 10:15:00,615.18,-841.19,0.0,100.0,84.98,1469.7933333333333,0.0,70.0,74.80666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.250000000000007,0.0
2025-02-12 10:30:00,622.95,-862.3800000000001,0.0,100.0,86.25,1471.21,0.0,70.0,75.00666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.150000000000006,0.0
2025-02-12 10:45:00,619.4200000000001,-839.08,0.0,100.0,85.75333333333333,1471.2066666666667,0.0,70.0,74.94333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.03,0.0
2025-02-12 11:00:00,622.9499999999999,-847.55,0.0,100.0,85.50333333333333,1474.7366666666667,0.0,70.0,74.82333333333334,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,25.809999999999995,0.0
2025-02-12 11:15:00,618.7133333333334,-866.62,0.0,100.0,85.52666666666666,1471.9133333333332,0.0,70.0,74.93,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.870000000000005,0.0
2025-02-12 11:30:00,610.24,-847.55,0.0,100.0,85.84333333333332,1467.6766666666665,0.0,70.0,74.92666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.93,0.0
2025-02-12 11:45:00,617.3000000000001,-860.2600000000001,0.0,100.0,85.35666666666667,1464.8500000000001,0.0,70.0,74.17666666666666,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,23.61,0.0
2025-02-12 12:00:00,622.2433333333333,-836.9599999999999,0.0,100.0,84.90666666666668,1471.9133333333332,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.83,0.0
2025-02-12 12:15:00,617.3000000000001,-849.6699999999998,0.0,100.0,85.98666666666668,1471.9133333333332,0.0,70.0,74.93666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.11,0.0
2025-02-12 12:30:00,613.0633333333334,-847.5499999999998,0.0,100.0,85.31666666666666,1469.7933333333333,0.0,70.0,74.8,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.180000000000007,0.0
2025-02-12 12:45:00,617.3000000000001,-853.91,0.0,100.0,84.69333333333333,1466.2633333333333,0.0,70.0,74.56,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,25.130000000000003,0.0
2025-02-12 13:00:00,621.54,-849.67,0.0,100.0,86.13999999999999,1471.9133333333332,0.0,70.0,74.97,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.0,0.0
2025-02-12 13:15:00,623.66,-858.1399999999999,0.0,100.0,84.67333333333333,1461.32,0.0,70.0,74.19333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.86999999999999,0.0
2025-02-12 13:30:00,613.7666666666668,-856.02,0.0,100.0,84.95333333333333,1470.5,0.0,70.0,74.83666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.880000000000003,0.0
2025-02-12 13:45:00,613.77,-853.91,0.0,100.0,86.04,1469.0900000000001,0.0,70.0,74.36333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.069999999999993,0.0
2025-02-12 14:00:00,614.4733333333334,-847.5500000000001,0.0,100.0,85.56666666666666,1471.9133333333332,0.0,70.0,75.02333333333333,74.0,0.0,70.0,,72.0,69.96333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.930000000000007,0.0
2025-02-12 14:15:00,622.2433333333333,-870.8599999999999,0.0,100.0,84.74666666666667,1468.3833333333332,0.0,70.0,74.33666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.660000000000004,0.0
2025-02-12 14:30:00,207.65,-843.3199999999999,0.0,100.0,85.52,1423.18,0.0,70.0,70.85666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.0,0.0
2025-02-12 14:45:00,192.11333333333332,-1178.1000000000001,0.0,100.0,83.45666666666666,1312.9966666666667,0.0,70.0,61.593333333333334,74.0,0.0,70.0,,72.0,70.49,,,67.0,69.0,1.0,,68.0,68.0,23.720000000000006,0.0
2025-02-12 15:00:00,185.04666666666665,-1116.6499999999999,0.0,100.0,83.17333333333333,1260.0233333333333,0.0,70.0,56.70333333333334,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.29,0.0
2025-02-12 15:15:00,180.81000000000003,-1059.44,0.0,100.0,81.91666666666667,1195.0466666666669,0.0,70.0,51.120000000000005,74.0,0.0,70.0,,72.0,70.58,,,67.0,69.0,1.0,,68.0,68.0,21.360000000000007,0.0
2025-02-12 15:30:00,175.86666666666667,-991.64,0.0,100.0,79.99333333333333,1169.6233333333332,0.0,70.0,49.153333333333336,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.67000000000001,0.0
2025-02-12 15:45:00,178.69333333333336,-1006.47,0.0,100.0,79.46333333333332,1165.3866666666665,0.0,70.0,48.64333333333334,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.839999999999996,0.0
2025-02-12 16:00:00,179.39666666666668,-995.87,0.0,100.0,79.34666666666666,1150.55,0.0,70.0,47.416666666666664,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.71,0.0
2025-02-12 16:15:00,176.57333333333335,-968.3299999999999,0.0,100.0,79.25,1134.3066666666666,0.0,70.0,45.88666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.54,0.0
2025-02-12 16:30:00,180.80666666666664,-949.25,0.0,100.0,79.16666666666667,1118.7700000000002,0.0,70.0,44.419999999999995,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,68.0,68.0,17.42000000000001,0.0
2025-02-12 16:45:00,180.10333333333332,,0.0,100.0,78.43333333333334,1108.88,0.0,70.0,43.473333333333336,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-12 17:00:00,182.22333333333336,-940.78,0.0,100.0,78.89,1108.1733333333334,0.0,70.0,43.67666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,16.750000000000007,0.0
2025-02-12 17:15:00,180.80666666666664,-932.31,0.0,100.0,78.00666666666666,1097.58,0.0,70.0,42.830000000000005,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,17.04,0.0
2025-02-12 17:30:00,177.98666666666668,-919.6,0.0,100.0,77.73333333333333,1087.6899999999998,0.0,70.0,42.00333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.479999999999997,0.0
2025-02-12 17:45:00,179.39666666666668,-909.0,0.0,100.0,77.64666666666666,1049.55,0.0,70.0,38.5,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.96,0.0
2025-02-12 18:00:00,180.81000000000003,-849.6700000000001,0.0,100.0,76.81333333333333,1023.4200000000001,0.0,70.0,36.42666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,15.920000000000009,0.0
2025-02-12 18:15:00,180.81000000000003,-839.0799999999999,0.0,100.0,77.0,1027.6566666666665,0.0,70.0,36.54333333333333,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,1.0,,68.0,68.0,14.949999999999996,0.0
2025-02-12 18:30:00,182.92666666666665,-841.1999999999999,0.0,100.0,76.83333333333333,1015.65,0.0,70.0,35.836666666666666,74.0,0.0,70.0,,72.0,70.13,,,67.0,69.0,1.0,,68.0,68.0,14.949999999999996,0.0
2025-02-12 18:45:00,182.92666666666665,-822.13,0.0,100.0,76.25,954.2033333333334,0.0,70.0,30.80333333333333,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,1.0,,68.0,68.0,15.059999999999995,0.0
2025-02-12 19:00:00,182.22333333333336,-762.8,0.0,100.0,75.86999999999999,907.5866666666667,0.0,70.0,26.650000000000002,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,1.0,,68.0,68.0,14.250000000000007,0.0
2025-02-12 19:15:00,182.22,-714.06,0.0,100.0,75.85000000000001,911.12,0.0,70.0,26.913333333333338,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.089999999999996,0.0
2025-02-12 19:30:00,179.4,-726.78,0.0,100.0,75.8,890.6366666666667,0.0,70.0,25.349999999999998,74.0,0.0,70.0,,72.0,70.23333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.110000000000007,0.0
2025-02-12 19:45:00,183.63666666666668,-703.4699999999999,0.0,100.0,75.8,899.8166666666666,0.0,70.0,25.83666666666667,74.0,0.0,70.0,,72.0,70.13,,,67.0,69.0,1.0,,68.0,68.0,14.050000000000004,0.0
2025-02-12 20:00:00,182.22333333333336,-709.8299999999999,0.0,100.0,75.88333333333333,889.2233333333334,0.0,70.0,24.926666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,14.050000000000004,0.0
2025-02-12 20:15:00,182.22500000000002,-699.23,0.0,100.0,74.875,853.91,0.0,70.0,21.935,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,1.0,,68.0,68.0,14.07,0.0
2025-02-12 20:30:00,182.92999999999998,-682.28,0.0,100.0,74.88,861.6766666666666,0.0,70.0,22.513333333333332,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,13.080000000000005,0.0
2025-02-12 20:45:00,184.87,-656.86,0.0,100.0,74.9525,844.3725,0.0,70.0,21.1525,74.0,0.0,70.0,,72.0,70.1425,,,67.0,69.0,1.0,,68.0,68.0,13.170000000000009,0.0
2025-02-12 21:00:00,182.92999999999998,-654.7299999999999,0.0,100.0,74.71333333333332,821.4200000000001,0.0,70.0,18.856666666666666,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,13.240000000000002,0.0
2025-02-12 21:15:00,188.58,-631.43,0.0,100.0,74.52,803.0566666666667,0.0,70.0,17.746666666666666,74.0,0.0,70.0,,72.0,70.17666666666668,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-12 21:30:00,184.34,-625.0699999999999,0.0,100.0,74.12666666666667,795.9899999999999,0.0,70.0,16.81,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,1.0,,68.0,68.0,13.309999999999995,0.0
2025-02-12 21:45:00,187.16666666666666,-584.81,0.0,100.0,74.17333333333333,774.8066666666667,0.0,70.0,15.24,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,1.0,,68.0,68.0,12.399999999999999,0.0
2025-02-12 22:00:00,185.75333333333333,-595.41,0.0,100.0,74.19666666666667,771.9766666666666,0.0,70.0,14.979999999999999,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,12.399999999999999,0.0
2025-02-12 22:15:00,180.81333333333336,-584.81,0.0,100.0,74.14666666666666,759.2666666666668,0.0,70.0,13.853333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,12.43,0.0
2025-02-12 22:30:00,184.34,-567.86,0.0,100.0,74.11333333333333,750.0833333333334,0.0,70.0,12.926666666666668,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-12 22:45:00,182.92999999999998,-557.27,0.0,100.0,74.01333333333334,738.0766666666667,0.0,70.0,11.96,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,12.360000000000007,0.0
2025-02-12 23:00:00,185.04999999999998,-550.91,0.0,100.0,73.70333333333333,741.6066666666667,0.0,70.0,12.363333333333335,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,12.04,0.0
2025-02-12 23:15:00,182.22333333333336,-561.5,0.0,100.0,73.84333333333332,745.8433333333334,0.0,70.0,12.393333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-12 23:30:00,186.46,-550.91,0.0,100.0,74.00333333333333,754.32,0.0,70.0,13.263333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,11.96,0.0
2025-02-12 23:45:00,177.98333333333335,-567.86,0.0,100.0,73.75666666666666,741.6066666666667,0.0,70.0,12.103333333333333,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,68.0,68.0,12.250000000000007,0.0
2025-02-13 00:00:00,184.34,-572.1,0.0,100.0,74.06333333333333,752.2000000000002,0.0,70.0,13.18,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,12.309999999999995,0.0
2025-02-13 00:15:00,186.46,-569.98,0.0,100.0,74.00666666666666,744.43,0.0,70.0,12.866666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,12.29,0.0
2025-02-13 00:30:00,186.46,-550.91,0.0,100.0,74.07666666666667,755.0266666666666,0.0,70.0,13.446666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.140000000000008,0.0
2025-02-13 00:45:00,180.10666666666668,-563.6200000000001,0.0,100.0,74.09333333333333,755.0266666666666,0.0,70.0,13.456666666666669,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 01:00:00,182.22333333333336,-576.33,0.0,100.0,74.08666666666666,759.9699999999999,0.0,70.0,13.770000000000001,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,12.360000000000007,0.0
2025-02-13 01:15:00,189.28666666666666,-580.5699999999999,0.0,100.0,74.07333333333332,758.56,0.0,70.0,13.646666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 01:30:00,181.51333333333332,-569.9799999999999,0.0,100.0,74.07666666666667,758.56,0.0,70.0,13.76,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 01:45:00,186.46,-578.4599999999999,0.0,100.0,74.08666666666666,759.9733333333334,0.0,70.0,13.926666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 02:00:00,187.87333333333333,-578.4599999999999,0.0,100.0,73.99333333333333,761.3866666666667,0.0,70.0,13.906666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 02:15:00,187.16666666666666,-563.6199999999999,0.0,100.0,73.86666666666666,755.0266666666666,0.0,70.0,13.256666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.270000000000003,0.0
2025-02-13 02:30:00,185.04666666666665,-580.5699999999999,0.0,100.0,73.96666666666665,759.2666666666665,0.0,70.0,13.82,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,12.160000000000004,0.0
2025-02-13 02:45:00,189.28666666666666,-578.4599999999999,0.0,100.0,74.04333333333334,755.0266666666666,0.0,70.0,13.450000000000001,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.229999999999997,0.0
2025-02-13 03:00:00,185.75333333333333,-561.5,0.0,100.0,73.96333333333332,757.8533333333334,0.0,70.0,13.706666666666669,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,12.270000000000003,0.0
2025-02-13 03:15:00,187.16666666666666,-578.4599999999999,0.0,100.0,73.77333333333333,740.9,0.0,70.0,12.536666666666667,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,12.199999999999996,0.0
2025-02-13 03:30:00,186.46333333333334,-572.1,0.0,100.0,73.60666666666667,737.37,0.0,70.0,11.913333333333334,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.339999999999996,0.0
2025-02-13 03:45:00,186.46,-540.31,0.0,100.0,73.79333333333334,742.3166666666666,0.0,70.0,12.416666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,11.32,0.0
2025-02-13 04:00:00,187.87333333333333,-559.39,0.0,100.0,74.09333333333333,747.2600000000001,0.0,70.0,12.663333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.309999999999995,0.0
2025-02-13 04:15:00,187.16666666666666,-563.62,0.0,100.0,74.11333333333333,752.9066666666668,0.0,70.0,13.176666666666668,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 04:30:00,189.28666666666666,-559.38,0.0,100.0,74.12666666666667,755.0266666666666,0.0,70.0,13.386666666666665,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 04:45:00,187.17,-574.2199999999999,0.0,100.0,74.15333333333332,756.44,0.0,70.0,13.6,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,12.32,0.0
2025-02-13 05:00:00,181.51666666666665,-580.5699999999999,0.0,100.0,74.16333333333334,773.39,0.0,70.0,15.046666666666667,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,1.0,,68.0,68.0,12.399999999999999,0.0
2025-02-13 05:15:00,189.28666666666666,-608.12,0.0,100.0,74.08999999999999,788.2233333333334,0.0,70.0,16.126666666666665,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.399999999999999,0.0
2025-02-13 05:30:00,183.63333333333333,-608.1200000000001,0.0,100.0,74.33999999999999,797.4066666666666,0.0,70.0,17.24,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,12.29,0.0
2025-02-13 05:45:00,185.04666666666665,-597.53,0.0,100.0,74.00333333333333,756.44,0.0,70.0,13.65,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,1.0,,68.0,68.0,12.270000000000003,0.0
2025-02-13 06:00:00,186.46,-561.51,0.0,100.0,74.09666666666666,775.5099999999999,0.0,70.0,15.31,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,12.270000000000003,0.0
2025-02-13 06:15:00,190.69999999999996,-597.53,0.0,100.0,74.39666666666666,810.8233333333333,0.0,70.0,18.136666666666667,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,12.380000000000003,0.0
2025-02-13 06:30:00,188.58,-627.19,0.0,100.0,75.00666666666666,834.1333333333333,0.0,70.0,20.11,74.0,0.0,70.0,,72.0,69.82333333333334,,,67.0,69.0,1.0,,68.0,68.0,13.240000000000002,0.0
2025-02-13 06:45:00,189.99333333333334,-665.3299999999999,0.0,100.0,75.05,834.8366666666667,0.0,70.0,20.31,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,13.240000000000002,0.0
2025-02-13 07:00:00,190.70000000000002,-650.49,0.0,100.0,74.95333333333333,851.79,0.0,70.0,21.7,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,13.330000000000005,0.0
2025-02-13 07:15:00,190.70000000000002,-667.4499999999999,0.0,100.0,74.81333333333333,864.5,0.0,70.0,22.776666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,13.080000000000005,0.0
2025-02-13 07:30:00,189.99333333333334,-678.04,0.0,100.0,74.79333333333334,876.5100000000001,0.0,70.0,23.733333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,13.059999999999995,0.0
2025-02-13 07:45:00,191.40666666666667,-694.99,0.0,100.0,75.68333333333334,887.8100000000001,0.0,70.0,24.87,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,13.030000000000008,0.0
2025-02-13 08:00:00,185.75333333333333,-701.3499999999999,0.0,100.0,75.83333333333333,899.82,0.0,70.0,25.853333333333335,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.020000000000003,0.0
2025-02-13 08:15:00,187.16666666666666,-711.94,0.0,100.0,75.72,918.1833333333334,0.0,70.0,27.55666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.110000000000007,0.0
2025-02-13 08:30:00,191.40666666666667,-743.7299999999999,0.0,100.0,75.76333333333334,940.0766666666667,0.0,70.0,29.356666666666666,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,68.0,68.0,13.96,0.0
2025-02-13 08:45:00,186.46,-750.0899999999999,0.0,100.0,75.72,948.5500000000001,0.0,70.0,29.7,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,68.0,68.0,13.890000000000008,0.0
2025-02-13 09:00:00,182.92666666666665,-781.87,0.0,100.0,76.10333333333334,973.9766666666668,0.0,70.0,32.32333333333333,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,1.0,,68.0,68.0,14.119999999999997,0.0
2025-02-13 09:15:00,189.28666666666666,-809.41,0.0,100.0,76.55666666666667,1005.7599999999999,0.0,70.0,35.373333333333335,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.79,0.0
2025-02-13 09:30:00,187.16666666666666,-830.5999999999999,0.0,100.0,77.32,1031.8966666666668,0.0,70.0,37.163333333333334,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,14.79,0.0
2025-02-13 09:45:00,189.28666666666666,-836.96,0.0,100.0,77.57666666666667,1057.32,0.0,70.0,39.653333333333336,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,15.369999999999997,0.0
2025-02-13 10:00:00,193.5233333333333,-862.3800000000001,0.0,100.0,77.49,1061.5566666666666,0.0,70.0,39.946666666666665,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,68.0,68.0,15.82,0.0
2025-02-13 10:15:00,182.92666666666665,-879.3300000000002,0.0,100.0,77.55,1094.05,0.0,70.0,42.45666666666667,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.690000000000005,0.0
2025-02-13 10:30:00,187.87333333333333,-898.4100000000001,0.0,100.0,77.77,1101.82,0.0,70.0,43.29333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.729999999999997,0.0
2025-02-13 10:45:00,187.87333333333333,-906.8799999999999,0.0,100.0,77.75666666666667,1096.1699999999998,0.0,70.0,42.696666666666665,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,68.0,68.0,15.800000000000004,0.0
2025-02-13 11:00:00,190.70000000000002,-896.2899999999998,0.0,100.0,77.61666666666666,1079.9233333333334,0.0,70.0,41.36,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.920000000000009,0.0
2025-02-13 11:15:00,185.04666666666665,-889.9300000000001,0.0,100.0,77.70666666666666,1070.74,0.0,70.0,40.56,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,15.96,0.0
2025-02-13 11:30:00,191.40666666666667,-877.2199999999999,0.0,100.0,77.67,1079.9233333333334,0.0,70.0,41.373333333333335,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,15.96,0.0
2025-02-13 11:45:00,181.51999999999998,-892.05,0.0,100.0,77.53666666666668,1083.4566666666667,0.0,70.0,41.63666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,15.979999999999997,0.0
2025-02-13 12:00:00,186.46333333333334,-892.05,0.0,100.0,78.11,1097.58,0.0,70.0,43.18,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.690000000000005,0.0
2025-02-13 12:15:00,188.58,-900.52,0.0,100.0,78.01,1103.9366666666667,0.0,70.0,43.553333333333335,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.160000000000004,0.0
2025-02-13 12:30:00,180.10666666666668,-917.4799999999999,0.0,100.0,78.21,1111.7066666666667,0.0,70.0,43.97666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.009999999999998,0.0
2025-02-13 12:45:00,185.75333333333333,-925.95,0.0,100.0,78.22,1108.1766666666665,0.0,70.0,43.46,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,15.979999999999997,0.0
2025-02-13 13:00:00,183.63333333333333,-902.6400000000001,0.0,100.0,77.60666666666667,1100.4066666666668,0.0,70.0,42.99666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.920000000000009,0.0
2025-02-13 13:15:00,184.34333333333333,-915.36,0.0,100.0,77.61333333333333,1086.9866666666667,0.0,70.0,41.946666666666665,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,1.0,,68.0,68.0,15.800000000000004,0.0
2025-02-13 13:30:00,183.63333333333333,-875.1000000000001,0.0,100.0,77.73,1055.9066666666665,0.0,70.0,39.166666666666664,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.869999999999997,0.0
2025-02-13 13:45:00,186.46,-872.9799999999999,0.0,100.0,77.29666666666667,1029.07,0.0,70.0,37.050000000000004,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.03000000000001,0.0
2025-02-13 14:00:00,187.16666666666666,-843.32,0.0,100.0,76.69333333333333,995.1633333333333,0.0,70.0,34.096666666666664,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.000000000000007,0.0
2025-02-13 14:15:00,192.11333333333332,-813.65,0.0,100.0,76.77666666666666,1000.1133333333333,0.0,70.0,34.413333333333334,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,1.0,,68.0,68.0,14.920000000000009,0.0
2025-02-13 14:30:00,184.34,-792.4649999999999,0.0,100.0,76.47666666666667,963.3866666666667,0.0,70.0,31.423333333333332,74.0,0.0,70.0,,72.0,70.23333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.030000000000001,0.0
2025-02-13 14:45:00,183.63666666666666,-769.16,0.0,100.0,75.81666666666666,934.4266666666666,0.0,70.0,28.69666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,14.089999999999996,0.0
2025-02-13 15:00:00,182.92999999999998,-752.2,0.0,100.0,75.95333333333333,904.7599999999999,0.0,70.0,26.623333333333335,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,1.0,,68.0,68.0,14.030000000000008,0.0
2025-02-13 15:15:00,181.51999999999998,-722.53,0.0,100.0,74.99,865.21,0.0,70.0,22.836666666666662,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,1.0,,68.0,68.0,14.21,0.0
2025-02-13 15:30:00,186.46,-692.87,0.0,100.0,74.95666666666666,851.79,0.0,70.0,21.92,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,13.240000000000002,0.0
2025-02-13 15:45:00,184.34,-654.73,0.0,100.0,74.94666666666667,832.0133333333333,0.0,70.0,19.83,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,68.0,68.0,13.220000000000006,0.0
2025-02-13 16:00:00,186.46,-635.66,0.0,100.0,74.48666666666666,808.7066666666666,0.0,70.0,17.906666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,13.149999999999999,0.0
2025-02-13 16:15:00,187.87333333333333,-608.1200000000001,0.0,100.0,73.92666666666668,785.3966666666666,0.0,70.0,16.05333333333333,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.130000000000003,0.0
2025-02-13 16:30:00,187.16666666666666,-584.81,0.0,100.0,73.84666666666668,767.7399999999999,0.0,70.0,14.54,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,12.140000000000008,0.0
2025-02-13 16:45:00,185.04999999999998,-572.0999999999999,0.0,100.0,73.74666666666667,744.4333333333334,0.0,70.0,12.516666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,68.0,68.0,12.220000000000006,0.0
2025-02-13 17:00:00,188.58,-553.03,0.0,100.0,73.39,738.0733333333334,0.0,70.0,11.483333333333334,74.0,0.0,70.0,,72.0,70.17666666666668,,,67.0,69.0,1.0,,68.0,68.0,11.800000000000004,0.0
2025-02-13 17:15:00,187.16666666666666,-544.55,0.0,100.0,73.20666666666666,736.6633333333333,0.0,70.0,11.873333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,11.860000000000007,0.0
2025-02-13 17:30:00,180.81000000000003,-546.67,0.0,100.0,72.88,728.8933333333333,0.0,70.0,11.216666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.899999999999999,0.0
2025-02-13 17:45:00,189.28666666666666,-548.79,0.0,100.0,72.87333333333333,716.18,0.0,70.0,10.143333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,11.240000000000002,0.0
2025-02-13 18:00:00,182.92999999999998,-527.6,0.0,100.0,72.94,681.5733333333334,0.0,70.0,7.1933333333333325,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,68.0,68.0,11.100000000000001,0.0
2025-02-13 18:15:00,183.63666666666666,-493.70000000000005,0.0,100.0,72.52333333333333,672.39,0.0,70.0,6.3,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,11.229999999999997,0.0
2025-02-13 18:30:00,183.63333333333333,-480.97999999999996,0.0,100.0,72.77,662.5033333333334,0.0,70.0,5.61,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,10.759999999999998,0.0
2025-02-13 18:45:00,186.46,-476.75,0.0,100.0,71.91333333333334,649.7866666666667,0.0,70.0,4.303333333333334,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,1.0,,68.0,68.0,11.050000000000004,0.0
2025-02-13 19:00:00,182.2266666666667,-472.51,0.0,100.0,71.94333333333333,646.26,0.0,70.0,4.043333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.149999999999999,0.0
2025-02-13 19:15:00,188.58333333333334,-466.15,0.0,100.0,72.03,639.9,0.0,70.0,3.86,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.250000000000007,0.0
2025-02-13 19:30:00,186.46,-438.59999999999997,0.0,100.0,71.99,634.25,0.0,70.0,2.9633333333333334,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,1.0,,68.0,68.0,10.250000000000007,0.0
2025-02-13 19:45:00,182.22333333333333,-444.97,0.0,100.0,72.03666666666668,620.1266666666667,0.0,70.0,1.8233333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,68.0,68.0,10.199999999999996,0.0
2025-02-13 20:00:00,187.87333333333333,-423.78000000000003,0.0,100.0,71.97333333333334,605.2933333333334,0.0,70.0,0.52,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.250000000000007,0.0
2025-02-13 20:15:00,186.46,-413.17999999999995,0.0,100.0,72.00333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,10.199999999999996,0.0
2025-02-13 20:30:00,187.87333333333333,-408.94,0.0,100.0,71.95333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,10.270000000000003,0.0
2025-02-13 20:45:00,192.82000000000002,-411.05999999999995,0.0,100.0,71.96333333333332,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,10.160000000000004,0.0
2025-02-13 21:00:00,189.99333333333334,-406.82,0.0,100.0,71.98666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,10.309999999999995,0.0
2025-02-13 21:15:00,187.87333333333333,-406.82,0.0,100.0,71.98333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.240000000000002,0.0
2025-02-13 21:30:00,188.58,-413.17999999999995,0.0,100.0,71.98333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,68.0,68.0,10.18,0.0
2025-02-13 21:45:00,189.28666666666666,-411.05999999999995,0.0,100.0,71.98,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,10.18,0.0
2025-02-13 22:00:00,190.70000000000002,-413.17999999999995,0.0,100.0,71.92999999999999,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.199999999999996,0.0
2025-02-13 22:15:00,185.75333333333333,-415.29999999999995,0.0,100.0,71.96,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.18,0.0
2025-02-13 22:30:00,180.80666666666664,-408.94,0.0,100.0,71.98666666666666,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.240000000000002,0.0
2025-02-13 22:45:00,184.34,-419.53999999999996,0.0,100.0,71.99,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,10.240000000000002,0.0
2025-02-13 23:00:00,185.04666666666665,-417.41999999999996,0.0,100.0,71.97666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,10.270000000000003,0.0
2025-02-13 23:15:00,187.87333333333333,-417.41999999999996,0.0,100.0,71.86333333333333,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,68.0,68.0,10.160000000000004,0.0
2025-02-13 23:30:00,186.46,-415.29999999999995,0.0,100.0,71.74,599.64,0.0,70.0,0.03,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,10.07,0.0
2025-02-13 23:45:00,185.75333333333333,-406.82,0.0,100.0,71.72666666666667,600.3466666666667,0.0,70.0,0.09333333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,9.910000000000004,0.0
2025-02-14 00:00:00,192.11333333333334,-413.17999999999995,0.0,100.0,71.71333333333332,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,9.979999999999997,0.0
2025-02-14 00:15:00,187.16666666666666,-411.05999999999995,0.0,100.0,71.65333333333334,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,9.880000000000003,0.0
2025-02-14 00:30:00,185.75333333333333,-411.05999999999995,0.0,100.0,71.67,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.15333333333332,,,67.0,69.0,1.0,,68.0,68.0,9.880000000000003,0.0
2025-02-14 00:45:00,180.10333333333332,-419.53999999999996,0.0,100.0,71.63666666666667,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,9.890000000000008,0.0
2025-02-14 01:00:00,187.87333333333333,-421.65,0.0,100.0,71.48,599.64,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,9.860000000000007,0.0
2025-02-14 01:15:00,184.34,-408.94,0.0,100.0,71.28333333333335,601.0533333333333,0.0,70.0,0.13,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,9.68,0.0
2025-02-14 01:30:00,192.11333333333334,-419.53999999999996,0.0,100.0,71.18666666666667,612.3566666666667,0.0,70.0,1.3299999999999998,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,9.520000000000003,0.0
2025-02-14 01:45:00,192.11333333333332,-425.89000000000004,0.0,100.0,70.95666666666666,650.4966666666667,0.0,70.0,4.35,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,68.0,68.0,9.410000000000004,0.0
2025-02-14 02:00:00,187.87333333333333,-466.15000000000003,0.0,100.0,71.86333333333333,681.5733333333334,0.0,70.0,7.046666666666667,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,68.0,68.0,9.119999999999997,0.0
2025-02-14 02:15:00,187.87333333333333,-510.65,0.0,100.0,71.89333333333333,695.6999999999999,0.0,70.0,7.98,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,68.0,68.0,10.220000000000006,0.0
2025-02-14 02:30:00,191.40666666666667,-514.89,0.0,100.0,72.18666666666667,735.2533333333334,0.0,70.0,11.549999999999999,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,10.130000000000003,0.0
2025-02-14 02:45:00,187.87333333333333,-548.79,0.0,100.0,72.47,748.6733333333333,0.0,70.0,12.526666666666666,74.0,0.0,70.0,,72.0,69.75,,,67.0,69.0,1.0,,68.0,68.0,11.080000000000005,0.0
2025-02-14 03:00:00,192.82000000000002,-582.6999999999999,0.0,100.0,72.59666666666668,774.0966666666667,0.0,70.0,15.196666666666667,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.990000000000002,0.0
2025-02-14 03:15:00,192.11333333333334,-593.28,0.0,100.0,72.79,801.6433333333334,0.0,70.0,17.46666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.759999999999998,0.0
2025-02-14 03:30:00,192.11333333333332,-616.5899999999999,0.0,100.0,73.19,827.07,0.0,70.0,19.366666666666664,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,68.0,68.0,11.68,0.0
2025-02-14 03:45:00,189.99333333333334,-620.8299999999999,0.0,100.0,73.31333333333333,816.4733333333334,0.0,70.0,18.666666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.869999999999997,0.0
2025-02-14 04:00:00,195.64666666666668,-629.3,0.0,100.0,73.38333333333333,857.44,0.0,70.0,22.436666666666667,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,11.690000000000005,0.0
2025-02-14 04:15:00,190.69999999999996,-673.8,0.0,100.0,74.24,897.6999999999999,0.0,70.0,25.833333333333332,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,68.0,68.0,11.660000000000004,0.0
2025-02-14 04:30:00,188.58,-709.8199999999999,0.0,100.0,74.39999999999999,921.0066666666667,0.0,70.0,27.58666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,12.54,0.0
2025-02-14 04:45:00,189.28666666666666,-737.37,0.0,100.0,74.36,942.9033333333333,0.0,70.0,29.55666666666667,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,68.0,68.0,12.610000000000007,0.0
2025-02-14 05:00:00,186.46,-756.44,0.0,100.0,75.45333333333333,965.5033333333334,0.0,70.0,31.796666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,12.610000000000007,0.0
2025-02-14 05:15:00,188.58,-775.51,0.0,100.0,75.38333333333334,993.7533333333334,0.0,70.0,33.9,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,68.0,68.0,13.729999999999997,0.0
2025-02-14 05:30:00,194.93999999999997,-809.4100000000001,0.0,100.0,75.36666666666667,1021.2999999999998,0.0,70.0,36.14,74.0,0.0,70.0,,72.0,69.69333333333333,,,67.0,69.0,1.0,,68.0,68.0,13.640000000000008,0.0
2025-02-14 05:45:00,187.16666666666666,-828.48,0.0,100.0,75.34333333333333,1010.7066666666666,0.0,70.0,35.416666666666664,74.0,0.0,70.0,,72.0,69.82000000000001,,,67.0,69.0,1.0,,68.0,68.0,13.600000000000001,0.0
2025-02-14 06:00:00,188.58,-820.01,0.0,100.0,75.42333333333333,992.34,0.0,70.0,33.81333333333333,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,13.550000000000004,0.0
2025-02-14 06:15:00,192.82000000000002,-807.29,0.0,100.0,75.37333333333333,1015.65,0.0,70.0,35.68333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,13.660000000000004,0.0
2025-02-14 06:30:00,188.58,-826.36,0.0,100.0,75.51666666666667,1019.89,0.0,70.0,36.236666666666665,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,13.600000000000001,0.0
2025-02-14 06:45:00,185.75333333333333,-830.5999999999999,0.0,100.0,76.02666666666666,1037.5433333333333,0.0,70.0,37.406666666666666,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,13.580000000000005,0.0
2025-02-14 07:00:00,189.99333333333334,-843.3100000000001,0.0,100.0,76.21333333333332,1036.84,0.0,70.0,37.70666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,14.380000000000003,0.0
2025-02-14 07:15:00,186.46,-843.3199999999999,0.0,100.0,76.23666666666666,1051.67,0.0,70.0,38.81,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,14.57,0.0
2025-02-14 07:30:00,185.75333333333333,-872.9799999999999,0.0,100.0,76.23666666666666,1073.5633333333333,0.0,70.0,40.63333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,14.500000000000007,0.0
2025-02-14 07:45:00,190.70000000000002,-885.69,0.0,100.0,76.42666666666666,1090.5133333333333,0.0,70.0,41.82333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.479999999999997,0.0
2025-02-14 08:00:00,185.04666666666665,-923.8299999999999,0.0,100.0,77.06666666666666,1116.6499999999999,0.0,70.0,44.48666666666667,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,14.949999999999996,0.0
2025-02-14 08:15:00,185.04666666666665,-955.62,0.0,100.0,77.54,1152.67,0.0,70.0,47.72666666666667,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,68.0,68.0,15.690000000000005,0.0
2025-02-14 08:30:00,188.58,-974.69,0.0,100.0,77.78,1157.6133333333335,0.0,70.0,48.06666666666666,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.830000000000005,0.0
2025-02-14 08:45:00,185.04666666666665,-968.33,0.0,100.0,77.88666666666667,1162.5633333333333,0.0,70.0,48.416666666666664,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,15.940000000000005,0.0
2025-02-14 09:00:00,183.63333333333333,-974.6899999999999,0.0,100.0,77.94,1168.9133333333332,0.0,70.0,48.86000000000001,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.18,0.0
2025-02-14 09:15:00,187.87333333333333,-978.92,0.0,100.0,78.39999999999999,1171.0366666666666,0.0,70.0,49.29333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.160000000000004,0.0
2025-02-14 09:30:00,185.04999999999998,-983.1600000000001,0.0,100.0,78.01333333333334,1160.4433333333334,0.0,70.0,48.26,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.860000000000007,0.0
2025-02-14 09:45:00,187.87666666666667,-970.45,0.0,100.0,79.08666666666666,1170.33,0.0,70.0,48.596666666666664,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.190000000000005,0.0
2025-02-14 10:00:00,191.40666666666667,-978.9200000000001,0.0,100.0,78.14666666666666,1172.4466666666667,0.0,70.0,49.13333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.190000000000005,0.0
2025-02-14 10:15:00,188.58,-987.3999999999999,0.0,100.0,78.13333333333334,1173.1533333333334,0.0,70.0,49.10999999999999,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.059999999999995,0.0
2025-02-14 10:30:00,181.51999999999998,-987.3999999999999,0.0,100.0,80.39999999999999,1192.2266666666667,0.0,70.0,50.38666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.300000000000004,0.0
2025-02-14 10:45:00,184.34333333333333,-1000.1099999999999,0.0,100.0,81.35333333333334,1190.1066666666668,0.0,70.0,50.836666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.240000000000002,0.0
2025-02-14 11:00:00,186.46,-1006.47,0.0,100.0,80.74,1181.6299999999999,0.0,70.0,50.03333333333333,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,18.79,0.0
2025-02-14 11:15:00,175.86666666666667,-991.64,0.0,100.0,81.49666666666667,1181.63,0.0,70.0,50.089999999999996,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.17000000000001,0.0
2025-02-14 11:30:00,182.92666666666665,-1004.35,0.0,100.0,81.08666666666666,1181.63,0.0,70.0,50.03,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.759999999999998,0.0
2025-02-14 11:45:00,180.81000000000003,-991.64,0.0,100.0,81.57666666666667,1183.0433333333333,0.0,70.0,50.086666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.82,0.0
2025-02-14 12:00:00,185.04666666666665,-1010.7099999999999,0.0,100.0,81.61666666666666,1185.16,0.0,70.0,50.28333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.809999999999995,0.0
2025-02-14 12:15:00,184.34333333333333,-1000.11,0.0,100.0,81.55333333333334,1192.9266666666667,0.0,70.0,50.6,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,19.869999999999997,0.0
2025-02-14 12:30:00,183.63666666666666,-1004.35,0.0,100.0,81.62666666666667,1206.3466666666666,0.0,70.0,52.169999999999995,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.67000000000001,0.0
2025-02-14 12:45:00,187.87333333333333,-1012.8199999999999,0.0,100.0,81.72333333333334,1209.8799999999999,0.0,70.0,52.56333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,19.9,0.0
2025-02-14 13:00:00,178.69333333333336,-1021.3,0.0,100.0,81.98,1204.9333333333334,0.0,70.0,52.126666666666665,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,20.080000000000005,0.0
2025-02-14 13:15:00,175.16333333333333,-1034.0100000000002,0.0,100.0,82.04,1199.2833333333335,0.0,70.0,51.54666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.190000000000005,0.0
2025-02-14 13:30:00,177.98666666666668,-1027.65,0.0,100.0,81.98666666666666,1198.58,0.0,70.0,51.696666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.300000000000004,0.0
2025-02-14 13:45:00,176.57333333333335,-1008.5899999999999,0.0,100.0,81.87666666666667,1180.2166666666667,0.0,70.0,49.96666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.390000000000008,0.0
2025-02-14 14:00:00,181.51666666666665,-997.99,0.0,100.0,80.69666666666667,1179.506666666667,0.0,70.0,49.879999999999995,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.43,0.0
2025-02-14 14:15:00,179.39666666666668,-978.9200000000001,0.0,100.0,81.14,1185.1599999999999,0.0,70.0,49.973333333333336,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.970000000000006,0.0
2025-02-14 14:30:00,168.8033333333333,-1014.9399999999999,0.0,100.0,78.63333333333333,1160.44,0.0,70.0,48.60333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.46,0.0
2025-02-14 14:45:00,178.69333333333336,-991.6300000000001,0.0,100.0,79.64,1162.5600000000002,0.0,70.0,48.56,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.949999999999996,0.0
2025-02-14 15:00:00,180.10333333333332,-1000.1099999999999,0.0,100.0,78.83,1138.5466666666666,0.0,70.0,46.28,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,19.740000000000002,0.0
2025-02-14 15:15:00,182.92666666666665,-953.5,0.0,100.0,78.21333333333332,1084.16,0.0,70.0,41.65,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.089999999999996,0.0
2025-02-14 15:30:00,179.39666666666668,-894.17,0.0,100.0,77.73333333333333,1036.1299999999999,0.0,70.0,37.53333333333333,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.449999999999996,0.0
2025-02-14 15:45:00,168.8033333333333,-839.0799999999999,0.0,100.0,77.59666666666668,998.6999999999999,0.0,70.0,34.21333333333333,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,68.0,68.0,15.71,0.0
2025-02-14 16:00:00,180.81000000000003,-813.65,0.0,100.0,76.87,926.6566666666668,0.0,70.0,28.679999999999996,74.0,0.0,70.0,,72.0,70.48333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.910000000000004,0.0
2025-02-14 16:15:00,179.39666666666668,-735.25,0.0,100.0,76.53,889.2233333333334,0.0,70.0,24.94666666666667,74.0,0.0,70.0,,72.0,70.49333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.100000000000001,0.0
2025-02-14 16:30:00,174.45666666666668,-690.76,0.0,100.0,75.99333333333334,848.2566666666667,0.0,70.0,21.386666666666667,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,1.0,,68.0,68.0,14.500000000000007,0.0
2025-02-14 16:45:00,183.63333333333333,-654.73,0.0,100.0,75.94,822.8333333333334,0.0,70.0,18.88,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,68.0,68.0,14.250000000000007,0.0
2025-02-14 17:00:00,183.63333333333333,-631.43,0.0,100.0,75.12333333333333,786.8100000000001,0.0,70.0,16.169999999999998,74.0,0.0,70.0,,72.0,70.41333333333334,,,67.0,69.0,1.0,,68.0,68.0,14.270000000000003,0.0
2025-02-14 17:15:00,173.74666666666667,-601.77,0.0,100.0,75.05333333333333,747.9633333333333,0.0,70.0,12.916666666666666,74.0,0.0,70.0,,72.0,70.41000000000001,,,67.0,69.0,1.0,,68.0,68.0,13.390000000000008,0.0
2025-02-14 17:30:00,175.86666666666667,-563.62,0.0,100.0,74.3,718.3000000000001,0.0,70.0,10.253333333333332,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,1.0,,68.0,68.0,13.059999999999995,0.0
2025-02-14 17:45:00,477.4533333333334,-538.2,0.0,100.0,71.22666666666667,690.7533333333334,0.0,70.0,7.923333333333333,74.0,0.0,70.0,,,70.35000000000001,,,67.0,69.0,1.0,,68.0,68.0,12.470000000000006,0.0
2025-02-14 18:00:00,628.6033333333334,-67.81000000000006,0.0,100.0,70.21333333333332,831.3066666666667,0.0,70.0,20.046666666666667,74.0,0.0,70.0,,,69.73,,,67.0,69.0,1.0,,68.0,68.0,5.880000000000003,0.0
2025-02-14 18:15:00,637.0766666666667,-226.7199999999999,0.0,100.0,71.53666666666668,885.6933333333333,0.0,70.0,24.643333333333334,74.0,0.0,70.0,,,69.63666666666667,,,67.0,69.0,1.0,,68.0,68.0,7.409999999999997,0.0
2025-02-14 18:30:00,634.9566666666666,-256.38,0.0,100.0,71.79666666666667,901.9366666666666,0.0,70.0,25.99666666666667,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,8.310000000000002,0.0
2025-02-14 18:45:00,634.9566666666666,-283.92999999999995,0.0,100.0,72.08333333333333,886.3966666666666,0.0,70.0,24.62,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,8.459999999999994,0.0
2025-02-14 19:00:00,632.1333333333333,-252.14999999999998,0.0,100.0,71.76333333333334,882.8666666666667,0.0,70.0,24.47,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,8.189999999999998,0.0
2025-02-14 19:15:00,631.43,-273.3399999999999,0.0,100.0,72.26666666666667,892.0500000000001,0.0,70.0,25.27,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,8.11999999999999,0.0
2025-02-14 19:30:00,626.4833333333333,-269.0999999999999,0.0,100.0,72.28333333333333,913.9466666666667,0.0,70.0,26.86,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,8.030000000000001,0.0
2025-02-14 19:45:00,637.0766666666667,-286.05000000000007,0.0,100.0,72.13666666666667,926.6566666666668,0.0,70.0,28.206666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,8.149999999999991,0.0
2025-02-14 20:00:00,628.6,-300.8800000000001,0.0,100.0,72.26,906.88,0.0,70.0,26.563333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,8.050000000000011,0.0
2025-02-14 20:15:00,629.3066666666667,-281.80999999999995,0.0,100.0,72.21666666666665,913.2400000000001,0.0,70.0,27.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,8.129999999999995,0.0
2025-02-14 20:30:00,631.43,-281.81000000000006,0.0,100.0,72.24333333333334,921.0066666666667,0.0,70.0,27.633333333333336,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,8.009999999999991,0.0
2025-02-14 20:45:00,635.6633333333333,-292.4000000000001,0.0,100.0,72.17666666666666,937.25,0.0,70.0,28.96666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,8.040000000000006,0.0
