time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 20:45:00,662.5033333333334,-1103.94,0.0,100.0,87.67999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.32,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-02-17 21:00:00,663.9166666666666,-1106.06,0.0,100.0,87.63666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,1.0,,,,30.590000000000003,0.0
2025-02-17 21:15:00,663.2066666666666,-1084.87,0.0,100.0,87.84333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-17 21:30:00,662.5033333333334,-1103.94,0.0,100.0,87.80333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,30.410000000000004,0.0
2025-02-17 21:45:00,666.74,-1101.82,0.0,100.0,87.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,30.239999999999995,0.0
2025-02-17 22:00:00,668.86,-1099.6999999999998,0.0,100.0,87.93333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,30.460000000000008,0.0
2025-02-17 22:15:00,668.1533333333333,-1099.6999999999998,0.0,100.0,87.62666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,30.31000000000001,0.0
2025-02-17 22:30:00,666.74,-1093.35,0.0,100.0,87.39333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,1.0,,,,30.36,0.0
2025-02-17 22:45:00,661.7933333333334,-1093.35,0.0,100.0,87.30333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,30.490000000000002,0.0
2025-02-17 23:00:00,671.6866666666666,-1093.35,0.0,100.0,87.13666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,30.459999999999994,0.0
2025-02-17 23:15:00,670.27,-1097.58,0.0,100.0,86.93666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,30.58,0.0
2025-02-17 23:30:00,675.2166666666667,-1089.1100000000001,0.0,100.0,86.97333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,30.36,0.0
2025-02-17 23:45:00,675.9233333333333,-1091.23,0.0,100.0,86.96999999999998,1765.03,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,1.0,,,,30.159999999999997,0.0
2025-02-18 00:00:00,667.4466666666667,-1089.1100000000001,0.0,100.0,86.76666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,1.0,,,,30.680000000000007,0.0
2025-02-18 00:15:00,665.3266666666667,-1101.82,0.0,100.0,86.64333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,30.54,0.0
2025-02-18 00:30:00,664.6233333333333,-1108.1799999999998,0.0,100.0,86.40666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,1.0,,,,30.119999999999997,0.0
2025-02-18 00:45:00,671.6833333333333,-1101.82,0.0,100.0,86.42333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,30.35,0.0
2025-02-18 01:00:00,673.8033333333333,-1089.1100000000001,0.0,100.0,86.18666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.36999999999999,,,67.0,69.0,1.0,,,,30.580000000000005,0.0
2025-02-18 01:15:00,665.3266666666667,-1089.1100000000001,0.0,100.0,86.53000000000002,1765.03,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,30.090000000000003,0.0
2025-02-18 01:30:00,676.6266666666667,-1099.6999999999998,0.0,100.0,86.42999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,30.549999999999997,0.0
2025-02-18 01:45:00,670.98,-1084.87,0.0,100.0,86.36,1765.03,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-18 02:00:00,677.3333333333334,-1099.6999999999998,0.0,100.0,86.24666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,30.650000000000006,0.0
2025-02-18 02:15:00,673.0966666666667,-1076.3899999999999,0.0,100.0,86.27666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,1.0,,,,30.269999999999996,0.0
2025-02-18 02:30:00,666.0366666666667,-1097.58,0.0,100.0,86.43333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,30.479999999999997,0.0
2025-02-18 02:45:00,671.6833333333333,-1103.94,0.0,100.0,86.28333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,68.23333333333333,,,67.0,69.0,1.0,,,,30.869999999999997,0.0
2025-02-18 03:00:00,679.4533333333333,-1095.46,0.0,100.0,86.31,1765.03,0.0,70.0,100.0,,0.0,,,,68.07,,,67.0,69.0,1.0,,,,30.619999999999997,0.0
2025-02-18 03:15:00,666.0333333333333,-1084.87,0.0,100.0,86.27999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.00666666666666,,,67.0,69.0,1.0,,,,30.67000000000001,0.0
2025-02-18 03:30:00,673.8033333333333,-1093.35,0.0,100.0,86.39333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,30.689999999999998,0.0
2025-02-18 03:45:00,668.86,-1093.35,0.0,100.0,86.47333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.94666666666667,,,67.0,69.0,1.0,,,,30.570000000000007,0.0
2025-02-18 04:00:00,668.1533333333333,-1101.82,0.0,100.0,86.18333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,30.830000000000005,0.0
2025-02-18 04:15:00,677.3333333333334,-1097.58,0.0,100.0,86.19,1765.03,0.0,70.0,100.0,,0.0,,,,67.79333333333334,,,67.0,69.0,1.0,,,,30.570000000000007,0.0
2025-02-18 04:30:00,665.33,-1089.1100000000001,0.0,100.0,86.10333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.75666666666666,,,67.0,69.0,1.0,,,,30.800000000000004,0.0
2025-02-18 04:45:00,668.86,-1095.46,0.0,100.0,86.02,1765.03,0.0,70.0,100.0,,0.0,,,,67.73666666666666,,,67.0,69.0,1.0,,,,30.800000000000004,0.0
2025-02-18 05:00:00,678.04,-1097.58,0.0,100.0,86.13,1765.03,0.0,70.0,100.0,,0.0,,,,67.74666666666667,,,67.0,69.0,1.0,,,,30.770000000000003,0.0
2025-02-18 05:15:00,675.9233333333333,-1091.23,0.0,100.0,86.03333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,67.64,,,67.0,69.0,1.0,,,,30.839999999999996,0.0
2025-02-18 05:30:00,678.04,-1089.1100000000001,0.0,100.0,85.87333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.52333333333333,,,67.0,69.0,1.0,,,,30.689999999999998,0.0
2025-02-18 05:45:00,675.9233333333333,-1080.63,0.0,100.0,85.72000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.61,,,67.0,69.0,1.0,,,,30.6,0.0
2025-02-18 06:00:00,668.1533333333333,-1106.06,0.0,100.0,85.74,1765.03,0.0,70.0,100.0,,0.0,,,,67.72666666666667,,,67.0,69.0,1.0,,,,30.840000000000003,0.0
2025-02-18 06:15:00,665.3266666666667,-1110.3,0.0,100.0,85.66000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.53666666666668,,,67.0,69.0,1.0,,,,30.589999999999996,0.0
2025-02-18 06:30:00,672.3933333333333,-1103.94,0.0,100.0,85.52,1765.03,0.0,70.0,100.0,,0.0,,,,67.43333333333334,,,67.0,69.0,1.0,,,,30.430000000000007,0.0
2025-02-18 06:45:00,677.3366666666667,-1084.87,0.0,100.0,85.63666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.33333333333333,,,67.0,69.0,1.0,,,,30.57999999999999,0.0
2025-02-18 07:00:00,668.86,-1080.63,0.0,100.0,85.56333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.26,,,67.0,69.0,1.0,,,,30.790000000000006,0.0
2025-02-18 07:15:00,666.74,-1082.75,0.0,100.0,85.61666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.22333333333334,,,67.0,69.0,1.0,,,,30.5,0.0
2025-02-18 07:30:00,674.51,-1091.23,0.0,100.0,85.84333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.14999999999999,,,67.0,69.0,1.0,,,,30.71,0.0
2025-02-18 07:45:00,675.2166666666667,-1093.35,0.0,100.0,85.81333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.16666666666667,,,67.0,69.0,1.0,,,,30.559999999999995,0.0
2025-02-18 08:00:00,671.6833333333333,-1097.58,0.0,100.0,85.61666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.15666666666668,,,67.0,69.0,1.0,,,,30.800000000000004,0.0
2025-02-18 08:15:00,670.27,-1086.99,0.0,100.0,85.52,1765.03,0.0,70.0,100.0,,0.0,,,,67.11666666666666,,,67.0,69.0,1.0,,,,30.83,0.0
2025-02-18 08:30:00,673.1,-1101.82,0.0,100.0,85.54333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.02,,,67.0,69.0,1.0,,,,30.909999999999997,0.0
2025-02-18 08:45:00,675.2166666666667,-1082.75,0.0,100.0,85.18333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.95666666666666,,,67.0,69.0,1.0,,,,30.910000000000004,0.0
2025-02-18 09:00:00,678.04,-1082.75,0.0,100.0,85.11,1765.03,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,1.0,,,,30.89,0.0
2025-02-18 09:15:00,675.2166666666667,,0.0,100.0,84.97333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.79333333333334,,,67.0,69.0,1.0,,,,,
2025-02-18 09:30:00,668.1533333333333,-1080.63,0.0,100.0,85.01666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.75333333333333,,,67.0,69.0,1.0,,,,30.710000000000008,0.0
2025-02-18 09:45:00,671.6866666666666,-1097.58,0.0,100.0,84.75666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.67333333333333,,,67.0,69.0,1.0,,,,31.050000000000004,0.0
2025-02-18 10:00:00,672.39,-1095.46,0.0,100.0,84.92,1765.03,0.0,70.0,100.0,,0.0,,,,66.63333333333333,,,67.0,69.0,1.0,,,,30.659999999999997,0.0
2025-02-18 10:15:00,676.63,-1101.82,0.0,100.0,84.87333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.60333333333334,,,67.0,69.0,1.0,,,,30.680000000000007,0.0
2025-02-18 10:30:00,668.8566666666667,-1099.6999999999998,0.0,100.0,84.78666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,66.54666666666667,,,67.0,69.0,1.0,,,,31.040000000000006,0.0
2025-02-18 10:45:00,672.3933333333333,-1084.87,0.0,100.0,84.60000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,66.50666666666667,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-18 11:00:00,672.39,-1095.46,0.0,100.0,84.72,1765.03,0.0,70.0,100.0,,0.0,,,,66.45,,,67.0,69.0,1.0,,,,30.75,0.0
2025-02-18 11:15:00,682.28,-1091.23,0.0,100.0,84.3,1765.03,0.0,70.0,100.0,,0.0,,,,66.42,,,67.0,69.0,1.0,,,,31.020000000000003,0.0
2025-02-18 11:30:00,673.8033333333333,-1080.63,0.0,100.0,84.12666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.30333333333334,,,67.0,69.0,1.0,,,,30.43,0.0
2025-02-18 11:45:00,676.63,-1095.46,0.0,100.0,84.24666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.25999999999999,,,67.0,69.0,1.0,,,,30.260000000000005,0.0
2025-02-18 12:00:00,669.57,-1086.99,0.0,100.0,84.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,66.18666666666667,,,67.0,69.0,1.0,,,,30.580000000000005,0.0
2025-02-18 12:15:00,674.51,-1095.46,0.0,100.0,84.04666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.15666666666667,,,67.0,69.0,1.0,,,,30.39,0.0
2025-02-18 12:30:00,670.9766666666666,-1089.1100000000001,0.0,100.0,84.04666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.11666666666666,,,67.0,69.0,1.0,,,,30.269999999999996,0.0
2025-02-18 12:45:00,676.6266666666667,-1103.94,0.0,100.0,84.04333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.06333333333333,,,67.0,69.0,1.0,,,,30.520000000000003,0.0
2025-02-18 13:00:00,674.51,-1091.23,0.0,100.0,84.17666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,66.04,,,67.0,69.0,1.0,,,,30.779999999999994,0.0
2025-02-18 13:15:00,682.9833333333332,-1089.1100000000001,0.0,100.0,84.08666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.02666666666666,,,67.0,69.0,1.0,,,,30.630000000000003,0.0
2025-02-18 13:30:00,680.8666666666667,-1080.63,0.0,100.0,84.0,1765.03,0.0,70.0,100.0,,0.0,,,,66.00666666666666,,,67.0,69.0,1.0,,,,30.459999999999994,0.0
2025-02-18 13:45:00,682.9866666666667,-1078.51,0.0,100.0,83.77999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,65.98333333333333,,,67.0,69.0,1.0,,,,30.46,0.0
2025-02-18 14:00:00,680.16,-1078.51,0.0,100.0,83.92,1765.03,0.0,70.0,100.0,,0.0,,,,65.99,,,67.0,69.0,1.0,,,,30.309999999999995,0.0
2025-02-18 14:15:00,675.2166666666667,-1091.23,0.0,100.0,83.87,1765.03,0.0,70.0,100.0,,0.0,,,,65.94666666666667,,,67.0,69.0,1.0,,,,30.290000000000006,0.0
2025-02-18 14:30:00,680.1633333333333,-1080.63,0.0,100.0,83.60000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,65.95333333333333,,,67.0,69.0,1.0,,,,30.29,0.0
2025-02-18 14:45:00,680.16,-1076.3899999999999,0.0,100.0,83.31666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.90333333333332,,,67.0,69.0,1.0,,,,30.35,0.0
2025-02-18 15:00:00,677.3333333333334,-1072.1599999999999,0.0,100.0,83.38666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.88333333333333,,,67.0,69.0,1.0,,,,30.25,0.0
2025-02-18 15:15:00,674.51,-1089.1100000000001,0.0,100.0,83.55,1765.03,0.0,70.0,100.0,,0.0,,,,65.86666666666666,,,67.0,69.0,1.0,,,,30.370000000000005,0.0
2025-02-18 15:30:00,678.0433333333334,-1099.6999999999998,0.0,100.0,83.62666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.92999999999999,,,67.0,69.0,1.0,,,,30.450000000000003,0.0
2025-02-18 15:45:00,671.6866666666666,-1082.75,0.0,100.0,83.63,1765.03,0.0,70.0,100.0,,0.0,,,,66.00333333333333,,,67.0,69.0,1.0,,,,30.46,0.0
2025-02-18 16:00:00,678.04,-1095.46,0.0,100.0,83.83333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.05666666666667,,,67.0,69.0,1.0,,,,30.450000000000003,0.0
2025-02-18 16:15:00,670.98,-1091.23,0.0,100.0,84.05333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.24,,,67.0,69.0,1.0,,,,30.230000000000004,0.0
2025-02-18 16:30:00,673.8033333333333,-1086.99,0.0,100.0,84.17999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.32000000000001,,,67.0,69.0,1.0,,,,30.300000000000004,0.0
2025-02-18 16:45:00,669.5666666666667,-1080.63,0.0,100.0,84.34333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.43666666666667,,,67.0,69.0,1.0,,,,30.6,0.0
2025-02-18 17:00:00,670.9766666666666,-1103.94,0.0,100.0,84.71,1765.03,0.0,70.0,100.0,,0.0,,,,66.63333333333334,,,67.0,69.0,1.0,,,,30.509999999999998,0.0
2025-02-18 17:15:00,675.2166666666667,-1091.23,0.0,100.0,84.60666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.76333333333334,,,67.0,69.0,1.0,,,,30.07,0.0
2025-02-18 17:30:00,681.5733333333333,-1084.87,0.0,100.0,84.92333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.86666666666666,,,67.0,69.0,1.0,,,,30.200000000000003,0.0
2025-02-18 17:45:00,680.16,-1086.99,0.0,100.0,84.85000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,1.0,,,,30.159999999999997,0.0
2025-02-18 18:00:00,679.4533333333333,-1078.51,0.0,100.0,85.00333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.06333333333333,,,67.0,69.0,1.0,,,,30.4,0.0
2025-02-18 18:15:00,678.04,-1086.99,0.0,100.0,84.97333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.14666666666666,,,67.0,69.0,1.0,,,,30.28000000000001,0.0
2025-02-18 18:30:00,669.5666666666667,-1091.23,0.0,100.0,85.2,1765.03,0.0,70.0,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,1.0,,,,30.379999999999995,0.0
2025-02-18 18:45:00,668.1533333333333,-1095.46,0.0,100.0,85.3,1765.03,0.0,70.0,100.0,,0.0,,,,67.27666666666666,,,67.0,69.0,1.0,,,,30.700000000000003,0.0
2025-02-18 19:00:00,681.5733333333333,-1101.82,0.0,100.0,85.30666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.35000000000001,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-18 19:15:00,676.63,-1084.87,0.0,100.0,85.39999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,67.44333333333333,,,67.0,69.0,1.0,,,,30.339999999999996,0.0
2025-02-18 19:30:00,681.5733333333333,-1093.35,0.0,100.0,85.49000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.49333333333334,,,67.0,69.0,1.0,,,,30.47,0.0
2025-02-18 19:45:00,673.0966666666667,-1089.1100000000001,0.0,100.0,85.48333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.49666666666667,,,67.0,69.0,1.0,,,,30.610000000000007,0.0
2025-02-18 20:00:00,667.4466666666667,-1089.1100000000001,0.0,100.0,85.70333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.55333333333334,,,67.0,69.0,1.0,,,,30.29,0.0
2025-02-18 20:15:00,674.51,-1091.23,0.0,100.0,85.82666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.66333333333334,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-18 20:30:00,668.86,-1095.46,0.0,100.0,86.08,1765.03,0.0,70.0,100.0,,0.0,,,,67.73,,,67.0,69.0,1.0,,,,30.279999999999994,0.0
2025-02-18 20:45:00,664.6233333333333,-1099.6999999999998,0.0,100.0,86.16666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.80333333333333,,,67.0,69.0,1.0,,,,30.210000000000008,0.0
2025-02-18 21:00:00,681.5733333333333,-1103.94,0.0,100.0,86.20333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.83666666666666,,,67.0,69.0,1.0,,,,30.230000000000004,0.0
2025-02-18 21:15:00,666.74,-1080.63,0.0,100.0,86.50999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,1.0,,,,30.339999999999996,0.0
2025-02-18 21:30:00,670.27,-1099.6999999999998,0.0,100.0,86.40666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,30.559999999999995,0.0
2025-02-18 21:45:00,670.9766666666666,-1093.35,0.0,100.0,86.26333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.93,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-18 22:00:00,671.6833333333333,-1089.1100000000001,0.0,100.0,86.17333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,1.0,,,,30.39,0.0
2025-02-18 22:15:00,677.3333333333334,-1091.23,0.0,100.0,86.05,1765.03,0.0,70.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,1.0,,,,30.259999999999998,0.0
2025-02-18 22:30:00,663.9166666666666,-1091.23,0.0,100.0,86.12666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,1.0,,,,30.419999999999995,0.0
2025-02-18 22:45:00,671.6866666666666,-1099.6999999999998,0.0,100.0,86.08333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.73666666666666,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-18 23:00:00,679.4533333333333,-1101.82,0.0,100.0,86.03333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,67.65333333333332,,,67.0,69.0,1.0,,,,30.260000000000005,0.0
2025-02-18 23:15:00,678.04,-1080.63,0.0,100.0,85.80333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.51666666666667,,,67.0,69.0,1.0,,,,30.740000000000002,0.0
2025-02-18 23:30:00,679.4566666666666,-1086.99,0.0,100.0,85.79666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.44333333333334,,,67.0,69.0,1.0,,,,30.47,0.0
2025-02-18 23:45:00,671.6866666666666,-1078.51,0.0,100.0,85.65333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.33333333333333,,,67.0,69.0,1.0,,,,30.740000000000002,0.0
2025-02-19 00:00:00,680.8666666666667,-1112.4099999999999,0.0,100.0,85.46,1765.03,0.0,70.0,100.0,,0.0,,,,67.25666666666667,,,67.0,69.0,1.0,,,,30.660000000000004,0.0
2025-02-19 00:15:00,679.4499999999999,-1082.75,0.0,100.0,85.54333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.18,,,67.0,69.0,1.0,,,,30.549999999999997,0.0
2025-02-19 00:30:00,672.39,-1074.28,0.0,100.0,85.53333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,67.13666666666667,,,67.0,69.0,1.0,,,,30.490000000000002,0.0
2025-02-19 00:45:00,670.9766666666666,-1091.23,0.0,100.0,85.3,1765.03,0.0,70.0,100.0,,0.0,,,,67.13666666666667,,,67.0,69.0,1.0,,,,30.690000000000005,0.0
2025-02-19 01:00:00,675.9233333333333,-1091.23,0.0,100.0,85.61,1765.03,0.0,70.0,100.0,,0.0,,,,67.11333333333333,,,67.0,69.0,1.0,,,,30.580000000000005,0.0
2025-02-19 01:15:00,674.5066666666667,-1084.87,0.0,100.0,85.41000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.06333333333333,,,67.0,69.0,1.0,,,,30.989999999999995,0.0
2025-02-19 01:30:00,678.7466666666666,-1093.35,0.0,100.0,85.39999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.99333333333334,,,67.0,69.0,1.0,,,,30.67,0.0
2025-02-19 01:45:00,680.8666666666667,-1093.35,0.0,100.0,85.38999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.89666666666666,,,67.0,69.0,1.0,,,,30.809999999999995,0.0
2025-02-19 02:00:00,683.6933333333333,-1082.75,0.0,100.0,85.40666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,1.0,,,,30.609999999999992,0.0
2025-02-19 02:15:00,673.0966666666667,-1084.87,0.0,100.0,85.15333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.77666666666666,,,67.0,69.0,1.0,,,,30.96999999999999,0.0
2025-02-19 02:30:00,674.5066666666667,-1091.23,0.0,100.0,85.02333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.70666666666666,,,67.0,69.0,1.0,,,,30.75,0.0
2025-02-19 02:45:00,672.39,-1093.35,0.0,100.0,84.84333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.56,,,67.0,69.0,1.0,,,,31.009999999999998,0.0
2025-02-19 03:00:00,678.04,-1089.1100000000001,0.0,100.0,84.91,1765.03,0.0,70.0,100.0,,0.0,,,,66.47,,,67.0,69.0,1.0,,,,31.020000000000003,0.0
2025-02-19 03:15:00,679.4533333333333,-1091.23,0.0,100.0,84.91000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,1.0,,,,31.409999999999997,0.0
2025-02-19 03:30:00,673.8033333333333,-1086.99,0.0,100.0,84.77333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.30333333333334,,,67.0,69.0,1.0,,,,31.110000000000007,0.0
2025-02-19 03:45:00,675.92,-1082.75,0.0,100.0,84.71,1765.03,0.0,70.0,100.0,,0.0,,,,66.27,,,67.0,69.0,1.0,,,,31.549999999999997,0.0
2025-02-19 04:00:00,671.6833333333333,-1089.1100000000001,0.0,100.0,84.61,1765.03,0.0,70.0,100.0,,0.0,,,,66.19666666666666,,,67.0,69.0,1.0,,,,31.449999999999996,0.0
2025-02-19 04:15:00,676.63,-1101.82,0.0,100.0,84.33,1765.03,0.0,70.0,100.0,,0.0,,,,66.15666666666667,,,67.0,69.0,1.0,,,,31.120000000000005,0.0
2025-02-19 04:30:00,674.51,-1084.87,0.0,100.0,84.21666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,66.07000000000001,,,67.0,69.0,1.0,,,,31.319999999999993,0.0
2025-02-19 04:45:00,673.8033333333333,-1084.87,0.0,100.0,84.21,1765.03,0.0,70.0,100.0,,0.0,,,,66.04,,,67.0,69.0,1.0,,,,31.339999999999996,0.0
2025-02-19 05:00:00,673.8033333333333,-1097.58,0.0,100.0,84.29,1765.03,0.0,70.0,100.0,,0.0,,,,65.95333333333333,,,67.0,69.0,1.0,,,,31.43,0.0
2025-02-19 05:15:00,675.92,-1084.87,0.0,100.0,84.04666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.88,,,67.0,69.0,1.0,,,,31.5,0.0
2025-02-19 05:30:00,674.51,-1084.87,0.0,100.0,83.93666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.77,,,67.0,69.0,1.0,,,,31.310000000000002,0.0
2025-02-19 05:45:00,673.8033333333333,-1097.58,0.0,100.0,83.78333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,65.80666666666667,,,67.0,69.0,1.0,,,,31.46,0.0
2025-02-19 06:00:00,666.0366666666667,-1082.75,0.0,100.0,84.01,1765.03,0.0,70.0,100.0,,0.0,,,,65.85666666666667,,,67.0,69.0,1.0,,,,31.28,0.0
2025-02-19 06:15:00,670.2733333333334,-1095.46,0.0,100.0,83.94666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.71333333333332,,,67.0,69.0,1.0,,,,31.370000000000005,0.0
2025-02-19 06:30:00,661.09,-1084.87,0.0,100.0,84.07000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,65.65666666666667,,,67.0,69.0,1.0,,,,31.440000000000005,0.0
2025-02-19 06:45:00,668.86,-1110.3,0.0,100.0,84.04333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.61333333333333,,,67.0,69.0,1.0,,,,31.480000000000004,0.0
2025-02-19 07:00:00,664.62,-1097.58,0.0,100.0,83.69,1765.03,0.0,70.0,100.0,,0.0,,,,65.52,,,67.0,69.0,1.0,,,,31.410000000000004,0.0
2025-02-19 07:15:00,668.1533333333333,-1103.94,0.0,100.0,83.69333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.5,,,67.0,69.0,1.0,,,,30.92,0.0
2025-02-19 07:30:00,679.4566666666666,-1099.6999999999998,0.0,100.0,83.72333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.43666666666667,,,67.0,69.0,1.0,,,,31.289999999999992,0.0
2025-02-19 07:45:00,667.4466666666667,-1095.46,0.0,100.0,83.81,1765.03,0.0,70.0,100.0,,0.0,,,,65.37666666666667,,,67.0,69.0,1.0,,,,31.120000000000005,0.0
2025-02-19 08:00:00,674.51,-1093.35,0.0,100.0,83.56333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.32333333333334,,,67.0,69.0,1.0,,,,31.419999999999995,0.0
2025-02-19 08:15:00,671.6833333333333,-1082.75,0.0,100.0,83.63,1765.03,0.0,70.0,100.0,,0.0,,,,65.24333333333334,,,67.0,69.0,1.0,,,,31.04,0.0
2025-02-19 08:30:00,682.28,-1099.6999999999998,0.0,100.0,83.32333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,65.19666666666667,,,67.0,69.0,1.0,,,,31.470000000000006,0.0
2025-02-19 08:45:00,675.2133333333333,-1093.35,0.0,100.0,83.39999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,65.14333333333333,,,67.0,69.0,1.0,,,,31.21999999999999,0.0
2025-02-19 09:00:00,679.4533333333333,-1093.35,0.0,100.0,83.36,1765.03,0.0,70.0,100.0,,0.0,,,,65.10666666666667,,,67.0,69.0,1.0,,,,31.22,0.0
2025-02-19 09:15:00,683.6899999999999,-1089.1100000000001,0.0,100.0,83.27333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.05333333333333,,,67.0,69.0,1.0,,,,31.159999999999997,0.0
2025-02-19 09:30:00,682.28,-1072.1599999999999,0.0,100.0,83.08999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,64.99,,,67.0,69.0,1.0,,,,31.049999999999997,0.0
2025-02-19 09:45:00,677.3366666666667,-1082.75,0.0,100.0,83.35666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.98333333333333,,,67.0,69.0,1.0,,,,30.619999999999997,0.0
2025-02-19 10:00:00,680.1566666666666,-1099.6999999999998,0.0,100.0,83.29666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.97333333333334,,,67.0,69.0,1.0,,,,31.150000000000006,0.0
2025-02-19 10:15:00,683.6933333333333,-1086.99,0.0,100.0,83.19,1765.03,0.0,70.0,100.0,,0.0,,,,64.85666666666667,,,67.0,69.0,1.0,,,,31.08,0.0
2025-02-19 10:30:00,682.9866666666667,-1086.99,0.0,100.0,83.13333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.83666666666666,,,67.0,69.0,1.0,,,,31.070000000000007,0.0
2025-02-19 10:45:00,680.8666666666667,-1078.51,0.0,100.0,82.89666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,64.80333333333333,,,67.0,69.0,1.0,,,,31.119999999999997,0.0
2025-02-19 11:00:00,681.5733333333333,-1082.75,0.0,100.0,82.83333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,30.849999999999994,0.0
2025-02-19 11:15:00,685.81,-1080.63,0.0,100.0,82.56333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.62333333333333,,,67.0,69.0,1.0,,,,30.760000000000005,0.0
2025-02-19 11:30:00,676.6266666666667,-1086.99,0.0,100.0,82.35666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.58666666666666,,,67.0,69.0,1.0,,,,30.6,0.0
2025-02-19 11:45:00,681.5733333333333,-1084.87,0.0,100.0,82.46,1765.03,0.0,70.0,100.0,,0.0,,,,64.52,,,67.0,69.0,1.0,,,,30.42000000000001,0.0
2025-02-19 12:00:00,685.81,-1086.99,0.0,100.0,82.58666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,64.45333333333333,,,67.0,69.0,1.0,,,,30.89999999999999,0.0
2025-02-19 12:15:00,678.7466666666667,-1074.28,0.0,100.0,82.44333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.42666666666666,,,67.0,69.0,1.0,,,,30.909999999999997,0.0
2025-02-19 12:30:00,686.5166666666668,-1074.28,0.0,100.0,82.49,1765.03,0.0,70.0,100.0,,0.0,,,,64.44333333333333,,,67.0,69.0,1.0,,,,30.5,0.0
2025-02-19 12:45:00,678.7466666666666,-1086.99,0.0,100.0,82.68666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.42,,,67.0,69.0,1.0,,,,30.549999999999997,0.0
2025-02-19 13:00:00,680.8666666666667,-1091.23,0.0,100.0,82.59666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,64.45,,,67.0,69.0,1.0,,,,30.82999999999999,0.0
2025-02-19 13:15:00,688.6366666666667,-1089.1100000000001,0.0,100.0,82.64999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,64.44666666666667,,,67.0,69.0,1.0,,,,30.750000000000007,0.0
2025-02-19 13:30:00,681.5733333333333,-1082.75,0.0,100.0,82.54,1765.03,0.0,70.0,100.0,,0.0,,,,64.44333333333333,,,67.0,69.0,1.0,,,,30.820000000000007,0.0
2025-02-19 13:45:00,674.51,-1086.99,0.0,100.0,82.81333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.44666666666667,,,67.0,69.0,1.0,,,,30.53000000000001,0.0
2025-02-19 14:00:00,683.6933333333333,-1095.46,0.0,100.0,82.91000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,64.53,,,67.0,69.0,1.0,,,,30.550000000000004,0.0
2025-02-19 14:15:00,686.5133333333333,-1086.99,0.0,100.0,82.93333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,64.64666666666666,,,67.0,69.0,1.0,,,,29.92,0.0
2025-02-19 14:30:00,679.4533333333333,-1072.1599999999999,0.0,100.0,83.06,1765.03,0.0,70.0,100.0,,0.0,,,,64.73,,,67.0,69.0,1.0,,,,30.199999999999996,0.0
2025-02-19 14:45:00,692.1666666666666,-1084.87,0.0,100.0,83.22666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.82333333333334,,,67.0,69.0,1.0,,,,30.490000000000002,0.0
2025-02-19 15:00:00,682.28,-1067.92,0.0,100.0,83.14,1765.03,0.0,70.0,100.0,,0.0,,,,64.90333333333332,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-19 15:15:00,685.81,-1078.51,0.0,100.0,83.36666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.99333333333333,,,67.0,69.0,1.0,,,,30.330000000000005,0.0
2025-02-19 15:30:00,678.04,-1080.63,0.0,100.0,83.61333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.12666666666667,,,67.0,69.0,1.0,,,,30.49000000000001,0.0
2025-02-19 15:45:00,683.6933333333333,-1091.23,0.0,100.0,84.09333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.31,,,67.0,69.0,1.0,,,,30.07,0.0
2025-02-19 16:00:00,677.3366666666667,-1097.58,0.0,100.0,84.38333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.52666666666666,,,67.0,69.0,1.0,,,,30.080000000000005,0.0
2025-02-19 16:15:00,668.8566666666667,-1078.51,0.0,100.0,84.88333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.79,,,67.0,69.0,1.0,,,,29.830000000000005,0.0
2025-02-19 16:30:00,662.5033333333334,-1093.35,0.0,100.0,84.62666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.93333333333334,,,67.0,69.0,1.0,,,,30.479999999999997,0.0
2025-02-19 16:45:00,663.9166666666666,-1103.94,0.0,100.0,85.13,1765.03,0.0,70.0,100.0,,0.0,,,,66.15333333333334,,,67.0,69.0,1.0,,,,30.130000000000003,0.0
2025-02-19 17:00:00,667.4466666666667,-1103.94,0.0,100.0,85.31,1765.03,0.0,70.0,100.0,,0.0,,,,66.33333333333333,,,67.0,69.0,1.0,,,,30.14,0.0
2025-02-19 17:15:00,670.27,-1093.35,0.0,100.0,85.66666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.52333333333333,,,67.0,69.0,1.0,,,,30.119999999999997,0.0
2025-02-19 17:30:00,668.15,-1093.35,0.0,100.0,85.64,1765.03,0.0,70.0,100.0,,0.0,,,,66.66666666666667,,,67.0,69.0,1.0,,,,30.389999999999993,0.0
2025-02-19 17:45:00,667.4466666666667,-1091.23,0.0,100.0,85.91333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.86,,,67.0,69.0,1.0,,,,30.020000000000003,0.0
2025-02-19 18:00:00,664.62,-1103.94,0.0,100.0,86.07000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.09666666666666,,,67.0,69.0,1.0,,,,30.240000000000002,0.0
2025-02-19 18:15:00,665.3266666666667,-1108.1799999999998,0.0,100.0,86.23333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,67.27333333333333,,,67.0,69.0,1.0,,,,30.15,0.0
2025-02-19 18:30:00,668.8566666666667,-1101.82,0.0,100.0,86.47333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.43,,,67.0,69.0,1.0,,,,30.390000000000008,0.0
2025-02-19 18:45:00,666.0366666666667,-1093.35,0.0,100.0,86.46666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,67.61,,,67.0,69.0,1.0,,,,30.56000000000001,0.0
2025-02-19 19:00:00,661.09,-1097.58,0.0,100.0,86.64333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.76666666666667,,,67.0,69.0,1.0,,,,30.68,0.0
2025-02-19 19:15:00,660.3866666666667,-1099.6999999999998,0.0,100.0,86.58,1765.03,0.0,70.0,100.0,,0.0,,,,67.83,,,67.0,69.0,1.0,,,,30.619999999999997,0.0
2025-02-19 19:30:00,662.5033333333334,-1099.6999999999998,0.0,100.0,86.36666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.81666666666666,,,67.0,69.0,1.0,,,,30.78,0.0
2025-02-19 19:45:00,662.5066666666667,-1101.82,0.0,100.0,86.38333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.86,,,67.0,69.0,1.0,,,,30.479999999999997,0.0
2025-02-19 20:00:00,664.62,-1097.58,0.0,100.0,86.63333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,30.56000000000001,0.0
2025-02-19 20:15:00,660.3833333333333,-1108.1799999999998,0.0,100.0,86.74333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,30.759999999999998,0.0
2025-02-19 20:30:00,664.6233333333333,-1103.94,0.0,100.0,86.69666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.01333333333334,,,67.0,69.0,1.0,,,,30.679999999999993,0.0
2025-02-19 20:45:00,667.4466666666667,-1108.1799999999998,0.0,100.0,86.86333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,1.0,,,,30.53000000000001,0.0
2025-02-19 21:00:00,661.09,-1099.6999999999998,0.0,100.0,86.92999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,30.869999999999997,0.0
2025-02-19 21:15:00,668.8566666666667,-1110.3,0.0,100.0,86.77,1765.03,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,30.729999999999997,0.0
2025-02-19 21:30:00,662.5033333333334,-1110.3,0.0,100.0,86.83999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,30.560000000000002,0.0
2025-02-19 21:45:00,666.74,-1095.46,0.0,100.0,86.70333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,30.650000000000006,0.0
2025-02-19 22:00:00,668.1533333333333,-1103.94,0.0,100.0,86.55666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,30.57,0.0
2025-02-19 22:15:00,663.21,-1091.23,0.0,100.0,86.51333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,1.0,,,,30.47,0.0
2025-02-19 22:30:00,665.3275,-1103.94,0.0,100.0,86.3675,1765.03,0.0,70.0,100.0,,0.0,,,,67.6525,,,67.0,69.0,1.0,,,,30.64999999999999,0.0
2025-02-19 22:45:00,667.4466666666667,-1101.82,0.0,100.0,86.24000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.53333333333335,,,67.0,69.0,1.0,,,,30.729999999999997,0.0
2025-02-19 23:00:00,669.5666666666667,-1099.6999999999998,0.0,100.0,86.16666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.44333333333333,,,67.0,69.0,1.0,,,,30.500000000000007,0.0
2025-02-19 23:15:00,663.9166666666666,-1110.3,0.0,100.0,86.05,1765.03,0.0,70.0,100.0,,0.0,,,,67.37,,,67.0,69.0,1.0,,,,30.78,0.0
2025-02-19 23:30:00,666.0333333333333,-1101.82,0.0,100.0,85.89333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.28,,,67.0,69.0,1.0,,,,30.54,0.0
2025-02-19 23:45:00,668.86,-1101.82,0.0,100.0,85.75,1765.03,0.0,70.0,100.0,,0.0,,,,67.16000000000001,,,67.0,69.0,1.0,,,,30.840000000000003,0.0
2025-02-20 00:00:00,669.5666666666667,-1089.1100000000001,0.0,100.0,85.69333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.00999999999999,,,67.0,69.0,1.0,,,,30.730000000000004,0.0
2025-02-20 00:15:00,672.39,-1103.94,0.0,100.0,85.59333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.92333333333333,,,67.0,69.0,1.0,,,,30.809999999999995,0.0
2025-02-20 00:30:00,669.5633333333334,-1086.99,0.0,100.0,85.55,1765.03,0.0,70.0,100.0,,0.0,,,,66.85333333333334,,,67.0,69.0,1.0,,,,30.659999999999997,0.0
2025-02-20 00:45:00,668.15,-1110.3,0.0,100.0,85.36666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.72666666666667,,,67.0,69.0,1.0,,,,30.79,0.0
2025-02-20 01:00:00,675.92,-1091.23,0.0,100.0,85.21333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.58333333333333,,,67.0,69.0,1.0,,,,30.889999999999993,0.0
2025-02-20 01:15:00,667.45,-1082.75,0.0,100.0,85.13,1765.03,0.0,70.0,100.0,,0.0,,,,66.48666666666666,,,67.0,69.0,1.0,,,,30.769999999999996,0.0
2025-02-20 01:30:00,663.9166666666666,-1099.6999999999998,0.0,100.0,85.00666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,30.880000000000003,0.0
2025-02-20 01:45:00,668.86,-1099.6999999999998,0.0,100.0,84.97,1765.03,0.0,70.0,100.0,,0.0,,,,66.38666666666667,,,67.0,69.0,1.0,,,,30.72,0.0
2025-02-20 02:00:00,673.1,-1097.58,0.0,100.0,84.99,1765.03,0.0,70.0,100.0,,0.0,,,,66.34,,,67.0,69.0,1.0,,,,30.659999999999997,0.0
2025-02-20 02:15:00,662.5,-1082.75,0.0,100.0,84.95,1765.03,0.0,70.0,100.0,,0.0,,,,66.29,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-20 02:30:00,666.0366666666667,-1106.06,0.0,100.0,84.86,1765.03,0.0,70.0,100.0,,0.0,,,,66.22333333333333,,,67.0,69.0,1.0,,,,30.839999999999996,0.0
2025-02-20 02:45:00,668.86,-1103.94,0.0,100.0,84.82333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.15333333333334,,,67.0,69.0,1.0,,,,30.730000000000004,0.0
2025-02-20 03:00:00,668.1533333333333,-1101.82,0.0,100.0,84.74333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.06333333333333,,,67.0,69.0,1.0,,,,31.000000000000007,0.0
2025-02-20 03:15:00,678.04,-1101.82,0.0,100.0,84.50666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.97666666666667,,,67.0,69.0,1.0,,,,31.090000000000003,0.0
2025-02-20 03:30:00,666.0333333333333,-1082.75,0.0,100.0,84.56666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.91,,,67.0,69.0,1.0,,,,31.060000000000002,0.0
2025-02-20 03:45:00,675.92,-1103.94,0.0,100.0,84.33,1765.03,0.0,70.0,100.0,,0.0,,,,65.82000000000001,,,67.0,69.0,1.0,,,,31.000000000000007,0.0
2025-02-20 04:00:00,664.62,-1093.35,0.0,100.0,84.29666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.77666666666666,,,67.0,69.0,1.0,,,,31.230000000000004,0.0
2025-02-20 04:15:00,668.86,-1106.06,0.0,100.0,84.24,1765.03,0.0,70.0,100.0,,0.0,,,,65.75,,,67.0,69.0,1.0,,,,30.680000000000007,0.0
2025-02-20 04:30:00,670.2733333333334,-1099.6999999999998,0.0,100.0,84.16333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.64,,,67.0,69.0,1.0,,,,31.020000000000003,0.0
2025-02-20 04:45:00,671.6833333333333,-1097.58,0.0,100.0,84.19666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.64,,,67.0,69.0,1.0,,,,30.86,0.0
2025-02-20 05:00:00,671.6833333333333,-1101.82,0.0,100.0,84.17666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.64,,,67.0,69.0,1.0,,,,30.939999999999998,0.0
2025-02-20 05:15:00,668.1533333333333,-1095.46,0.0,100.0,84.04,1765.03,0.0,70.0,100.0,,0.0,,,,65.56333333333333,,,67.0,69.0,1.0,,,,30.979999999999997,0.0
2025-02-20 05:30:00,664.62,-1106.06,0.0,100.0,84.51666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.52,,,67.0,69.0,1.0,,,,31.18,0.0
2025-02-20 05:45:00,670.2733333333334,-1089.1100000000001,0.0,100.0,84.25,1765.03,0.0,70.0,100.0,,0.0,,,,65.55666666666667,,,67.0,69.0,1.0,,,,31.25,0.0
2025-02-20 06:00:00,675.2166666666667,-1099.6999999999998,0.0,100.0,84.20666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.51,,,67.0,69.0,1.0,,,,31.330000000000005,0.0
2025-02-20 06:15:00,668.8566666666667,-1084.87,0.0,100.0,84.08,1765.03,0.0,70.0,100.0,,0.0,,,,65.46333333333334,,,67.0,69.0,1.0,,,,30.96,0.0
2025-02-20 06:30:00,663.9166666666666,-1101.82,0.0,100.0,84.32000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,65.37333333333333,,,67.0,69.0,1.0,,,,31.089999999999996,0.0
2025-02-20 06:45:00,673.0966666666667,-1114.53,0.0,100.0,84.02,1765.03,0.0,70.0,100.0,,0.0,,,,65.33,,,67.0,69.0,1.0,,,,31.24000000000001,0.0
2025-02-20 07:00:00,668.1533333333333,-1084.87,0.0,100.0,84.11,1765.03,0.0,70.0,100.0,,0.0,,,,65.33666666666666,,,67.0,69.0,1.0,,,,31.160000000000004,0.0
2025-02-20 07:15:00,674.5066666666667,-1097.58,0.0,100.0,84.10333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.3,,,67.0,69.0,1.0,,,,30.950000000000003,0.0
2025-02-20 07:30:00,669.5666666666667,-1089.1100000000001,0.0,100.0,84.10666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.27333333333333,,,67.0,69.0,1.0,,,,31.33,0.0
2025-02-20 07:45:00,675.92,-1095.46,0.0,100.0,83.92666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.24333333333334,,,67.0,69.0,1.0,,,,31.07,0.0
2025-02-20 08:00:00,666.74,-1082.75,0.0,100.0,83.97333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.19333333333333,,,67.0,69.0,1.0,,,,31.119999999999997,0.0
2025-02-20 08:15:00,675.2166666666667,-1082.75,0.0,100.0,83.82000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,65.13666666666667,,,67.0,69.0,1.0,,,,31.18,0.0
2025-02-20 08:30:00,675.22,-1091.23,0.0,100.0,83.58666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.01666666666667,,,67.0,69.0,1.0,,,,31.020000000000003,0.0
2025-02-20 08:45:00,669.5666666666667,-1095.46,0.0,100.0,83.48666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,64.92999999999999,,,67.0,69.0,1.0,,,,31.239999999999995,0.0
2025-02-20 09:00:00,672.39,-1097.58,0.0,100.0,83.34666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,64.85000000000001,,,67.0,69.0,1.0,,,,31.299999999999997,0.0
2025-02-20 09:15:00,685.1033333333334,-1082.75,0.0,100.0,83.02666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,64.74333333333333,,,67.0,69.0,1.0,,,,31.069999999999993,0.0
2025-02-20 09:30:00,678.75,-1072.1599999999999,0.0,100.0,82.95333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.66,,,67.0,69.0,1.0,,,,31.18,0.0
2025-02-20 09:45:00,675.9233333333333,-1080.63,0.0,100.0,82.76666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.57333333333334,,,67.0,69.0,1.0,,,,31.310000000000002,0.0
2025-02-20 10:00:00,671.6833333333333,-1080.63,0.0,100.0,82.58999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,64.42333333333333,,,67.0,69.0,1.0,,,,31.10000000000001,0.0
2025-02-20 10:15:00,678.7466666666666,-1097.58,0.0,100.0,82.37333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.34666666666668,,,67.0,69.0,1.0,,,,31.179999999999993,0.0
2025-02-20 10:30:00,675.92,-1093.35,0.0,100.0,82.21333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,64.23,,,67.0,69.0,1.0,,,,31.110000000000007,0.0
2025-02-20 10:45:00,685.81,-1086.99,0.0,100.0,82.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,64.10666666666667,,,67.0,69.0,1.0,,,,31.259999999999998,0.0
2025-02-20 11:00:00,684.3966666666666,-1078.51,0.0,100.0,81.55,1765.03,0.0,70.0,100.0,,0.0,,,,63.973333333333336,,,67.0,69.0,1.0,,,,31.059999999999995,0.0
2025-02-20 11:15:00,679.4533333333333,-1082.75,0.0,100.0,81.33333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.873333333333335,,,67.0,69.0,1.0,,,,30.740000000000002,0.0
2025-02-20 11:30:00,683.6933333333333,-1080.63,0.0,100.0,81.08999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,63.71,,,67.0,69.0,1.0,,,,30.83,0.0
2025-02-20 11:45:00,685.81,-1080.63,0.0,100.0,81.23,1765.03,0.0,70.0,100.0,,0.0,,,,63.61333333333334,,,67.0,69.0,1.0,,,,30.979999999999997,0.0
2025-02-20 12:00:00,683.6899999999999,-1084.87,0.0,100.0,80.87666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.49333333333333,,,67.0,69.0,1.0,,,,31.279999999999994,0.0
2025-02-20 12:15:00,682.9866666666667,-1080.63,0.0,100.0,80.88666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.41,,,67.0,69.0,1.0,,,,30.849999999999994,0.0
2025-02-20 12:30:00,690.7533333333334,-1084.87,0.0,100.0,80.74333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.28333333333333,,,67.0,69.0,1.0,,,,31.250000000000007,0.0
2025-02-20 12:45:00,687.2233333333334,-1074.28,0.0,100.0,80.5,1765.03,0.0,70.0,100.0,,0.0,,,,63.173333333333325,,,67.0,69.0,1.0,,,,31.160000000000004,0.0
2025-02-20 13:00:00,684.4,-1078.51,0.0,100.0,80.41333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,63.10666666666666,,,67.0,69.0,1.0,,,,31.190000000000005,0.0
2025-02-20 13:15:00,684.4,-1078.51,0.0,100.0,80.27666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,63.02,,,67.0,69.0,1.0,,,,31.449999999999996,0.0
2025-02-20 13:30:00,689.3433333333332,-1082.75,0.0,100.0,80.12666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,62.89666666666667,,,67.0,69.0,1.0,,,,31.439999999999998,0.0
2025-02-20 13:45:00,698.52,-1080.63,0.0,100.0,80.02,1765.03,0.0,70.0,100.0,,0.0,,,,62.846666666666664,,,67.0,69.0,1.0,,,,31.33,0.0
2025-02-20 14:00:00,690.0500000000001,-1074.28,0.0,100.0,80.06666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,62.800000000000004,,,67.0,69.0,1.0,,,,31.450000000000003,0.0
2025-02-20 14:15:00,686.5166666666668,-1080.63,0.0,100.0,80.02666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,62.78666666666667,,,67.0,69.0,1.0,,,,31.04,0.0
2025-02-20 14:30:00,692.8733333333333,-1076.3899999999999,0.0,100.0,80.05333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,62.78,,,67.0,69.0,1.0,,,,31.119999999999997,0.0
2025-02-20 14:45:00,693.5799999999999,-1084.87,0.0,100.0,79.79333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,62.78,,,67.0,69.0,1.0,,,,31.049999999999997,0.0
2025-02-20 15:00:00,688.6366666666667,-1080.63,0.0,100.0,79.94,1765.03,0.0,70.0,100.0,,0.0,,,,62.78,,,67.0,69.0,1.0,,,,30.839999999999996,0.0
2025-02-20 15:15:00,684.4,-1082.75,0.0,100.0,80.08666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,62.836666666666666,,,67.0,69.0,1.0,,,,30.900000000000006,0.0
2025-02-20 15:30:00,691.46,-1076.3899999999999,0.0,100.0,80.29666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,62.98666666666667,,,67.0,69.0,1.0,,,,30.730000000000004,0.0
2025-02-20 15:45:00,695.6999999999999,-1072.1599999999999,0.0,100.0,80.42333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.03666666666667,,,67.0,69.0,1.0,,,,30.739999999999995,0.0
2025-02-20 16:00:00,688.6366666666667,-1070.04,0.0,100.0,80.47333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,63.09,,,67.0,69.0,1.0,,,,30.99000000000001,0.0
2025-02-20 16:15:00,685.1066666666666,-1078.51,0.0,100.0,80.84666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,63.199999999999996,,,67.0,69.0,1.0,,,,30.709999999999994,0.0
2025-02-20 16:30:00,692.8733333333333,-1076.3899999999999,0.0,100.0,81.14999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,63.330000000000005,,,67.0,69.0,1.0,,,,30.479999999999997,0.0
2025-02-20 16:45:00,690.7533333333334,-1076.3899999999999,0.0,100.0,81.32666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.47,,,67.0,69.0,1.0,,,,30.560000000000002,0.0
2025-02-20 17:00:00,694.2833333333333,-1072.1599999999999,0.0,100.0,81.75,1765.03,0.0,70.0,100.0,,0.0,,,,63.583333333333336,,,67.0,69.0,1.0,,,,30.190000000000005,0.0
2025-02-20 17:15:00,680.8666666666667,-1072.1599999999999,0.0,100.0,81.97333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.76,,,67.0,69.0,1.0,,,,30.20000000000001,0.0
2025-02-20 17:30:00,677.3333333333334,-1084.87,0.0,100.0,82.22666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.906666666666666,,,67.0,69.0,1.0,,,,30.36,0.0
2025-02-20 17:45:00,678.7466666666666,-1084.87,0.0,100.0,82.76666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.09333333333335,,,67.0,69.0,1.0,,,,30.180000000000007,0.0
2025-02-20 18:00:00,685.1033333333334,-1089.1100000000001,0.0,100.0,82.88666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.32333333333334,,,67.0,69.0,1.0,,,,30.259999999999998,0.0
2025-02-20 18:15:00,682.28,-1080.63,0.0,100.0,83.17333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.53,,,67.0,69.0,1.0,,,,30.299999999999997,0.0
2025-02-20 18:30:00,679.4533333333333,-1086.99,0.0,100.0,83.32666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.72333333333333,,,67.0,69.0,1.0,,,,30.220000000000006,0.0
2025-02-20 18:45:00,681.5733333333333,-1082.75,0.0,100.0,83.72,1765.03,0.0,70.0,100.0,,0.0,,,,64.94666666666667,,,67.0,69.0,1.0,,,,30.049999999999997,0.0
2025-02-20 19:00:00,678.7466666666666,-1086.99,0.0,100.0,83.97666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.17999999999999,,,67.0,69.0,1.0,,,,30.04,0.0
2025-02-20 19:15:00,673.8033333333333,-1084.87,0.0,100.0,84.20666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.29,,,67.0,69.0,1.0,,,,30.119999999999997,0.0
2025-02-20 19:30:00,666.74,-1099.6999999999998,0.0,100.0,84.29333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.39999999999999,,,67.0,69.0,1.0,,,,30.299999999999997,0.0
2025-02-20 19:45:00,679.4566666666666,-1099.6999999999998,0.0,100.0,84.62,1765.03,0.0,70.0,100.0,,0.0,,,,65.53666666666668,,,67.0,69.0,1.0,,,,30.270000000000003,0.0
2025-02-20 20:00:00,671.6833333333333,-1082.75,0.0,100.0,84.67999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,65.68333333333334,,,67.0,69.0,1.0,,,,30.230000000000004,0.0
2025-02-20 20:15:00,668.1533333333333,-1093.35,0.0,100.0,84.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,65.81666666666666,,,67.0,69.0,1.0,,,,30.36,0.0
2025-02-20 20:30:00,669.5666666666667,-1101.82,0.0,100.0,85.43,1765.03,0.0,70.0,100.0,,0.0,,,,65.97,,,67.0,69.0,1.0,,,,30.200000000000003,0.0
2025-02-20 20:45:00,672.3933333333333,-1091.23,0.0,100.0,85.65666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,66.08,,,67.0,69.0,1.0,,,,30.79,0.0
2025-02-20 21:00:00,668.1533333333333,-1097.58,0.0,100.0,85.63999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.19666666666666,,,67.0,69.0,1.0,,,,30.639999999999993,0.0
2025-02-20 21:15:00,669.5666666666667,-1099.6999999999998,0.0,100.0,85.67,1765.03,0.0,70.0,100.0,,0.0,,,,66.31333333333333,,,67.0,69.0,1.0,,,,30.229999999999997,0.0
2025-02-20 21:30:00,669.5666666666667,-1097.58,0.0,100.0,85.75999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.37,,,67.0,69.0,1.0,,,,30.209999999999994,0.0
2025-02-20 21:45:00,675.9233333333333,-1095.46,0.0,100.0,85.73,1765.03,0.0,70.0,100.0,,0.0,,,,66.40333333333334,,,67.0,69.0,1.0,,,,30.230000000000004,0.0
2025-02-20 22:00:00,668.86,-1082.75,0.0,100.0,85.83,1765.03,0.0,70.0,100.0,,0.0,,,,66.45666666666666,,,67.0,69.0,1.0,,,,30.330000000000005,0.0
2025-02-20 22:15:00,665.33,-1091.23,0.0,100.0,85.69666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,30.43,0.0
2025-02-20 22:30:00,670.98,-1106.06,0.0,100.0,85.50666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,1.0,,,,30.28,0.0
2025-02-20 22:45:00,673.8066666666667,-1103.94,0.0,100.0,85.13666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.37666666666667,,,67.0,69.0,1.0,,,,30.75999999999999,0.0
2025-02-20 23:00:00,671.6833333333333,-1095.46,0.0,100.0,84.89999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.26,,,67.0,69.0,1.0,,,,30.53,0.0
2025-02-20 23:15:00,668.86,-1086.99,0.0,100.0,84.68,1765.03,0.0,70.0,100.0,,0.0,,,,66.15666666666667,,,67.0,69.0,1.0,,,,30.299999999999997,0.0
2025-02-20 23:30:00,676.63,-1093.35,0.0,100.0,84.37,1765.03,0.0,70.0,100.0,,0.0,,,,66.05,,,67.0,69.0,1.0,,,,30.580000000000005,0.0
2025-02-20 23:45:00,685.1033333333334,-1078.51,0.0,100.0,84.35333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.91333333333334,,,67.0,69.0,1.0,,,,30.590000000000003,0.0
2025-02-21 00:00:00,683.3399999999999,-1078.51,0.0,100.0,84.27,1765.03,0.0,70.0,100.0,,0.0,,,,65.795,,,67.0,69.0,1.0,,,,30.790000000000006,0.0
2025-02-21 00:15:00,680.16,-1080.63,0.0,100.0,84.19,1765.03,0.0,70.0,100.0,,0.0,,,,65.75,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-02-21 00:30:00,683.6933333333333,-1089.1100000000001,0.0,100.0,83.95333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.72,,,67.0,69.0,1.0,,,,30.550000000000004,0.0
2025-02-21 00:45:00,680.16,-1080.63,0.0,100.0,83.81,1765.03,0.0,70.0,100.0,,0.0,,,,65.58666666666666,,,67.0,69.0,1.0,,,,30.439999999999998,0.0
2025-02-21 01:00:00,678.04,-1078.51,0.0,100.0,83.75666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,65.47,,,67.0,69.0,1.0,,,,30.72,0.0
2025-02-21 01:15:00,675.2166666666667,-1091.23,0.0,100.0,83.58,1765.03,0.0,70.0,100.0,,0.0,,,,65.3,,,67.0,69.0,1.0,,,,30.939999999999998,0.0
2025-02-21 01:30:00,679.4533333333333,-1080.63,0.0,100.0,83.43,1765.03,0.0,70.0,100.0,,0.0,,,,65.16666666666667,,,67.0,69.0,1.0,,,,30.86,0.0
