time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 01:45:00,682.2766666666666,-1084.87,0.0,100.0,83.05333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.01333333333334,,,67.0,69.0,1.0,,,,30.950000000000003,0.0
2025-02-21 02:00:00,675.92,-1089.1100000000001,0.0,100.0,82.89333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.84333333333332,,,67.0,69.0,1.0,,,,30.549999999999997,0.0
2025-02-21 02:15:00,684.3966666666666,-1086.99,0.0,100.0,82.94666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.71333333333332,,,67.0,69.0,1.0,,,,30.510000000000005,0.0
2025-02-21 02:30:00,678.7466666666666,-1082.75,0.0,100.0,82.77,1765.03,0.0,70.0,100.0,,0.0,,,,64.57333333333334,,,67.0,69.0,1.0,,,,30.930000000000007,0.0
2025-02-21 02:45:00,677.3333333333334,-1089.1100000000001,0.0,100.0,82.57666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.49,,,67.0,69.0,1.0,,,,30.79,0.0
2025-02-21 03:00:00,680.8666666666667,-1093.35,0.0,100.0,82.41000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,64.33333333333333,,,67.0,69.0,1.0,,,,30.61,0.0
2025-02-21 03:15:00,687.93,-1084.87,0.0,100.0,82.37666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.23,,,67.0,69.0,1.0,,,,31.03,0.0
2025-02-21 03:30:00,680.1633333333333,-1082.75,0.0,100.0,82.18333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,64.10333333333334,,,67.0,69.0,1.0,,,,30.949999999999996,0.0
2025-02-21 03:45:00,675.9233333333333,-1080.63,0.0,100.0,82.04666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,64.03333333333333,,,67.0,69.0,1.0,,,,30.96,0.0
2025-02-21 04:00:00,680.1633333333333,-1080.63,0.0,100.0,81.95,1765.03,0.0,70.0,100.0,,0.0,,,,63.92666666666667,,,67.0,69.0,1.0,,,,30.939999999999998,0.0
2025-02-21 04:15:00,687.93,-1095.46,0.0,100.0,81.94333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.80666666666667,,,67.0,69.0,1.0,,,,30.759999999999998,0.0
2025-02-21 04:30:00,680.8666666666667,-1082.75,0.0,100.0,81.85666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.72333333333333,,,67.0,69.0,1.0,,,,30.86,0.0
2025-02-21 04:45:00,679.4533333333333,-1086.99,0.0,100.0,81.72666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.656666666666666,,,67.0,69.0,1.0,,,,31.189999999999998,0.0
2025-02-21 05:00:00,675.2166666666667,-1086.99,0.0,100.0,81.71666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.74,,,67.0,69.0,1.0,,,,31.08,0.0
2025-02-21 05:15:00,682.9833333333332,-1095.46,0.0,100.0,81.57666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,63.64666666666667,,,67.0,69.0,1.0,,,,31.209999999999994,0.0
2025-02-21 05:30:00,687.93,-1080.63,0.0,100.0,81.36333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.550000000000004,,,67.0,69.0,1.0,,,,31.160000000000004,0.0
2025-02-21 05:45:00,691.46,-1080.63,0.0,100.0,81.31333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.48333333333333,,,67.0,69.0,1.0,,,,30.989999999999995,0.0
2025-02-21 06:00:00,692.1666666666666,-1082.75,0.0,100.0,81.33666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,63.41,,,67.0,69.0,1.0,,,,31.009999999999998,0.0
2025-02-21 06:15:00,694.9900000000001,-1065.8,0.0,100.0,81.12333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.32333333333333,,,67.0,69.0,1.0,,,,30.980000000000004,0.0
2025-02-21 06:30:00,691.46,-1063.6799999999998,0.0,100.0,80.92333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.27,,,67.0,69.0,1.0,,,,31.039999999999992,0.0
2025-02-21 06:45:00,694.9933333333333,-1072.1599999999999,0.0,100.0,80.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,63.16,,,67.0,69.0,1.0,,,,30.980000000000004,0.0
2025-02-21 07:00:00,692.1666666666666,-1057.32,0.0,100.0,80.75999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,63.02,,,67.0,69.0,1.0,,,,30.939999999999998,0.0
2025-02-21 07:15:00,701.35,-1072.1599999999999,0.0,100.0,80.65666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,62.923333333333325,,,67.0,69.0,1.0,,,,30.819999999999993,0.0
2025-02-21 07:30:00,693.5799999999999,-1067.92,0.0,100.0,80.74,1765.03,0.0,70.0,100.0,,0.0,,,,62.85333333333333,,,67.0,69.0,1.0,,,,30.900000000000006,0.0
2025-02-21 07:45:00,699.23,-1080.63,0.0,100.0,80.54666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,62.76666666666667,,,67.0,69.0,1.0,,,,30.950000000000003,0.0
2025-02-21 08:00:00,699.23,-1072.1599999999999,0.0,100.0,80.43,1765.03,0.0,70.0,100.0,,0.0,,,,62.656666666666666,,,67.0,69.0,1.0,,,,30.990000000000002,0.0
2025-02-21 08:15:00,692.1666666666666,-1055.21,0.0,100.0,80.48666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,62.596666666666664,,,67.0,69.0,1.0,,,,30.990000000000002,0.0
2025-02-21 08:30:00,690.0466666666666,-1080.63,0.0,100.0,80.17,1765.03,0.0,70.0,100.0,,0.0,,,,62.51,,,67.0,69.0,1.0,,,,30.949999999999996,0.0
2025-02-21 08:45:00,697.82,-1082.75,0.0,100.0,80.21333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,62.419999999999995,,,67.0,69.0,1.0,,,,30.749999999999993,0.0
2025-02-21 09:00:00,692.8733333333333,-1065.8,0.0,100.0,80.2,1765.03,0.0,70.0,100.0,,0.0,,,,62.34666666666667,,,67.0,69.0,1.0,,,,31.03,0.0
2025-02-21 09:15:00,695.6966666666667,-1080.63,0.0,100.0,80.12666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,62.27333333333333,,,67.0,69.0,1.0,,,,30.99000000000001,0.0
2025-02-21 09:30:00,693.5766666666667,-1065.8,0.0,100.0,80.05,1765.03,0.0,70.0,100.0,,0.0,,,,62.21333333333333,,,67.0,69.0,1.0,,,,30.92,0.0
2025-02-21 09:45:00,696.4033333333333,-1072.1599999999999,0.0,100.0,79.79,1765.03,0.0,70.0,100.0,,0.0,,,,62.14333333333334,,,67.0,69.0,1.0,,,,30.889999999999993,0.0
2025-02-21 10:00:00,687.93,-1065.8,0.0,100.0,79.85666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,62.13,,,67.0,69.0,1.0,,,,30.860000000000007,0.0
2025-02-21 10:15:00,694.2833333333333,-1078.51,0.0,100.0,79.83333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,62.129999999999995,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-21 10:30:00,704.88,-1067.92,0.0,100.0,79.83,1765.03,0.0,70.0,100.0,,0.0,,,,62.04333333333333,,,67.0,69.0,1.0,,,,30.700000000000003,0.0
2025-02-21 10:45:00,692.8733333333333,-1046.73,0.0,100.0,80.03,1765.03,0.0,70.0,100.0,,0.0,,,,61.98333333333333,,,67.0,69.0,1.0,,,,31.000000000000007,0.0
2025-02-21 11:00:00,696.4033333333333,-1065.8,0.0,100.0,79.52666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,61.92333333333334,,,67.0,69.0,1.0,,,,31.110000000000007,0.0
2025-02-21 11:15:00,690.7533333333334,-1065.8,0.0,100.0,79.45333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,61.873333333333335,,,67.0,69.0,1.0,,,,30.590000000000003,0.0
2025-02-21 11:30:00,699.9366666666666,-1074.28,0.0,100.0,79.44333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,61.76333333333333,,,67.0,69.0,1.0,,,,30.529999999999994,0.0
2025-02-21 11:45:00,699.23,-1063.6799999999998,0.0,100.0,79.22,1765.03,0.0,70.0,100.0,,0.0,,,,61.74,,,67.0,69.0,1.0,,,,30.690000000000005,0.0
2025-02-21 12:00:00,692.87,-1061.56,0.0,100.0,79.24666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,61.673333333333325,,,67.0,69.0,1.0,,,,30.46999999999999,0.0
2025-02-21 12:15:00,704.1733333333333,-1067.92,0.0,100.0,79.31333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,61.64333333333334,,,67.0,69.0,1.0,,,,30.820000000000007,0.0
2025-02-21 12:30:00,706.29,-1053.09,0.0,100.0,79.25666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,61.586666666666666,,,67.0,69.0,1.0,,,,30.880000000000003,0.0
2025-02-21 12:45:00,698.5233333333334,-1053.09,0.0,100.0,79.61,1765.03,0.0,70.0,100.0,,0.0,,,,61.53666666666667,,,67.0,69.0,1.0,,,,30.389999999999993,0.0
2025-02-21 13:00:00,694.9933333333333,-1074.28,0.0,100.0,79.30666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,61.54,,,67.0,69.0,1.0,,,,30.870000000000005,0.0
2025-02-21 13:15:00,694.2866666666667,-1078.51,0.0,100.0,79.43666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,61.6,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-21 13:30:00,697.8166666666666,-1063.6799999999998,0.0,100.0,79.78666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,61.673333333333325,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-21 13:45:00,704.1766666666667,-1067.92,0.0,100.0,80.13333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,61.78333333333333,,,67.0,69.0,1.0,,,,30.549999999999997,0.0
2025-02-21 14:00:00,692.1633333333333,-1057.32,0.0,100.0,80.29333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,61.916666666666664,,,67.0,69.0,1.0,,,,30.28,0.0
2025-02-21 14:15:00,697.1133333333333,-1072.1599999999999,0.0,100.0,80.46333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,62.07333333333333,,,67.0,69.0,1.0,,,,30.190000000000005,0.0
2025-02-21 14:30:00,699.23,-1061.56,0.0,100.0,80.87333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,62.23333333333333,,,67.0,69.0,1.0,,,,29.949999999999996,0.0
2025-02-21 14:45:00,694.9933333333333,-1065.8,0.0,100.0,81.40333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,62.45666666666667,,,67.0,69.0,1.0,,,,30.019999999999996,0.0
2025-02-21 15:00:00,695.6966666666667,-1063.6799999999998,0.0,100.0,81.68666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,62.74333333333333,,,67.0,69.0,1.0,,,,30.129999999999995,0.0
2025-02-21 15:15:00,689.3433333333332,-1074.28,0.0,100.0,82.23333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,63.026666666666664,,,67.0,69.0,1.0,,,,29.630000000000003,0.0
2025-02-21 15:30:00,693.5833333333334,-1080.63,0.0,100.0,82.54,1765.03,0.0,70.0,100.0,,0.0,,,,63.339999999999996,,,67.0,69.0,1.0,,,,29.840000000000003,0.0
2025-02-21 15:45:00,694.2866666666667,-1076.3899999999999,0.0,100.0,83.01,1765.03,0.0,70.0,100.0,,0.0,,,,63.63666666666666,,,67.0,69.0,1.0,,,,29.790000000000006,0.0
2025-02-21 16:00:00,684.3966666666666,-1070.04,0.0,100.0,83.46666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,63.943333333333335,,,67.0,69.0,1.0,,,,29.490000000000002,0.0
2025-02-21 16:15:00,687.2199999999999,-1084.87,0.0,100.0,83.92999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,64.29,,,67.0,69.0,1.0,,,,29.589999999999996,0.0
2025-02-21 16:30:00,684.3966666666666,-1070.04,0.0,100.0,84.39333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.58333333333333,,,67.0,69.0,1.0,,,,29.459999999999994,0.0
2025-02-21 16:45:00,685.81,-1095.46,0.0,100.0,84.94333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,64.87666666666667,,,67.0,69.0,1.0,,,,29.339999999999996,0.0
2025-02-21 17:00:00,678.7466666666667,-1072.1599999999999,0.0,100.0,85.33999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,65.18333333333334,,,67.0,69.0,1.0,,,,29.54,0.0
2025-02-21 17:15:00,685.1033333333334,-1097.58,0.0,100.0,85.88,1765.03,0.0,70.0,100.0,,0.0,,,,65.50333333333333,,,67.0,69.0,1.0,,,,29.54,0.0
2025-02-21 17:30:00,673.0966666666667,-1093.35,0.0,100.0,86.35666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.77333333333333,,,67.0,69.0,1.0,,,,29.540000000000006,0.0
2025-02-21 17:45:00,673.8033333333333,-1103.94,0.0,100.0,86.84333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.15666666666667,,,67.0,69.0,1.0,,,,29.57,0.0
2025-02-21 18:00:00,675.2166666666667,-1084.87,0.0,100.0,87.43666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.44,,,67.0,69.0,1.0,,,,29.64,0.0
2025-02-21 18:15:00,672.3933333333333,-1099.6999999999998,0.0,100.0,87.53333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,66.8,,,67.0,69.0,1.0,,,,29.61,0.0
2025-02-21 18:30:00,674.5066666666667,-1097.58,0.0,100.0,87.78000000000002,1765.03,0.0,70.0,100.0,,0.0,,,,67.08999999999999,,,67.0,69.0,1.0,,,,29.32,0.0
2025-02-21 18:45:00,666.0333333333333,-1086.99,0.0,100.0,88.20666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,67.37666666666667,,,67.0,69.0,1.0,,,,29.86,0.0
2025-02-21 19:00:00,662.5033333333334,-1093.35,0.0,100.0,88.63333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.68,,,67.0,69.0,1.0,,,,29.690000000000005,0.0
2025-02-21 19:15:00,670.2733333333334,-1095.46,0.0,100.0,88.74666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,1.0,,,,29.070000000000007,0.0
2025-02-21 19:30:00,663.2066666666666,-1091.23,0.0,100.0,88.88666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,1.0,,,,29.53,0.0
2025-02-21 19:45:00,672.39,-1106.06,0.0,100.0,89.24000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.33,,,67.0,69.0,1.0,,,,29.65,0.0
2025-02-21 20:00:00,665.33,-1082.75,0.0,100.0,89.57,1765.03,0.0,70.0,100.0,,0.0,,,,68.55666666666667,,,67.0,69.0,1.0,,,,29.480000000000004,0.0
2025-02-21 20:15:00,670.27,-1095.46,0.0,100.0,89.86666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,29.64,0.0
2025-02-21 20:30:00,664.62,-1101.82,0.0,100.0,89.95,1765.03,0.0,70.0,100.0,,0.0,,,,69.02,,,67.0,69.0,1.0,,,,29.460000000000008,0.0
2025-02-21 20:45:00,658.97,-1103.94,0.0,100.0,90.28000000000002,1765.03,0.0,70.0,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,1.0,,,,29.580000000000005,0.0
2025-02-21 21:00:00,660.3833333333333,-1110.3,0.0,100.0,90.25666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,29.690000000000005,0.0
2025-02-21 21:15:00,667.4433333333333,-1103.94,0.0,100.0,90.49000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,29.639999999999993,0.0
2025-02-21 21:30:00,663.9133333333333,-1091.23,0.0,100.0,90.26666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,29.61,0.0
2025-02-21 21:45:00,663.9133333333333,-1103.94,0.0,100.0,90.42666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.80333333333334,,,67.0,69.0,1.0,,,,29.439999999999998,0.0
2025-02-21 22:00:00,666.0333333333333,-1106.06,0.0,100.0,90.40666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,29.78,0.0
2025-02-21 22:15:00,663.21,-1089.1100000000001,0.0,100.0,90.30666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,29.82,0.0
2025-02-21 22:30:00,662.5033333333334,-1101.82,0.0,100.0,90.31333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,29.819999999999993,0.0
2025-02-21 22:45:00,675.92,-1101.82,0.0,100.0,90.09666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,29.839999999999996,0.0
2025-02-21 23:00:00,661.09,-1089.1100000000001,0.0,100.0,89.81666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.80333333333334,,,67.0,69.0,1.0,,,,29.720000000000006,0.0
2025-02-21 23:15:00,668.86,-1103.94,0.0,100.0,89.63333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.73666666666666,,,67.0,69.0,1.0,,,,29.810000000000002,0.0
2025-02-21 23:30:00,670.98,-1099.6999999999998,0.0,100.0,89.51666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,30.249999999999993,0.0
2025-02-21 23:45:00,668.86,-1086.99,0.0,100.0,89.32333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,30.090000000000003,0.0
2025-02-22 00:00:00,666.0366666666667,-1086.99,0.0,100.0,89.20666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,30.22,0.0
2025-02-22 00:15:00,667.4466666666667,-1099.6999999999998,0.0,100.0,88.95,1765.03,0.0,70.0,100.0,,0.0,,,,69.30333333333334,,,67.0,69.0,1.0,,,,30.609999999999992,0.0
2025-02-22 00:30:00,663.21,-1093.35,0.0,100.0,88.67,1765.03,0.0,70.0,100.0,,0.0,,,,69.14666666666666,,,67.0,69.0,1.0,,,,30.22,0.0
2025-02-22 00:45:00,663.2066666666666,-1103.94,0.0,100.0,88.68,1765.03,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,1.0,,,,30.75,0.0
2025-02-22 01:00:00,672.3933333333333,-1106.06,0.0,100.0,88.35666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,1.0,,,,30.900000000000006,0.0
2025-02-22 01:15:00,658.9733333333334,,0.0,100.0,88.09333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,,
2025-02-22 01:30:00,666.74,-1099.6999999999998,0.0,100.0,88.01,1765.03,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,1.0,,,,30.660000000000004,0.0
2025-02-22 01:45:00,675.2133333333333,-1108.1799999999998,0.0,100.0,88.00333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,30.650000000000006,0.0
2025-02-22 02:00:00,665.3266666666667,-1093.35,0.0,100.0,87.72666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,1.0,,,,30.879999999999995,0.0
2025-02-22 02:15:00,661.09,-1112.4099999999999,0.0,100.0,87.68333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,30.67,0.0
2025-02-22 02:30:00,666.0366666666667,-1101.82,0.0,100.0,87.57666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,67.0,69.0,1.0,,,,30.570000000000007,0.0
2025-02-22 02:45:00,673.8033333333333,-1103.94,0.0,100.0,87.49000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,30.64,0.0
2025-02-22 03:00:00,672.39,-1093.35,0.0,100.0,87.29666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,30.46,0.0
2025-02-22 03:15:00,668.86,-1095.46,0.0,100.0,87.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.00999999999999,,,67.0,69.0,1.0,,,,31.0,0.0
2025-02-22 03:30:00,671.6833333333333,-1103.94,0.0,100.0,87.04,1765.03,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,30.630000000000003,0.0
2025-02-22 03:45:00,679.4566666666666,-1095.46,0.0,100.0,86.76333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.83333333333333,,,67.0,69.0,1.0,,,,30.770000000000003,0.0
2025-02-22 04:00:00,670.9766666666666,-1076.3899999999999,0.0,100.0,86.87,1765.03,0.0,70.0,100.0,,0.0,,,,67.72,,,67.0,69.0,1.0,,,,30.440000000000005,0.0
2025-02-22 04:15:00,671.6833333333333,-1103.94,0.0,100.0,86.61666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.59666666666668,,,67.0,69.0,1.0,,,,31.049999999999997,0.0
2025-02-22 04:30:00,674.51,-1084.87,0.0,100.0,86.53000000000002,1765.03,0.0,70.0,100.0,,0.0,,,,67.47333333333334,,,67.0,69.0,1.0,,,,30.97,0.0
2025-02-22 04:45:00,680.8666666666667,-1080.63,0.0,100.0,86.40666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,67.37,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-22 05:00:00,671.6866666666666,-1082.75,0.0,100.0,86.38,1765.03,0.0,70.0,100.0,,0.0,,,,67.26666666666667,,,67.0,69.0,1.0,,,,30.71,0.0
2025-02-22 05:15:00,673.8033333333333,-1097.58,0.0,100.0,86.36,1765.03,0.0,70.0,100.0,,0.0,,,,67.22,,,67.0,69.0,1.0,,,,30.63000000000001,0.0
2025-02-22 05:30:00,678.04,-1082.75,0.0,100.0,86.40333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.15333333333334,,,67.0,69.0,1.0,,,,30.849999999999994,0.0
2025-02-22 05:45:00,669.5633333333334,-1089.1100000000001,0.0,100.0,86.23333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.06333333333333,,,67.0,69.0,1.0,,,,31.159999999999997,0.0
2025-02-22 06:00:00,675.2166666666667,-1093.35,0.0,100.0,86.32,1765.03,0.0,70.0,100.0,,0.0,,,,67.0,,,67.0,69.0,1.0,,,,30.910000000000004,0.0
2025-02-22 06:15:00,670.98,-1097.58,0.0,100.0,86.0,1765.03,0.0,70.0,100.0,,0.0,,,,66.96666666666665,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-22 06:30:00,677.3333333333334,-1089.1100000000001,0.0,100.0,86.08,1765.03,0.0,70.0,100.0,,0.0,,,,66.93333333333334,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-22 06:45:00,666.0366666666667,-1080.63,0.0,100.0,85.97666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.86,,,67.0,69.0,1.0,,,,31.070000000000007,0.0
2025-02-22 07:00:00,672.39,-1095.46,0.0,100.0,85.89333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.78666666666668,,,67.0,69.0,1.0,,,,30.67,0.0
2025-02-22 07:15:00,671.6833333333333,-1089.1100000000001,0.0,100.0,85.94,1765.03,0.0,70.0,100.0,,0.0,,,,66.76333333333334,,,67.0,69.0,1.0,,,,30.879999999999995,0.0
2025-02-22 07:30:00,673.0966666666667,-1101.82,0.0,100.0,85.84333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.70666666666666,,,67.0,69.0,1.0,,,,30.810000000000002,0.0
2025-02-22 07:45:00,674.5066666666667,-1091.23,0.0,100.0,85.81666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,66.63333333333334,,,67.0,69.0,1.0,,,,30.939999999999998,0.0
2025-02-22 08:00:00,673.8,-1093.35,0.0,100.0,85.85000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,66.56,,,67.0,69.0,1.0,,,,30.85000000000001,0.0
2025-02-22 08:15:00,673.8033333333333,-1093.35,0.0,100.0,85.41333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.55333333333333,,,67.0,69.0,1.0,,,,30.86,0.0
2025-02-22 08:30:00,672.3933333333333,-1099.6999999999998,0.0,100.0,85.50666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.46333333333334,,,67.0,69.0,1.0,,,,30.690000000000005,0.0
2025-02-22 08:45:00,681.57,-1084.87,0.0,100.0,85.57333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.46333333333334,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-22 09:00:00,675.2133333333333,-1093.35,0.0,100.0,85.39999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,66.4,,,67.0,69.0,1.0,,,,30.799999999999997,0.0
2025-02-22 09:15:00,674.51,-1093.35,0.0,100.0,85.28333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,66.34,,,67.0,69.0,1.0,,,,30.749999999999993,0.0
2025-02-22 09:30:00,678.7466666666666,-1082.75,0.0,100.0,85.23666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.27333333333333,,,67.0,69.0,1.0,,,,30.85,0.0
2025-02-22 09:45:00,678.04,-1080.63,0.0,100.0,85.15333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,66.21,,,67.0,69.0,1.0,,,,30.970000000000006,0.0
2025-02-22 10:00:00,677.3366666666667,-1095.46,0.0,100.0,85.06666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.19,,,67.0,69.0,1.0,,,,31.009999999999998,0.0
2025-02-22 10:15:00,677.3366666666667,-1082.75,0.0,100.0,85.14666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.16,,,67.0,69.0,1.0,,,,30.680000000000007,0.0
2025-02-22 10:30:00,668.86,-1082.75,0.0,100.0,85.06666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.11999999999999,,,67.0,69.0,1.0,,,,30.880000000000003,0.0
2025-02-22 10:45:00,675.2166666666667,-1097.58,0.0,100.0,84.99333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.05,,,67.0,69.0,1.0,,,,31.180000000000007,0.0
2025-02-22 11:00:00,670.9766666666666,-1080.63,0.0,100.0,84.86,1765.03,0.0,70.0,100.0,,0.0,,,,66.04,,,67.0,69.0,1.0,,,,30.840000000000003,0.0
2025-02-22 11:15:00,673.8033333333334,-1089.1100000000001,0.0,100.0,84.88333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.97666666666667,,,67.0,69.0,1.0,,,,30.889999999999993,0.0
2025-02-22 11:30:00,680.16,-1074.28,0.0,100.0,84.77666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.0,,,67.0,69.0,1.0,,,,30.730000000000004,0.0
2025-02-22 11:45:00,676.6266666666667,-1080.63,0.0,100.0,84.82,1765.03,0.0,70.0,100.0,,0.0,,,,65.92666666666666,,,67.0,69.0,1.0,,,,30.750000000000007,0.0
2025-02-22 12:00:00,672.39,-1091.23,0.0,100.0,84.51666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,30.720000000000006,0.0
2025-02-22 12:15:00,675.2166666666667,-1089.1100000000001,0.0,100.0,84.50333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,65.83333333333333,,,67.0,69.0,1.0,,,,30.540000000000006,0.0
2025-02-22 12:30:00,670.98,-1084.87,0.0,100.0,84.49333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,65.8,,,67.0,69.0,1.0,,,,31.099999999999994,0.0
2025-02-22 12:45:00,668.8566666666667,-1084.87,0.0,100.0,84.71666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.81,,,67.0,69.0,1.0,,,,30.56000000000001,0.0
2025-02-22 13:00:00,673.1,-1091.23,0.0,100.0,84.88666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,65.89666666666666,,,67.0,69.0,1.0,,,,30.830000000000005,0.0
2025-02-22 13:15:00,670.2733333333334,-1095.46,0.0,100.0,85.22,1765.03,0.0,70.0,100.0,,0.0,,,,65.96,,,67.0,69.0,1.0,,,,30.479999999999997,0.0
2025-02-22 13:30:00,668.86,-1097.58,0.0,100.0,85.58666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.08999999999999,,,67.0,69.0,1.0,,,,30.730000000000004,0.0
2025-02-22 13:45:00,668.1566666666668,-1095.46,0.0,100.0,85.55666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.24333333333334,,,67.0,69.0,1.0,,,,30.50999999999999,0.0
2025-02-22 14:00:00,663.9166666666666,-1097.58,0.0,100.0,85.77666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.39,,,67.0,69.0,1.0,,,,30.279999999999994,0.0
2025-02-22 14:15:00,669.5666666666667,-1099.6999999999998,0.0,100.0,85.92666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.51,,,67.0,69.0,1.0,,,,30.589999999999996,0.0
2025-02-22 14:30:00,667.4466666666667,-1086.99,0.0,100.0,86.46999999999998,1765.03,0.0,70.0,100.0,,0.0,,,,66.71,,,67.0,69.0,1.0,,,,30.15,0.0
2025-02-22 14:45:00,667.4466666666667,-1101.82,0.0,100.0,86.80333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,30.669999999999995,0.0
2025-02-22 15:00:00,670.2733333333334,-1103.94,0.0,100.0,87.18666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.16333333333334,,,67.0,69.0,1.0,,,,30.660000000000004,0.0
2025-02-22 15:15:00,653.32,-1095.46,0.0,100.0,87.44666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.49,,,67.0,69.0,1.0,,,,30.71,0.0
2025-02-22 15:30:00,663.9166666666666,-1108.1799999999998,0.0,100.0,88.10666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.79,,,67.0,69.0,1.0,,,,30.200000000000003,0.0
2025-02-22 15:45:00,665.33,-1108.1799999999998,0.0,100.0,88.76666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.12666666666667,,,67.0,69.0,1.0,,,,30.259999999999998,0.0
2025-02-22 16:00:00,661.7966666666667,-1097.58,0.0,100.0,89.37333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.46,,,67.0,69.0,1.0,,,,30.510000000000005,0.0
2025-02-22 16:15:00,670.98,-1101.82,0.0,100.0,89.74333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,1.0,,,,30.299999999999997,0.0
2025-02-22 16:30:00,658.2666666666667,-1097.58,0.0,100.0,90.08,1765.03,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,30.5,0.0
2025-02-22 16:45:00,654.7333333333333,-1114.53,0.0,100.0,90.53666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,30.470000000000006,0.0
2025-02-22 17:00:00,666.74,-1116.65,0.0,100.0,90.83999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,30.47999999999999,0.0
2025-02-22 17:15:00,662.5033333333334,-1108.1799999999998,0.0,100.0,91.0,1765.03,0.0,70.0,100.0,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,30.68,0.0
2025-02-22 17:30:00,657.5600000000001,-1103.94,0.0,100.0,91.34666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,30.240000000000002,0.0
2025-02-22 17:45:00,656.8533333333334,-1099.6999999999998,0.0,100.0,91.53000000000002,1727.5966666666666,0.0,70.0,96.86666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,30.54,0.0
2025-02-22 18:00:00,656.85,-1034.02,0.0,100.0,87.89999999999999,1688.75,0.0,70.0,93.44333333333334,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,30.68,0.0
2025-02-22 18:15:00,648.3766666666667,-1019.19,0.0,100.0,86.96333333333332,1662.6133333333335,0.0,70.0,91.21333333333332,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,25.509999999999998,0.0
2025-02-22 18:30:00,657.5566666666667,-997.9899999999999,0.0,100.0,86.48666666666668,1630.8333333333333,0.0,70.0,88.2,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,25.339999999999996,0.0
2025-02-22 18:45:00,648.3766666666667,-959.8599999999999,0.0,100.0,86.33333333333333,1626.5966666666666,0.0,70.0,88.28666666666668,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,23.790000000000006,0.0
2025-02-22 19:00:00,654.0266666666666,-991.64,0.0,100.0,86.59333333333332,1618.1200000000001,0.0,70.0,87.64,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,24.810000000000002,0.0
2025-02-22 19:15:00,650.4966666666667,-970.45,0.0,100.0,86.85000000000001,1620.9433333333334,0.0,70.0,87.95333333333333,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,24.43,0.0
2025-02-22 19:30:00,649.79,-968.33,0.0,100.0,86.67333333333333,1630.1233333333332,0.0,70.0,88.98666666666668,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,22.499999999999993,0.0
2025-02-22 19:45:00,642.02,-981.0400000000001,0.0,100.0,87.24666666666667,1640.01,0.0,70.0,89.32000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.109999999999992,0.0
2025-02-22 20:00:00,654.0266666666666,-995.87,0.0,100.0,87.33999999999999,1640.0100000000002,0.0,70.0,89.39333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.019999999999996,0.0
2025-02-22 20:15:00,647.67,-993.7500000000001,0.0,100.0,86.99333333333334,1643.5433333333333,0.0,70.0,89.58333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.240000000000002,0.0
2025-02-22 20:30:00,656.8533333333334,-983.16,0.0,100.0,87.15333333333335,1650.6066666666666,0.0,70.0,90.12333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,25.0,0.0
2025-02-22 20:45:00,649.79,-1006.47,0.0,100.0,87.36333333333334,1653.4333333333334,0.0,70.0,90.37,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,25.190000000000005,0.0
2025-02-22 21:00:00,641.3133333333334,-993.76,0.0,100.0,87.60000000000001,1644.9566666666667,0.0,70.0,89.42333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.880000000000003,0.0
2025-02-22 21:15:00,654.0266666666666,-1010.7099999999999,0.0,100.0,87.41666666666667,1647.0766666666666,0.0,70.0,90.02,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.21,0.0
2025-02-22 21:30:00,657.5600000000001,-991.6399999999999,0.0,100.0,87.54666666666667,1645.6633333333332,0.0,70.0,90.10000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.979999999999997,0.0
2025-02-22 21:45:00,655.44,-991.6399999999999,0.0,100.0,87.27666666666666,1656.256666666667,0.0,70.0,90.93333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,25.190000000000005,0.0
2025-02-22 22:00:00,657.5633333333334,-997.9899999999999,0.0,100.0,87.01,1676.743333333333,0.0,70.0,92.63333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,25.53,0.0
2025-02-22 22:15:00,649.7933333333334,-1019.18,0.0,100.0,89.47333333333334,1685.2166666666665,0.0,70.0,93.68333333333334,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,25.150000000000006,0.0
2025-02-22 22:30:00,651.2033333333334,-1029.77,0.0,100.0,91.07666666666667,1704.2866666666666,0.0,70.0,94.71,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,25.299999999999997,0.0
2025-02-22 22:45:00,651.91,-1055.1999999999998,0.0,100.0,91.05333333333333,1705.7,0.0,70.0,94.95333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,29.700000000000003,0.0
2025-02-22 23:00:00,654.7333333333333,-1048.84,0.0,100.0,91.55,1719.8233333333335,0.0,70.0,96.27666666666666,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,29.880000000000003,0.0
2025-02-22 23:15:00,656.8533333333334,-1067.9099999999999,0.0,100.0,91.45,1733.2399999999998,0.0,70.0,97.07,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,30.359999999999992,0.0
2025-02-22 23:30:00,651.9066666666666,-1086.98,0.0,100.0,91.21333333333332,1738.1866666666665,0.0,70.0,98.35000000000001,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,30.209999999999994,0.0
2025-02-22 23:45:00,651.91,-1095.46,0.0,100.0,91.10000000000001,1760.0833333333333,0.0,70.0,99.61666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,30.070000000000007,0.0
2025-02-23 00:00:00,654.0300000000001,-1123.01,0.0,100.0,91.08666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.82333333333332,,,67.0,69.0,1.0,,,,30.049999999999997,0.0
2025-02-23 00:15:00,646.9666666666667,-1112.4099999999999,0.0,100.0,90.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,30.03,0.0
2025-02-23 00:30:00,654.7366666666667,-1114.53,0.0,100.0,90.93666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,29.979999999999997,0.0
2025-02-23 00:45:00,652.6166666666667,-1101.82,0.0,100.0,90.76333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,30.109999999999992,0.0
2025-02-23 01:00:00,658.9733333333334,-1103.94,0.0,100.0,90.84666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,30.150000000000006,0.0
2025-02-23 01:15:00,654.7333333333333,-1116.65,0.0,100.0,90.62,1765.03,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,30.32,0.0
2025-02-23 01:30:00,656.1466666666666,-1108.1799999999998,0.0,100.0,90.73666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,30.42,0.0
2025-02-23 01:45:00,653.3233333333334,-1101.82,0.0,100.0,90.66666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.58,,,67.0,69.0,1.0,,,,30.220000000000006,0.0
2025-02-23 02:00:00,652.6166666666667,-1112.4099999999999,0.0,100.0,90.46999999999998,1765.03,0.0,70.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,30.440000000000005,0.0
2025-02-23 02:15:00,658.2666666666668,-1112.4099999999999,0.0,100.0,90.46,1765.03,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,30.380000000000003,0.0
2025-02-23 02:30:00,654.7366666666667,-1106.06,0.0,100.0,90.17666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,30.550000000000004,0.0
2025-02-23 02:45:00,649.7933333333334,-1101.82,0.0,100.0,90.22333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,30.529999999999994,0.0
2025-02-23 03:00:00,648.3766666666667,-1114.53,0.0,100.0,89.99000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,30.83,0.0
2025-02-23 03:15:00,661.09,-1123.01,0.0,100.0,89.98333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-02-23 03:30:00,658.2666666666668,-1101.82,0.0,100.0,89.72666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,30.830000000000005,0.0
2025-02-23 03:45:00,657.5600000000001,-1114.53,0.0,100.0,89.65333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,30.699999999999996,0.0
2025-02-23 04:00:00,659.68,-1118.77,0.0,100.0,89.49000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,30.64,0.0
2025-02-23 04:15:00,656.15,-1095.46,0.0,100.0,89.49666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,30.879999999999995,0.0
2025-02-23 04:30:00,652.6166666666667,-1112.4099999999999,0.0,100.0,89.03333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,30.979999999999997,0.0
2025-02-23 04:45:00,656.8533333333334,-1123.01,0.0,100.0,89.09666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,30.880000000000003,0.0
2025-02-23 05:00:00,654.7333333333333,-1106.06,0.0,100.0,89.21666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,30.889999999999993,0.0
2025-02-23 05:15:00,656.1466666666666,-1106.06,0.0,100.0,89.08333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.30666666666667,,,67.0,69.0,1.0,,,,30.949999999999996,0.0
2025-02-23 05:30:00,661.09,-1106.06,0.0,100.0,88.80666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,31.020000000000003,0.0
2025-02-23 05:45:00,660.3833333333333,-1106.06,0.0,100.0,88.91000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.22,,,67.0,69.0,1.0,,,,30.779999999999994,0.0
2025-02-23 06:00:00,661.7966666666666,-1118.77,0.0,100.0,88.70666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,31.160000000000004,0.0
2025-02-23 06:15:00,656.85,-1114.53,0.0,100.0,88.61333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,1.0,,,,31.339999999999996,0.0
2025-02-23 06:30:00,656.8533333333334,-1108.1799999999998,0.0,100.0,88.67666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,31.46,0.0
2025-02-23 06:45:00,657.5600000000001,-1101.82,0.0,100.0,88.41333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,1.0,,,,31.200000000000003,0.0
2025-02-23 07:00:00,657.5600000000001,-1095.46,0.0,100.0,88.20666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,31.21,0.0
2025-02-23 07:15:00,658.2666666666668,-1112.4099999999999,0.0,100.0,88.26333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,1.0,,,,30.909999999999997,0.0
2025-02-23 07:30:00,658.97,-1112.4099999999999,0.0,100.0,88.20333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,31.180000000000007,0.0
2025-02-23 07:45:00,658.2666666666668,-1108.1799999999998,0.0,100.0,87.99666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,1.0,,,,31.25,0.0
2025-02-23 08:00:00,660.3866666666667,-1099.6999999999998,0.0,100.0,87.8,1765.03,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,31.110000000000007,0.0
2025-02-23 08:15:00,661.09,-1099.6999999999998,0.0,100.0,87.82666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,31.019999999999996,0.0
2025-02-23 08:30:00,656.85,-1103.94,0.0,100.0,87.81666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,31.180000000000007,0.0
2025-02-23 08:45:00,659.6766666666667,-1106.06,0.0,100.0,87.66333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,31.230000000000004,0.0
2025-02-23 09:00:00,664.6233333333333,-1103.94,0.0,100.0,87.82333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,1.0,,,,30.85,0.0
2025-02-23 09:15:00,657.5600000000001,-1110.3,0.0,100.0,87.60333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.35,,,67.0,69.0,1.0,,,,30.93,0.0
2025-02-23 09:30:00,658.2633333333333,-1112.4099999999999,0.0,100.0,87.73333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,30.950000000000003,0.0
2025-02-23 09:45:00,651.2033333333334,-1103.94,0.0,100.0,87.50666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.26666666666667,,,67.0,69.0,1.0,,,,31.490000000000002,0.0
2025-02-23 10:00:00,663.9133333333333,-1108.1799999999998,0.0,100.0,87.42,1765.03,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,31.29,0.0
2025-02-23 10:15:00,652.6166666666667,-1093.35,0.0,100.0,87.21333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,30.989999999999995,0.0
2025-02-23 10:30:00,657.5600000000001,-1118.77,0.0,100.0,87.14666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.11,,,67.0,69.0,1.0,,,,31.050000000000004,0.0
2025-02-23 10:45:00,663.9133333333333,-1099.6999999999998,0.0,100.0,87.26333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,30.999999999999993,0.0
2025-02-23 11:00:00,656.8533333333334,-1091.23,0.0,100.0,87.12666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.02333333333333,,,67.0,69.0,1.0,,,,31.32,0.0
2025-02-23 11:15:00,654.0300000000001,-1103.94,0.0,100.0,87.17,1765.03,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,1.0,,,,31.190000000000005,0.0
2025-02-23 11:30:00,663.9166666666666,-1097.58,0.0,100.0,87.13333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,31.229999999999997,0.0
2025-02-23 11:45:00,655.44,-1103.94,0.0,100.0,87.00666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,1.0,,,,31.31000000000001,0.0
2025-02-23 12:00:00,663.21,-1106.06,0.0,100.0,86.89,1765.03,0.0,70.0,100.0,,0.0,,,,67.78666666666668,,,67.0,69.0,1.0,,,,31.199999999999996,0.0
2025-02-23 12:15:00,654.0266666666666,-1101.82,0.0,100.0,86.72000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,31.18,0.0
2025-02-23 12:30:00,668.86,-1110.3,0.0,100.0,86.76333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.76666666666667,,,67.0,69.0,1.0,,,,31.060000000000002,0.0
2025-02-23 12:45:00,663.9133333333333,-1097.58,0.0,100.0,86.78333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,67.76,,,67.0,69.0,1.0,,,,31.040000000000006,0.0
2025-02-23 13:00:00,669.5666666666667,-1101.82,0.0,100.0,87.13333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.75,,,67.0,69.0,1.0,,,,30.979999999999997,0.0
2025-02-23 13:15:00,661.09,-1095.46,0.0,100.0,87.5,1765.03,0.0,70.0,100.0,,0.0,,,,67.83,,,67.0,69.0,1.0,,,,31.070000000000007,0.0
2025-02-23 13:30:00,662.5033333333334,-1108.1799999999998,0.0,100.0,87.85333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.96,,,67.0,69.0,1.0,,,,30.919999999999995,0.0
2025-02-23 13:45:00,662.5033333333333,-1099.6999999999998,0.0,100.0,88.65666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,68.10666666666667,,,67.0,69.0,1.0,,,,30.29,0.0
2025-02-23 14:00:00,663.9166666666666,-1106.06,0.0,100.0,88.89333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,30.839999999999996,0.0
2025-02-23 14:15:00,653.32,-1095.46,0.0,100.0,89.37,1765.03,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,1.0,,,,30.47,0.0
2025-02-23 14:30:00,657.5600000000001,-1110.3,0.0,100.0,89.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,1.0,,,,30.010000000000005,0.0
2025-02-23 14:45:00,661.09,-1106.06,0.0,100.0,90.2,1765.03,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,1.0,,,,29.880000000000003,0.0
2025-02-23 15:00:00,654.0266666666666,-1108.1799999999998,0.0,100.0,90.38666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,29.92,0.0
2025-02-23 15:15:00,646.9666666666667,-1108.1799999999998,0.0,100.0,91.14666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,29.61,0.0
2025-02-23 15:30:00,660.38,-1114.53,0.0,100.0,91.50333333333333,1757.9666666666665,0.0,70.0,99.31333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,29.869999999999997,0.0
2025-02-23 15:45:00,653.32,-1074.2800000000002,0.0,100.0,90.06666666666666,1700.7533333333333,0.0,70.0,95.08333333333333,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,29.789999999999992,0.0
2025-02-23 16:00:00,653.32,-1048.84,0.0,100.0,87.51333333333334,1661.9099999999999,0.0,70.0,91.23333333333333,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,28.989999999999995,0.0
2025-02-23 16:15:00,651.91,-1008.5899999999999,0.0,100.0,87.97000000000001,1644.25,0.0,70.0,89.88333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,25.190000000000005,0.0
2025-02-23 16:30:00,649.7933333333334,-987.4000000000001,0.0,100.0,87.71,1630.1266666666668,0.0,70.0,88.70666666666666,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,25.160000000000004,0.0
2025-02-23 16:45:00,646.26,-981.04,0.0,100.0,87.58333333333333,1623.7666666666667,0.0,70.0,88.15333333333332,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,24.200000000000003,0.0
2025-02-23 17:00:00,645.5533333333333,-974.6800000000001,0.0,100.0,86.37666666666667,1613.8833333333332,0.0,70.0,87.23666666666666,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,24.28,0.0
2025-02-23 17:15:00,642.7266666666666,-976.81,0.0,100.0,86.08999999999999,1607.5233333333333,0.0,70.0,86.45,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,22.32999999999999,0.0
2025-02-23 17:30:00,648.38,-964.09,0.0,100.0,86.35333333333334,1595.5166666666667,0.0,70.0,85.52333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,22.1,0.0
2025-02-23 17:45:00,638.4866666666667,-951.3800000000001,0.0,100.0,86.60666666666667,1569.3833333333332,0.0,70.0,83.27,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,22.25,0.0
2025-02-23 18:00:00,636.37,-904.7600000000001,0.0,100.0,84.53,1531.243333333333,0.0,70.0,79.93333333333334,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,21.49000000000001,0.0
2025-02-23 18:15:00,639.9,-885.69,0.0,100.0,84.51333333333334,1510.76,0.0,70.0,77.98333333333333,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,19.560000000000002,0.0
2025-02-23 18:30:00,636.37,-858.15,0.0,100.0,83.85333333333334,1476.86,0.0,70.0,75.19333333333333,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,19.409999999999997,0.0
2025-02-23 18:45:00,646.2566666666667,,0.0,100.0,82.72333333333334,1457.0833333333333,0.0,70.0,73.57,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,,
2025-02-23 19:00:00,640.6066666666667,-792.47,0.0,100.0,82.8,1431.6566666666665,0.0,70.0,71.45333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-02-23 19:15:00,637.0766666666667,-781.87,0.0,100.0,82.39333333333333,1378.6833333333334,0.0,70.0,66.85333333333334,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,16.85000000000001,0.0
2025-02-23 19:30:00,639.9033333333333,-718.3,0.0,100.0,82.05,1296.0466666666666,0.0,70.0,60.10333333333333,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,18.879999999999995,0.0
2025-02-23 19:45:00,698.5233333333334,-642.02,0.0,100.0,80.66000000000001,1240.25,0.0,70.0,55.196666666666665,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,15.429999999999993,0.0
2025-02-23 20:00:00,756.44,-478.87,0.0,100.0,78.74,1265.68,0.0,70.0,57.093333333333334,,0.0,,,,70.29,,,67.0,69.0,1.0,,,,16.019999999999996,0.0
2025-02-23 20:15:00,757.1466666666666,-546.6800000000001,0.0,100.0,78.65333333333332,1287.5733333333335,0.0,70.0,59.14666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,15.899999999999999,0.0
2025-02-23 20:30:00,747.9633333333335,-523.36,0.0,100.0,78.64333333333333,1277.6833333333334,0.0,70.0,58.18333333333334,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.689999999999998,0.0
2025-02-23 20:45:00,750.7866666666667,-529.7199999999999,0.0,100.0,78.57333333333332,1263.5566666666666,0.0,70.0,57.07,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.759999999999991,0.0
2025-02-23 21:00:00,753.6133333333333,-506.40999999999985,0.0,100.0,78.56,1245.1933333333334,0.0,70.0,55.48,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-02-23 21:15:00,758.5566666666667,-461.9100000000001,0.0,100.0,78.67333333333333,1238.1333333333334,0.0,70.0,54.76666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-02-23 21:30:00,754.32,-478.87,0.0,100.0,78.68666666666667,1221.18,0.0,70.0,53.166666666666664,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,15.429999999999993,0.0
2025-02-23 21:45:00,757.8533333333334,-476.7399999999999,0.0,100.0,78.43333333333334,1212.0,0.0,70.0,52.54666666666666,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-02-23 22:00:00,762.0866666666667,-451.32000000000016,0.0,100.0,78.27333333333333,1204.9333333333334,0.0,70.0,52.06,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,15.46,0.0
2025-02-23 22:15:00,764.21,-449.20000000000005,0.0,100.0,77.96666666666667,1213.4133333333332,0.0,70.0,52.59,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.750000000000007,0.0
2025-02-23 22:30:00,767.7399999999999,-449.20000000000005,0.0,100.0,77.89666666666666,1229.6566666666668,0.0,70.0,54.053333333333335,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-02-23 22:45:00,758.56,-466.15999999999997,0.0,100.0,77.63666666666667,1261.4399999999998,0.0,70.0,56.826666666666675,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,15.920000000000002,0.0
2025-02-23 23:00:00,770.5633333333334,-508.5300000000001,0.0,100.0,77.20666666666666,1297.46,0.0,70.0,59.78666666666667,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,15.72999999999999,0.0
2025-02-23 23:15:00,774.0966666666667,-546.67,0.0,100.0,78.30333333333334,1329.2433333333333,0.0,70.0,62.47666666666667,,0.0,,,,69.72,,,67.0,69.0,1.0,,,,15.77000000000001,0.0
2025-02-23 23:30:00,757.8533333333334,-567.86,0.0,100.0,79.73,1346.8999999999999,0.0,70.0,63.75666666666667,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,19.270000000000003,0.0
2025-02-23 23:45:00,751.4933333333333,-599.64,0.0,100.0,79.76666666666667,1374.45,0.0,70.0,66.75333333333333,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,19.32,0.0
2025-02-24 00:00:00,706.2933333333334,-635.6699999999998,0.0,100.0,81.25666666666666,1392.1033333333332,0.0,70.0,68.07,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,19.36,0.0
2025-02-24 00:15:00,680.8666666666667,-690.7500000000001,0.0,100.0,80.91000000000001,1389.9866666666667,0.0,70.0,67.92333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,19.489999999999995,0.0
2025-02-24 00:30:00,692.87,-720.42,0.0,100.0,81.99666666666667,1396.3433333333332,0.0,70.0,68.49,,0.0,,,,69.83999999999999,,,67.0,69.0,1.0,,,,20.229999999999997,0.0
2025-02-24 00:45:00,690.0466666666666,-709.83,0.0,100.0,83.41000000000001,1406.2300000000002,0.0,70.0,69.07,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,22.760000000000005,0.0
2025-02-24 01:00:00,680.8666666666667,-711.9399999999999,0.0,100.0,82.69,1404.11,0.0,70.0,69.02666666666666,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,22.759999999999998,0.0
2025-02-24 01:15:00,678.0433333333334,-722.5299999999999,0.0,100.0,83.99666666666667,1410.47,0.0,70.0,69.63,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,19.39,0.0
2025-02-24 01:30:00,682.28,-718.3,0.0,100.0,83.24,1404.8166666666666,0.0,70.0,69.15666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,22.629999999999995,0.0
2025-02-24 01:45:00,666.0333333333333,-722.54,0.0,100.0,83.76333333333334,1429.54,0.0,70.0,70.86333333333333,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,23.28,0.0
2025-02-24 02:00:00,656.1466666666666,-779.75,0.0,100.0,83.98666666666666,1424.5900000000001,0.0,70.0,70.70333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,23.190000000000005,0.0
2025-02-24 02:15:00,651.91,-777.62,0.0,100.0,84.02,1427.42,0.0,70.0,71.35000000000001,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,23.15,0.0
2025-02-24 02:30:00,663.21,-781.87,0.0,100.0,83.79666666666667,1447.9033333333334,0.0,70.0,72.84333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,23.029999999999994,0.0
2025-02-24 02:45:00,659.68,-796.7,0.0,100.0,85.12666666666667,1470.5033333333333,0.0,70.0,74.74333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,23.189999999999998,0.0
2025-02-24 03:00:00,654.7333333333333,-824.2399999999999,0.0,100.0,85.39999999999999,1461.32,0.0,70.0,74.26333333333334,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,26.04,0.0
2025-02-24 03:15:00,651.2033333333334,-820.01,0.0,100.0,85.97666666666667,1476.86,0.0,70.0,75.41,,0.0,,,,69.88666666666666,,,67.0,69.0,1.0,,,,26.610000000000007,0.0
2025-02-24 03:30:00,645.5500000000001,-811.53,0.0,100.0,86.11,1487.4533333333336,0.0,70.0,76.3,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,23.370000000000005,0.0
2025-02-24 03:45:00,647.6733333333333,-849.6700000000001,0.0,100.0,86.71333333333332,1482.51,0.0,70.0,75.85000000000001,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,26.14,0.0
