time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 04:00:00,646.9633333333333,-824.2399999999999,0.0,100.0,86.97000000000001,1478.9766666666667,0.0,70.0,75.62666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.449999999999996,0.0
2025-02-24 04:15:00,647.6733333333333,-849.67,0.0,100.0,86.71333333333332,1489.57,0.0,70.0,76.37333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,26.810000000000002,0.0
2025-02-24 04:30:00,650.4933333333333,-832.7099999999999,0.0,100.0,86.73666666666668,1491.6899999999998,0.0,70.0,76.38333333333334,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,26.729999999999997,0.0
2025-02-24 04:45:00,655.44,-847.5500000000001,0.0,100.0,86.59333333333332,1486.7466666666667,0.0,70.0,76.27666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,26.950000000000003,0.0
2025-02-24 05:00:00,651.91,-836.9499999999999,0.0,100.0,86.51666666666667,1512.1733333333334,0.0,70.0,78.51,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,27.010000000000005,0.0
2025-02-24 05:15:00,646.2566666666667,-868.74,0.0,100.0,86.63,1534.7766666666666,0.0,70.0,80.28666666666668,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,27.140000000000008,0.0
2025-02-24 05:30:00,648.38,-898.4100000000001,0.0,100.0,87.5,1533.36,0.0,70.0,80.62666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,27.130000000000003,0.0
2025-02-24 05:45:00,636.37,-875.0899999999999,0.0,100.0,87.67,1536.1866666666667,0.0,70.0,80.09666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,27.39,0.0
2025-02-24 06:00:00,649.0866666666667,-909.0000000000001,0.0,100.0,88.07,1543.9566666666667,0.0,70.0,80.93666666666667,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,29.85000000000001,0.0
2025-02-24 06:15:00,651.2066666666666,-909.0000000000001,0.0,100.0,87.03333333333335,1543.2533333333333,0.0,70.0,81.20666666666666,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,30.71,0.0
2025-02-24 06:30:00,646.26,-896.2800000000001,0.0,100.0,89.53333333333335,1546.78,0.0,70.0,81.40666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,27.939999999999998,0.0
2025-02-24 06:45:00,640.6066666666667,-902.64,0.0,100.0,88.43666666666667,1545.3666666666668,0.0,70.0,81.35333333333334,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,29.909999999999997,0.0
2025-02-24 07:00:00,640.61,-902.64,0.0,100.0,88.93,1554.55,0.0,70.0,82.09333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,27.17,0.0
2025-02-24 07:15:00,635.6666666666666,-928.0699999999999,0.0,100.0,89.63999999999999,1555.256666666667,0.0,70.0,82.0,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,30.22,0.0
2025-02-24 07:30:00,635.665,-906.8800000000001,0.0,100.0,89.09,1548.9,0.0,70.0,81.555,,0.0,,,,69.99000000000001,,,67.0,69.0,1.0,,,,29.78,0.0
2025-02-24 07:45:00,642.73,-915.3500000000001,0.0,100.0,89.82333333333332,1548.8999999999999,0.0,70.0,81.67,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,30.840000000000003,0.0
2025-02-24 08:00:00,643.4366666666666,-900.52,0.0,100.0,89.14,1544.6633333333332,0.0,70.0,81.56,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-24 08:15:00,647.67,-919.5900000000001,0.0,100.0,89.69333333333333,1548.9000000000003,0.0,70.0,81.52666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.619999999999997,0.0
2025-02-24 08:30:00,643.4366666666666,-902.6400000000001,0.0,100.0,89.67,1551.0200000000002,0.0,70.0,81.74,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.21999999999999,0.0
2025-02-24 08:45:00,649.79,-923.8300000000002,0.0,100.0,89.56333333333333,1564.4399999999998,0.0,70.0,82.98333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,30.869999999999997,0.0
2025-02-24 09:00:00,648.3766666666667,-947.14,0.0,100.0,89.57000000000001,1575.7366666666667,0.0,70.0,83.34666666666668,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-24 09:15:00,649.79,-945.0200000000001,0.0,100.0,89.64999999999999,1579.2699999999998,0.0,70.0,84.10000000000001,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,30.369999999999997,0.0
2025-02-24 09:30:00,640.6066666666667,-940.78,0.0,100.0,89.34999999999998,1600.46,0.0,70.0,86.03333333333335,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,30.589999999999996,0.0
2025-02-24 09:45:00,642.0233333333333,-961.9699999999999,0.0,100.0,89.37,1606.1133333333335,0.0,70.0,86.50666666666666,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,30.499999999999993,0.0
2025-02-24 10:00:00,649.79,-985.2800000000001,0.0,100.0,90.65333333333335,1614.5866666666668,0.0,70.0,87.16000000000001,,0.0,,,,69.88666666666666,,,67.0,69.0,1.0,,,,30.590000000000003,0.0
2025-02-24 10:15:00,640.61,-976.8000000000001,0.0,100.0,89.78666666666668,1613.8799999999999,0.0,70.0,87.2,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,33.220000000000006,0.0
2025-02-24 10:30:00,643.4333333333333,-983.16,0.0,100.0,90.41666666666667,1618.8266666666666,0.0,70.0,87.69,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,29.849999999999994,0.0
2025-02-24 10:45:00,640.6066666666667,-974.6800000000001,0.0,100.0,89.99,1618.8233333333335,0.0,70.0,87.59333333333332,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,33.349999999999994,0.0
2025-02-24 11:00:00,646.26,-968.3299999999999,0.0,100.0,90.46666666666665,1620.2399999999998,0.0,70.0,87.36666666666667,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-02-24 11:15:00,649.79,-966.2099999999999,0.0,100.0,89.95333333333333,1616.0033333333333,0.0,70.0,87.41000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,31.860000000000007,0.0
2025-02-24 11:30:00,648.38,-978.9300000000001,0.0,100.0,90.30333333333333,1620.24,0.0,70.0,87.59333333333335,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,30.68,0.0
2025-02-24 11:45:00,650.4966666666667,-985.28,0.0,100.0,90.96666666666665,1627.3,0.0,70.0,88.27666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,33.269999999999996,0.0
2025-02-24 12:00:00,639.9033333333333,-970.44,0.0,100.0,91.16666666666667,1623.0600000000002,0.0,70.0,87.85666666666667,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,32.470000000000006,0.0
2025-02-24 12:15:00,645.5533333333333,-972.5600000000001,0.0,100.0,90.45333333333333,1620.2366666666667,0.0,70.0,87.30666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,32.99999999999999,0.0
2025-02-24 12:30:00,643.4333333333333,-981.04,0.0,100.0,89.88333333333333,1616.7066666666667,0.0,70.0,87.50666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,31.619999999999997,0.0
2025-02-24 12:45:00,644.14,-974.69,0.0,100.0,90.83999999999999,1624.4766666666667,0.0,70.0,88.20666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,31.049999999999997,0.0
2025-02-24 13:00:00,648.38,-970.4499999999999,0.0,100.0,90.50666666666666,1614.5833333333333,0.0,70.0,87.18,,0.0,,,,69.99666666666666,,,67.0,69.0,1.0,,,,32.9,0.0
2025-02-24 13:15:00,644.8466666666667,-976.8000000000001,0.0,100.0,89.99666666666667,1604.7,0.0,70.0,86.40333333333332,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,32.09,0.0
2025-02-24 13:30:00,647.6733333333333,-951.38,0.0,100.0,90.21666666666665,1574.33,0.0,70.0,83.62333333333333,,0.0,,,,70.13000000000001,,,67.0,69.0,1.0,,,,30.359999999999992,0.0
2025-02-24 13:45:00,644.14,-906.8800000000001,0.0,100.0,88.64999999999999,1543.9566666666667,0.0,70.0,81.12333333333333,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,30.049999999999997,0.0
2025-02-24 14:00:00,648.38,-881.45,0.0,100.0,87.65333333333335,1515.0,0.0,70.0,78.67,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,26.860000000000007,0.0
2025-02-24 14:15:00,641.3166666666666,-853.9000000000001,0.0,100.0,87.99333333333334,1488.8666666666668,0.0,70.0,76.29666666666667,,0.0,,,,70.26,,,67.0,69.0,1.0,,,,25.96,0.0
2025-02-24 14:30:00,638.4899999999999,-839.0699999999999,0.0,100.0,85.17333333333333,1459.2,0.0,70.0,73.87,,0.0,,,,70.26,,,67.0,69.0,1.0,,,,25.089999999999996,0.0
2025-02-24 14:45:00,642.7266666666666,-809.4100000000001,0.0,100.0,85.64666666666666,1442.9566666666667,0.0,70.0,72.86,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,22.380000000000003,0.0
2025-02-24 15:00:00,664.6233333333333,-767.0300000000001,0.0,100.0,83.77333333333333,1394.9266666666665,0.0,70.0,68.37666666666667,,0.0,,,,70.34666666666668,,,67.0,69.0,1.0,,,,21.86,0.0
2025-02-24 15:15:00,679.4533333333333,-724.65,0.0,100.0,82.80333333333333,1399.1666666666667,0.0,70.0,68.59666666666668,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,21.970000000000006,0.0
2025-02-24 15:30:00,689.34,-724.66,0.0,100.0,82.16000000000001,1367.3833333333332,0.0,70.0,66.02,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,20.159999999999997,0.0
2025-02-24 15:45:00,704.8833333333333,-665.33,0.0,100.0,81.83,1356.0833333333333,0.0,70.0,64.96,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,18.47,0.0
2025-02-24 16:00:00,733.1333333333333,-637.78,0.0,100.0,80.58666666666666,1330.6566666666665,0.0,70.0,62.81999999999999,,0.0,,,,70.22333333333333,,,67.0,69.0,1.0,,,,18.580000000000005,0.0
2025-02-24 16:15:00,732.43,-586.93,0.0,100.0,80.85333333333334,1327.8300000000002,0.0,70.0,62.64333333333334,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,15.089999999999996,0.0
2025-02-24 16:30:00,763.5033333333334,-584.8100000000001,0.0,100.0,80.15666666666667,1325.0066666666667,0.0,70.0,62.42666666666667,,0.0,,,,70.13666666666667,,,67.0,69.0,1.0,,,,18.109999999999992,0.0
2025-02-24 16:45:00,802.35,-550.91,0.0,100.0,79.37666666666667,1325.0033333333333,0.0,70.0,62.38,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,17.709999999999994,0.0
2025-02-24 17:00:00,824.2433333333333,-529.7200000000001,0.0,100.0,78.19333333333333,1315.8233333333333,0.0,70.0,61.53,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,17.419999999999995,0.0
2025-02-24 17:15:00,875.0966666666667,-464.03,0.0,100.0,77.78,1319.3566666666666,0.0,70.0,61.81333333333333,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,15.079999999999991,0.0
2025-02-24 17:30:00,914.65,-434.3700000000001,0.0,100.0,78.35000000000001,1316.53,0.0,70.0,61.70666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,13.979999999999997,0.0
2025-02-24 17:45:00,962.6766666666666,-383.51,0.0,100.0,77.41000000000001,1311.5866666666668,0.0,70.0,61.23666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,13.759999999999998,0.0
2025-02-24 18:00:00,1008.5866666666667,-300.8799999999999,0.0,100.0,77.39666666666666,1322.8866666666665,0.0,70.0,62.15,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.530000000000008,0.0
2025-02-24 18:15:00,1019.8866666666667,-300.8800000000001,0.0,100.0,78.72,1325.0066666666667,0.0,70.0,62.343333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,13.449999999999996,0.0
2025-02-24 18:30:00,1034.0133333333333,-324.18999999999994,0.0,100.0,77.33666666666667,1323.5933333333332,0.0,70.0,62.22666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,16.039999999999992,0.0
2025-02-24 18:45:00,1066.5033333333333,-292.40999999999985,0.0,100.0,76.97666666666667,1319.3533333333335,0.0,70.0,61.870000000000005,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.910000000000004,0.0
2025-02-24 19:00:00,1108.8833333333334,-226.72000000000003,0.0,100.0,76.86,1322.8866666666665,0.0,70.0,62.086666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.250000000000007,0.0
2025-02-24 19:15:00,1118.0633333333333,-220.3599999999999,0.0,100.0,77.37333333333333,1322.8866666666665,0.0,70.0,62.156666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.149999999999999,0.0
2025-02-24 19:30:00,1138.5433333333333,-211.8900000000001,0.0,100.0,77.08666666666666,1322.18,0.0,70.0,62.13333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.070000000000007,0.0
2025-02-24 19:45:00,1178.8033333333333,-167.3900000000001,0.0,100.0,76.72,1320.0633333333333,0.0,70.0,61.92333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,12.969999999999999,0.0
2025-02-24 20:00:00,1228.243333333333,-103.82999999999993,0.0,100.0,76.17,1317.2366666666667,0.0,70.0,61.67333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,12.689999999999998,0.0
2025-02-24 20:15:00,1236.0133333333333,-86.87000000000012,0.0,100.0,76.76333333333334,1325.006666666667,0.0,70.0,62.28666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,12.790000000000006,0.0
2025-02-24 20:30:00,1214.12,-86.87000000000012,0.0,100.0,76.75,1324.3,0.0,70.0,62.27,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.82,0.0
2025-02-24 20:45:00,1203.5233333333333,-105.94000000000005,0.0,100.0,78.14,1325.0066666666667,0.0,70.0,62.343333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.61,0.0
2025-02-24 21:00:00,1215.53,-129.25,0.0,100.0,78.13,1327.1266666666668,0.0,70.0,62.38666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.550000000000004,0.0
2025-02-24 21:15:00,1217.6466666666668,-116.53999999999996,0.0,100.0,77.90666666666667,1327.8333333333333,0.0,70.0,62.473333333333336,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-02-24 21:30:00,1202.8166666666666,-125.01999999999998,0.0,100.0,78.24666666666667,1329.9533333333331,0.0,70.0,62.79666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-02-24 21:45:00,1201.4066666666668,-125.01999999999998,0.0,100.0,78.12666666666667,1346.1933333333334,0.0,70.0,64.10333333333334,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,16.11,0.0
2025-02-24 22:00:00,1209.8833333333332,-169.51,0.0,100.0,77.93333333333332,1375.86,0.0,70.0,66.63,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,16.11,0.0
2025-02-24 22:15:00,1212.7066666666667,-167.3900000000001,0.0,100.0,79.14333333333333,1399.17,0.0,70.0,68.60333333333334,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,16.119999999999997,0.0
2025-02-24 22:30:00,1209.1733333333334,-192.81999999999994,0.0,100.0,80.10666666666667,1402.7,0.0,70.0,68.95666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,18.32,0.0
2025-02-24 22:45:00,1219.77,-209.76999999999998,0.0,100.0,80.45333333333333,1404.11,0.0,70.0,69.19333333333334,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,19.190000000000005,0.0
2025-02-24 23:00:00,1214.12,-199.17000000000007,0.0,100.0,80.34333333333333,1406.2300000000002,0.0,70.0,69.26333333333334,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,19.140000000000008,0.0
2025-02-24 23:15:00,1214.1166666666666,-186.46000000000004,0.0,100.0,79.11,1420.3566666666666,0.0,70.0,70.48666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,18.97,0.0
2025-02-24 23:30:00,1199.2866666666666,-211.8900000000001,0.0,100.0,80.37666666666667,1457.0833333333333,0.0,70.0,73.65333333333332,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,19.269999999999996,0.0
2025-02-24 23:45:00,1127.243333333333,-292.4100000000001,0.0,100.0,81.83,1478.9766666666667,0.0,70.0,75.51,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,22.06000000000001,0.0
2025-02-25 00:00:00,1073.5633333333333,-383.52,0.0,100.0,81.55333333333334,1462.7333333333333,0.0,70.0,74.23,,0.0,,,,69.9,,,67.0,69.0,1.0,,,,21.159999999999997,0.0
2025-02-25 00:15:00,1064.3833333333334,-392.0,0.0,100.0,81.44,1469.0933333333332,0.0,70.0,74.67666666666668,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,20.820000000000007,0.0
2025-02-25 00:30:00,1066.5033333333333,-406.83000000000015,0.0,100.0,81.71666666666667,1474.743333333333,0.0,70.0,74.96666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,19.480000000000004,0.0
2025-02-25 00:45:00,1075.6833333333334,-383.52,0.0,100.0,81.86,1474.0366666666669,0.0,70.0,74.93333333333334,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,19.660000000000004,0.0
2025-02-25 01:00:00,1071.4466666666667,-396.23,0.0,100.0,80.99,1467.6733333333334,0.0,70.0,74.55333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,21.4,0.0
2025-02-25 01:15:00,1065.09,-394.1100000000001,0.0,100.0,81.32666666666667,1472.6200000000001,0.0,70.0,74.99333333333334,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,19.869999999999997,0.0
2025-02-25 01:30:00,1066.5066666666667,-413.19000000000005,0.0,100.0,82.31666666666666,1475.4466666666667,0.0,70.0,75.16333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,22.36,0.0
2025-02-25 01:45:00,1050.26,-411.05999999999995,0.0,100.0,82.41666666666667,1473.3266666666666,0.0,70.0,75.08,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.960000000000008,0.0
2025-02-25 02:00:00,996.5799999999999,-423.77,0.0,100.0,82.12333333333333,1469.0900000000001,0.0,70.0,74.45666666666666,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,20.819999999999993,0.0
2025-02-25 02:15:00,982.4533333333333,-478.8700000000001,0.0,100.0,81.69333333333333,1469.7933333333333,0.0,70.0,74.75666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,19.949999999999996,0.0
2025-02-25 02:30:00,966.9133333333333,-489.4599999999999,0.0,100.0,82.24333333333333,1471.2066666666667,0.0,70.0,74.95333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.93,0.0
2025-02-25 02:45:00,955.6166666666667,-517.0099999999999,0.0,100.0,82.96333333333332,1471.2066666666667,0.0,70.0,74.89999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.269999999999996,0.0
2025-02-25 03:00:00,945.02,-538.1899999999999,0.0,100.0,83.01666666666667,1469.0866666666668,0.0,70.0,74.89666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.590000000000003,0.0
2025-02-25 03:15:00,949.2566666666667,-527.6,0.0,100.0,81.62,1464.8500000000001,0.0,70.0,74.24,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,22.659999999999997,0.0
2025-02-25 03:30:00,940.0733333333333,-504.28999999999996,0.0,100.0,82.57000000000001,1471.2066666666667,0.0,70.0,74.88333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.009999999999998,0.0
2025-02-25 03:45:00,953.4933333333333,-531.8399999999999,0.0,100.0,83.86333333333333,1475.4466666666667,0.0,70.0,75.13333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.340000000000003,0.0
2025-02-25 04:00:00,906.1733333333333,-519.13,0.0,100.0,83.47333333333334,1464.8500000000001,0.0,70.0,74.36,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,23.749999999999993,0.0
2025-02-25 04:15:00,904.7633333333333,-553.03,0.0,100.0,82.67666666666666,1454.9666666666665,0.0,70.0,73.29666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,20.47,0.0
2025-02-25 04:30:00,901.9399999999999,-546.67,0.0,100.0,82.78333333333333,1447.1966666666667,0.0,70.0,72.98666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,20.379999999999995,0.0
2025-02-25 04:45:00,895.5799999999999,-557.26,0.0,100.0,82.75333333333333,1424.5933333333332,0.0,70.0,70.71333333333332,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,20.489999999999995,0.0
2025-02-25 05:00:00,901.23,-514.89,0.0,100.0,82.48333333333333,1409.7633333333333,0.0,70.0,69.7,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,20.439999999999998,0.0
2025-02-25 05:15:00,896.9933333333333,-497.93999999999994,0.0,100.0,81.19666666666667,1397.0466666666664,0.0,70.0,68.61666666666666,,0.0,,,,70.13666666666667,,,67.0,69.0,1.0,,,,20.559999999999995,0.0
2025-02-25 05:30:00,898.4066666666666,-485.2199999999999,0.0,100.0,81.15333333333334,1397.7533333333333,0.0,70.0,68.60333333333334,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,18.840000000000003,0.0
2025-02-25 05:45:00,896.9933333333333,-510.6500000000001,0.0,100.0,80.04,1389.2766666666666,0.0,70.0,67.90666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,20.269999999999996,0.0
2025-02-25 06:00:00,899.1133333333333,-493.70000000000016,0.0,100.0,80.18,1380.0966666666666,0.0,70.0,67.28666666666668,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,17.879999999999995,0.0
2025-02-25 06:15:00,895.5833333333334,-472.51,0.0,100.0,80.19333333333333,1389.99,0.0,70.0,67.95666666666666,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,18.019999999999996,0.0
2025-02-25 06:30:00,908.2933333333334,-500.06000000000006,0.0,100.0,80.67,1387.1599999999999,0.0,70.0,67.68666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-25 06:45:00,901.23,-487.3399999999999,0.0,100.0,80.27,1387.1599999999999,0.0,70.0,67.81333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,16.99000000000001,0.0
2025-02-25 07:00:00,902.6433333333333,-478.8700000000001,0.0,100.0,80.21666666666667,1387.1633333333332,0.0,70.0,67.90333333333332,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,17.270000000000003,0.0
2025-02-25 07:15:00,892.7533333333334,-483.11,0.0,100.0,80.14333333333333,1392.0999999999997,0.0,70.0,68.14666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-25 07:30:00,894.17,-489.4599999999999,0.0,100.0,80.03333333333335,1385.7466666666667,0.0,70.0,67.41333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.159999999999997,0.0
2025-02-25 07:45:00,901.9366666666666,-483.1,0.0,100.0,79.98,1368.7966666666669,0.0,70.0,66.19666666666667,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-02-25 08:00:00,893.4633333333333,-468.2700000000001,0.0,100.0,79.75666666666666,1376.5666666666666,0.0,70.0,66.66000000000001,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.379999999999995,0.0
2025-02-25 08:15:00,909.0,-493.70000000000016,0.0,100.0,79.57666666666667,1385.75,0.0,70.0,67.55333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-25 08:30:00,909.0,-474.63,0.0,100.0,79.54333333333334,1389.9866666666667,0.0,70.0,67.96333333333332,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-02-25 08:45:00,898.4033333333333,-476.7499999999999,0.0,100.0,79.98666666666666,1395.6333333333332,0.0,70.0,68.43666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,17.42,0.0
2025-02-25 09:00:00,887.8100000000001,-506.4100000000001,0.0,100.0,79.49666666666667,1392.0999999999997,0.0,70.0,68.24666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,18.809999999999995,0.0
2025-02-25 09:15:00,903.3466666666667,-500.04999999999995,0.0,100.0,80.91000000000001,1398.46,0.0,70.0,68.58,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,17.89,0.0
2025-02-25 09:30:00,900.5266666666666,-493.69999999999993,0.0,100.0,81.16000000000001,1398.46,0.0,70.0,68.65666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,19.689999999999998,0.0
2025-02-25 09:45:00,896.2866666666665,-500.05000000000007,0.0,100.0,81.73333333333333,1400.58,0.0,70.0,68.82666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,18.509999999999998,0.0
2025-02-25 10:00:00,899.8166666666666,-510.6500000000001,0.0,100.0,81.26666666666667,1399.1666666666667,0.0,70.0,68.73666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,20.559999999999995,0.0
2025-02-25 10:15:00,896.2866666666665,-493.69999999999993,0.0,100.0,81.63666666666667,1404.8166666666666,0.0,70.0,69.09333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.589999999999996,0.0
2025-02-25 10:30:00,894.8733333333333,-519.1200000000001,0.0,100.0,81.85666666666667,1402.7,0.0,70.0,69.04333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.680000000000007,0.0
2025-02-25 10:45:00,895.5799999999999,-516.9999999999999,0.0,100.0,80.85000000000001,1395.6366666666665,0.0,70.0,68.48333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,20.479999999999997,0.0
2025-02-25 11:00:00,899.11,-504.2900000000001,0.0,100.0,81.48666666666666,1404.1133333333335,0.0,70.0,69.17,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,20.640000000000008,0.0
2025-02-25 11:15:00,882.16,-508.53999999999996,0.0,100.0,81.23666666666666,1428.8333333333333,0.0,70.0,71.28,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,20.669999999999995,0.0
2025-02-25 11:30:00,863.09,-567.86,0.0,100.0,81.29333333333334,1452.14,0.0,70.0,73.13666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,20.730000000000004,0.0
2025-02-25 11:45:00,839.0766666666667,-610.24,0.0,100.0,81.39999999999999,1462.7333333333336,0.0,70.0,74.26,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,20.990000000000002,0.0
2025-02-25 12:00:00,798.82,-637.7800000000001,0.0,100.0,82.50333333333333,1457.0833333333333,0.0,70.0,73.71666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,21.210000000000008,0.0
2025-02-25 12:15:00,798.11,-650.5,0.0,100.0,83.03,1466.2666666666667,0.0,70.0,74.46,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,21.319999999999993,0.0
2025-02-25 12:30:00,785.4,-684.3999999999999,0.0,100.0,83.00333333333333,1472.6233333333332,0.0,70.0,74.73333333333333,,0.0,,,,69.90666666666668,,,67.0,69.0,1.0,,,,23.39,0.0
2025-02-25 12:45:00,787.5166666666668,-663.2099999999999,0.0,100.0,82.79333333333334,1461.3233333333335,0.0,70.0,74.06,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,21.529999999999994,0.0
2025-02-25 13:00:00,781.8666666666667,-669.5699999999999,0.0,100.0,83.00666666666666,1460.6166666666668,0.0,70.0,73.97,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.58,0.0
2025-02-25 13:15:00,776.9233333333333,-671.6899999999999,0.0,100.0,83.04333333333334,1430.95,0.0,70.0,71.60666666666667,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,21.339999999999996,0.0
2025-02-25 13:30:00,789.6366666666667,-635.6600000000001,0.0,100.0,83.37333333333333,1413.9966666666667,0.0,70.0,69.91333333333334,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,21.010000000000005,0.0
2025-02-25 13:45:00,764.9133333333333,-625.0699999999999,0.0,100.0,81.73666666666666,1385.04,0.0,70.0,67.87333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,18.299999999999997,0.0
2025-02-25 14:00:00,776.2166666666667,,0.0,100.0,80.87666666666667,1386.4533333333331,0.0,70.0,67.63,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,,
2025-02-25 14:15:00,767.7400000000001,-610.24,0.0,100.0,81.2,1365.97,0.0,70.0,65.83,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,17.65,0.0
2025-02-25 14:30:00,820.7133333333333,-569.98,0.0,100.0,79.89333333333333,1325.0066666666667,0.0,70.0,62.419999999999995,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,17.72,0.0
2025-02-25 14:45:00,861.68,-472.51,0.0,100.0,79.73333333333333,1330.6533333333334,0.0,70.0,63.18,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,16.14,0.0
2025-02-25 15:00:00,888.5166666666668,-432.25,0.0,100.0,77.56666666666668,1319.3566666666666,0.0,70.0,61.68333333333334,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,16.710000000000008,0.0
2025-02-25 15:15:00,900.5233333333332,-415.30000000000007,0.0,100.0,77.56,1326.42,0.0,70.0,61.98,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,14.56000000000001,0.0
2025-02-25 15:30:00,930.8933333333333,-428.02,0.0,100.0,77.64999999999999,1315.1166666666666,0.0,70.0,61.51333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,14.500000000000007,0.0
2025-02-25 15:45:00,990.93,-360.2099999999999,0.0,100.0,77.11333333333333,1315.12,0.0,70.0,61.44333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,14.199999999999996,0.0
2025-02-25 16:00:00,1006.4666666666667,-305.12,0.0,100.0,78.72666666666667,1322.1833333333334,0.0,70.0,61.95333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,13.699999999999996,0.0
2025-02-25 16:15:00,1028.36,-303.0000000000001,0.0,100.0,77.45333333333333,1308.0566666666666,0.0,70.0,60.9,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,16.32,0.0
2025-02-25 16:30:00,1096.1666666666667,-273.3399999999999,0.0,100.0,77.40333333333334,1317.9433333333334,0.0,70.0,61.75666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,14.229999999999997,0.0
2025-02-25 16:45:00,1166.09,-211.88999999999987,0.0,100.0,77.57333333333334,1323.5933333333332,0.0,70.0,62.20000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.810000000000002,0.0
2025-02-25 17:00:00,1228.2433333333333,-118.66000000000008,0.0,100.0,77.12666666666667,1316.53,0.0,70.0,61.64666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.920000000000002,0.0
2025-02-25 17:15:00,1208.47,-88.99000000000001,0.0,100.0,77.29333333333334,1314.4099999999999,0.0,70.0,61.36666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,12.980000000000004,0.0
2025-02-25 17:30:00,1165.3833333333332,-122.88999999999987,0.0,100.0,77.38333333333333,1308.0566666666666,0.0,70.0,60.93666666666667,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,12.719999999999999,0.0
2025-02-25 17:45:00,1162.5600000000002,-122.90000000000009,0.0,100.0,78.14666666666666,1255.79,0.0,70.0,56.49333333333334,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,12.819999999999993,0.0
2025-02-25 18:00:00,1171.0333333333333,-65.69000000000005,0.0,96.16666666666667,76.41666666666667,1178.8033333333333,0.0,70.0,49.656666666666666,,0.0,,,,70.42,,,67.0,69.0,1.0,,,,12.61,0.0
2025-02-25 18:15:00,1183.0433333333333,6.3599999999999,0.0,92.33333333333333,74.44666666666667,1236.0133333333333,0.0,70.0,54.443333333333335,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,9.079999999999998,0.0
2025-02-25 18:30:00,1166.09,-152.55999999999995,0.0,100.0,79.11333333333333,1347.61,0.0,70.0,64.26333333333334,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,14.68,0.0
2025-02-25 18:45:00,1174.5666666666666,-91.11000000000013,0.0,100.0,75.22333333333334,1329.9533333333331,0.0,70.0,62.846666666666664,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,12.030000000000001,0.0
2025-02-25 19:00:00,1157.6166666666666,-241.55000000000018,0.0,100.0,78.21,1454.256666666667,0.0,70.0,73.42333333333333,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,19.269999999999996,0.0
2025-02-25 19:15:00,1142.7833333333335,-324.19000000000005,0.0,100.0,79.31666666666668,1465.5600000000002,0.0,70.0,74.21,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,20.339999999999996,0.0
2025-02-25 19:30:00,1120.1833333333334,-341.1399999999999,0.0,100.0,80.57666666666667,1469.09,0.0,70.0,74.80333333333334,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,20.13000000000001,0.0
2025-02-25 19:45:00,1136.4266666666665,-368.67999999999984,0.0,100.0,79.82000000000001,1472.62,0.0,70.0,74.97333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,22.08,0.0
2025-02-25 20:00:00,1145.61,-351.7299999999998,0.0,100.0,80.80333333333333,1465.5566666666666,0.0,70.0,74.33,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,19.560000000000002,0.0
2025-02-25 20:15:00,1154.0833333333333,-294.52,0.0,100.0,79.55,1453.55,0.0,70.0,73.36666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,19.060000000000002,0.0
2025-02-25 20:30:00,1159.7333333333333,-315.71000000000004,0.0,100.0,79.47333333333334,1458.4966666666667,0.0,70.0,73.81666666666666,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,19.0,0.0
2025-02-25 20:45:00,1174.5633333333333,-307.24,0.0,100.0,80.31666666666668,1464.1466666666668,0.0,70.0,74.37333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,19.07,0.0
2025-02-25 21:00:00,1159.7366666666667,-294.53,0.0,100.0,79.54333333333334,1464.8500000000001,0.0,70.0,74.33,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,18.840000000000003,0.0
2025-02-25 21:15:00,1187.9866666666667,-286.0500000000002,0.0,100.0,80.31666666666666,1467.68,0.0,70.0,74.51666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,18.879999999999995,0.0
2025-02-25 21:30:00,1166.0933333333332,-302.99,0.0,100.0,79.74666666666667,1469.0866666666668,0.0,70.0,74.61333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,19.04,0.0
2025-02-25 21:45:00,1195.0466666666669,-296.6400000000001,0.0,100.0,81.14333333333333,1478.2733333333333,0.0,70.0,75.33999999999999,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,18.93,0.0
2025-02-25 22:00:00,1206.3500000000001,-271.22,0.0,100.0,80.69666666666666,1495.93,0.0,70.0,77.00333333333333,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,22.050000000000004,0.0
2025-02-25 22:15:00,1210.5866666666668,-277.56999999999994,0.0,100.0,80.63666666666667,1524.18,0.0,70.0,79.46333333333332,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,22.259999999999998,0.0
2025-02-25 22:30:00,1219.7666666666667,-336.89999999999986,0.0,100.0,82.75,1543.9566666666667,0.0,70.0,81.59666666666666,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,22.059999999999995,0.0
2025-02-25 22:45:00,1201.4033333333334,-300.8799999999999,0.0,100.0,80.74,1387.1566666666668,0.0,70.0,67.88,,0.0,,,,70.41000000000001,,,67.0,69.0,1.0,,,,21.58,0.0
2025-02-25 23:00:00,1197.8733333333332,-125.01000000000022,0.0,100.0,80.47666666666667,1473.33,0.0,70.0,75.16333333333334,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,13.739999999999995,0.0
2025-02-25 23:15:00,1191.5166666666667,-286.04999999999995,0.0,100.0,81.17,1346.9,0.0,70.0,64.38666666666667,,0.0,,,,70.44333333333333,,,67.0,69.0,1.0,,,,21.620000000000005,0.0
2025-02-25 23:30:00,1187.28,-141.96000000000004,0.0,100.0,78.03333333333335,1315.12,0.0,70.0,61.343333333333334,,0.0,,,,70.40333333333332,,,67.0,69.0,1.0,,,,14.980000000000004,0.0
2025-02-25 23:45:00,1190.1066666666666,-99.58999999999992,0.0,100.0,77.61666666666666,1322.18,0.0,70.0,62.14333333333334,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,12.950000000000003,0.0
2025-02-26 00:00:00,1177.3933333333334,-152.55000000000018,0.0,100.0,78.11666666666666,1328.5366666666666,0.0,70.0,62.65,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-02-26 00:15:00,1175.9766666666667,-150.44000000000005,0.0,100.0,77.67,1334.8966666666665,0.0,70.0,63.10333333333333,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,15.329999999999998,0.0
2025-02-26 00:30:00,1186.5733333333335,-163.15999999999985,0.0,100.0,78.01,1353.96,0.0,70.0,64.80666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-02-26 00:45:00,1168.21,-169.51,0.0,100.0,77.56,1368.09,0.0,70.0,66.0,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,16.000000000000007,0.0
2025-02-26 01:00:00,1168.2066666666667,-224.5999999999999,0.0,100.0,78.82333333333334,1411.1733333333334,0.0,70.0,69.72333333333334,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,15.89,0.0
2025-02-26 01:15:00,1166.09,-252.1500000000001,0.0,100.0,79.35666666666667,1445.0766666666666,0.0,70.0,72.51333333333334,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,19.14,0.0
2025-02-26 01:30:00,1166.8,-290.2900000000002,0.0,100.0,80.78666666666668,1476.1499999999999,0.0,70.0,75.19,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,19.200000000000003,0.0
2025-02-26 01:45:00,1163.9733333333334,-309.3499999999999,0.0,100.0,81.06666666666666,1504.4066666666665,0.0,70.0,77.68666666666667,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,22.330000000000005,0.0
2025-02-26 02:00:00,1137.1333333333332,-379.28,0.0,100.0,82.25666666666666,1546.0766666666668,0.0,70.0,81.38333333333334,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,22.46999999999999,0.0
2025-02-26 02:15:00,1143.49,-415.3000000000002,0.0,100.0,83.64999999999999,1558.0833333333333,0.0,70.0,82.36666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,25.68,0.0
2025-02-26 02:30:00,1183.0433333333333,-421.64999999999986,0.0,100.0,84.28,1594.8100000000002,0.0,70.0,85.49000000000001,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,25.849999999999994,0.0
2025-02-26 02:45:00,1106.76,-396.23,0.0,100.0,84.87666666666667,1602.58,0.0,70.0,86.08,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,29.0,0.0
2025-02-26 03:00:00,976.0966666666667,-593.2900000000001,0.0,100.0,85.01333333333334,1531.2466666666667,0.0,70.0,80.06666666666666,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,26.58,0.0
2025-02-26 03:15:00,959.8533333333334,-533.9599999999999,0.0,100.0,84.09333333333333,1508.64,0.0,70.0,78.12,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,23.460000000000008,0.0
2025-02-26 03:30:00,933.7199999999999,-572.0900000000001,0.0,100.0,84.42333333333333,1484.6266666666668,0.0,70.0,75.73333333333333,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,23.71,0.0
2025-02-26 03:45:00,911.1166666666667,-550.9,0.0,100.0,83.78,1478.9766666666667,0.0,70.0,75.49,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,23.869999999999997,0.0
2025-02-26 04:00:00,851.79,-610.24,0.0,100.0,82.11,1467.676666666667,0.0,70.0,74.53666666666668,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,24.150000000000006,0.0
2025-02-26 04:15:00,844.7266666666666,-622.9500000000002,0.0,100.0,82.25,1462.7333333333333,0.0,70.0,74.07666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,21.249999999999993,0.0
2025-02-26 04:30:00,836.2533333333334,-612.36,0.0,100.0,82.08666666666666,1455.67,0.0,70.0,73.50999999999999,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,21.32,0.0
2025-02-26 04:45:00,845.4333333333334,-616.59,0.0,100.0,82.74,1465.5600000000002,0.0,70.0,74.65666666666668,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,21.240000000000002,0.0
2025-02-26 05:00:00,832.0133333333333,-618.7200000000001,0.0,100.0,82.49666666666667,1464.8500000000001,0.0,70.0,74.63,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.930000000000007,0.0
2025-02-26 05:15:00,821.4200000000001,-642.02,0.0,100.0,82.34,1471.2066666666667,0.0,70.0,74.86,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.080000000000005,0.0
2025-02-26 05:30:00,823.5366666666667,-654.7299999999999,0.0,100.0,83.20333333333333,1470.5,0.0,70.0,74.64666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,21.660000000000004,0.0
2025-02-26 05:45:00,812.2366666666667,-648.3799999999999,0.0,100.0,82.76333333333334,1469.0900000000001,0.0,70.0,74.53333333333335,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,21.550000000000004,0.0
2025-02-26 06:00:00,806.5866666666667,-646.26,0.0,100.0,83.25333333333333,1468.3833333333332,0.0,70.0,74.77333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.520000000000003,0.0
2025-02-26 06:15:00,756.44,-671.6799999999998,0.0,100.0,84.11,1471.2066666666667,0.0,70.0,74.95666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.96999999999999,0.0
2025-02-26 06:30:00,721.8333333333334,-752.1999999999999,0.0,100.0,83.14,1455.67,0.0,70.0,73.38666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,25.85,0.0
2025-02-26 06:45:00,706.2933333333334,-737.3700000000001,0.0,100.0,83.38333333333333,1466.9666666666665,0.0,70.0,74.55,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.61,0.0
2025-02-26 07:00:00,682.9866666666667,-792.46,0.0,100.0,84.11333333333333,1455.6733333333334,0.0,70.0,73.14666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,22.839999999999996,0.0
2025-02-26 07:15:00,678.0433333333334,-756.4399999999999,0.0,100.0,83.99333333333333,1444.3700000000001,0.0,70.0,71.99666666666667,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,23.059999999999995,0.0
2025-02-26 07:30:00,679.4533333333333,-764.9100000000001,0.0,100.0,83.86,1428.1266666666668,0.0,70.0,71.13666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,23.32999999999999,0.0
2025-02-26 07:45:00,678.04,-739.4900000000001,0.0,100.0,83.83666666666666,1417.53,0.0,70.0,70.26333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,23.300000000000004,0.0
2025-02-26 08:00:00,675.2133333333333,-739.4900000000001,0.0,100.0,83.78,1441.5466666666664,0.0,70.0,72.32,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.099999999999994,0.0
2025-02-26 08:15:00,676.63,-771.2800000000001,0.0,100.0,83.89,1454.26,0.0,70.0,73.34666666666668,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,23.020000000000003,0.0
2025-02-26 08:30:00,659.68,-809.4099999999999,0.0,100.0,84.00333333333333,1454.9633333333334,0.0,70.0,73.42666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,23.939999999999998,0.0
2025-02-26 08:45:00,662.5,-805.17,0.0,100.0,84.66666666666667,1460.6166666666668,0.0,70.0,74.36,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,23.220000000000006,0.0
2025-02-26 09:00:00,666.0366666666667,-809.4200000000001,0.0,100.0,84.79,1462.7333333333336,0.0,70.0,74.23666666666666,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,23.32,0.0
2025-02-26 09:15:00,651.2033333333334,-790.34,0.0,100.0,85.20666666666666,1472.62,0.0,70.0,74.59666666666668,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,23.989999999999995,0.0
2025-02-26 09:30:00,650.4966666666667,-828.48,0.0,100.0,84.21,1466.26,0.0,70.0,74.34333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,25.729999999999997,0.0
2025-02-26 09:45:00,655.44,-809.41,0.0,100.0,86.07666666666667,1478.2699999999998,0.0,70.0,75.54666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,23.29,0.0
2025-02-26 10:00:00,649.79,-832.7199999999999,0.0,100.0,84.55,1470.5,0.0,70.0,74.82000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.200000000000003,0.0
2025-02-26 10:15:00,661.09,-820.0000000000001,0.0,100.0,85.62,1471.2066666666667,0.0,70.0,74.89333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,23.33,0.0
2025-02-26 10:30:00,654.7333333333333,-807.2900000000001,0.0,100.0,85.92666666666666,1474.0333333333335,0.0,70.0,75.14,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,24.1,0.0
2025-02-26 10:45:00,649.0833333333334,-826.36,0.0,100.0,84.41333333333334,1456.3766666666668,0.0,70.0,73.75,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,26.79,0.0
2025-02-26 11:00:00,651.2033333333334,-832.7199999999999,0.0,100.0,85.45666666666666,1472.6200000000001,0.0,70.0,75.09666666666668,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,23.410000000000004,0.0
2025-02-26 11:15:00,649.79,-815.77,0.0,100.0,85.36333333333334,1475.4466666666667,0.0,70.0,75.32333333333334,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,23.86,0.0
2025-02-26 11:30:00,640.61,-841.1899999999999,0.0,100.0,86.04333333333334,1474.7399999999998,0.0,70.0,75.21666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,25.560000000000002,0.0
2025-02-26 11:45:00,644.8433333333334,-817.8899999999999,0.0,100.0,85.58999999999999,1473.3266666666666,0.0,70.0,75.02,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,24.940000000000005,0.0
2025-02-26 12:00:00,645.5533333333333,-836.9599999999999,0.0,100.0,86.64666666666666,1471.9133333333332,0.0,70.0,75.10000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.15,0.0
2025-02-26 12:15:00,648.38,-826.3599999999999,0.0,100.0,84.50666666666666,1464.1466666666668,0.0,70.0,73.93,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,24.769999999999996,0.0
2025-02-26 12:30:00,652.6133333333333,-809.41,0.0,100.0,84.78,1471.9133333333332,0.0,70.0,74.90333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.28,0.0
2025-02-26 12:45:00,646.26,-817.8899999999999,0.0,100.0,85.69333333333333,1473.3266666666666,0.0,70.0,74.99333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.480000000000004,0.0
2025-02-26 13:00:00,644.8466666666667,-822.1199999999999,0.0,100.0,85.31666666666666,1471.9133333333332,0.0,70.0,74.93666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,26.029999999999994,0.0
2025-02-26 13:15:00,639.9,-826.36,0.0,100.0,84.92666666666666,1464.1433333333334,0.0,70.0,74.61,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,23.450000000000003,0.0
2025-02-26 13:30:00,656.1466666666666,-824.24,0.0,100.0,84.47,1454.26,0.0,70.0,74.01,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,22.800000000000004,0.0
2025-02-26 13:45:00,642.02,-796.7,0.0,100.0,85.11666666666667,1427.42,0.0,70.0,71.42,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,22.630000000000003,0.0
2025-02-26 14:00:00,646.26,-777.6300000000001,0.0,100.0,83.50333333333333,1388.5733333333335,0.0,70.0,67.43333333333334,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,22.28,0.0
2025-02-26 14:15:00,666.74,-720.4200000000001,0.0,100.0,82.42333333333333,1362.4399999999998,0.0,70.0,65.46999999999998,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,18.539999999999992,0.0
2025-02-26 14:30:00,762.09,-635.6700000000001,0.0,100.0,81.37333333333333,1349.7266666666667,0.0,70.0,64.52333333333333,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,18.189999999999998,0.0
2025-02-26 14:45:00,802.3466666666667,-567.8599999999999,0.0,100.0,80.86666666666666,1349.7299999999998,0.0,70.0,64.37666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,17.980000000000004,0.0
2025-02-26 15:00:00,827.7766666666666,-538.2,0.0,100.0,80.32333333333334,1329.95,0.0,70.0,62.88666666666666,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,17.620000000000005,0.0
2025-02-26 15:15:00,911.8266666666667,-476.75,0.0,100.0,79.34666666666668,1320.7666666666667,0.0,70.0,62.23,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,16.949999999999996,0.0
2025-02-26 15:30:00,995.8733333333333,-370.79999999999995,0.0,100.0,79.04666666666667,1328.5366666666666,0.0,70.0,62.31666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,13.520000000000003,0.0
2025-02-26 15:45:00,1072.1533333333334,-286.04999999999995,0.0,100.0,78.32333333333334,1325.71,0.0,70.0,62.45333333333334,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,15.850000000000009,0.0
2025-02-26 16:00:00,1154.79,-252.1500000000001,0.0,100.0,79.06333333333333,1334.8933333333334,0.0,70.0,63.153333333333336,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,16.08,0.0
2025-02-26 16:15:00,1224.0066666666667,-154.68000000000006,0.0,100.0,79.13666666666667,1321.4733333333334,0.0,70.0,62.053333333333335,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,13.730000000000004,0.0
2025-02-26 16:30:00,1156.9066666666668,-78.38999999999987,0.0,100.0,77.55,1307.3466666666666,0.0,70.0,60.75,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,14.620000000000005,0.0
2025-02-26 16:45:00,1147.02,-188.57999999999993,0.0,100.0,78.28666666666668,1300.2866666666666,0.0,70.0,60.20333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,12.960000000000008,0.0
2025-02-26 17:00:00,1144.1933333333334,-120.76999999999998,0.0,100.0,75.58,1300.2866666666666,0.0,70.0,59.98666666666666,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,12.259999999999991,0.0
2025-02-26 17:15:00,1147.0200000000002,-235.20000000000005,0.0,100.0,78.60333333333334,1454.9666666666665,0.0,70.0,73.66666666666667,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,17.180000000000007,0.0
2025-02-26 17:30:00,1138.5433333333333,-309.3599999999999,0.0,100.0,79.80666666666667,1441.5466666666669,0.0,70.0,72.36333333333333,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,20.380000000000003,0.0
2025-02-26 17:45:00,839.08,-288.1700000000001,0.0,100.0,79.75333333333333,1389.2766666666666,0.0,70.0,67.92333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,19.159999999999997,0.0
2025-02-26 18:00:00,680.8666666666667,-707.6999999999999,0.0,100.0,77.37666666666667,1323.5933333333335,0.0,70.0,62.73333333333334,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,19.480000000000004,0.0
2025-02-26 18:15:00,671.6866666666666,-644.14,0.0,100.0,78.51333333333334,1296.7533333333333,0.0,70.0,60.300000000000004,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,16.17,0.0
2025-02-26 18:30:00,660.3833333333333,-591.16,0.0,100.0,76.95,1176.6866666666667,0.0,70.0,49.553333333333335,,0.0,,,,70.59333333333333,,,67.0,69.0,1.0,,,,12.670000000000002,0.0
2025-02-26 18:45:00,649.79,-529.7199999999999,0.0,100.0,75.55333333333333,1186.5733333333333,0.0,70.0,50.336666666666666,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,16.029999999999994,0.0
2025-02-26 19:00:00,663.9166666666666,-536.0799999999999,0.0,100.0,74.71333333333332,1172.4466666666665,0.0,70.0,49.17666666666667,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-02-26 19:15:00,650.4966666666667,-510.64999999999986,0.0,100.0,73.22000000000001,1171.0333333333335,0.0,70.0,48.99,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,11.300000000000004,0.0
2025-02-26 19:30:00,658.2666666666667,-533.96,0.0,100.0,72.91333333333334,1160.44,0.0,70.0,48.43,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,12.760000000000005,0.0
2025-02-26 19:45:00,654.73,-512.7600000000001,0.0,100.0,72.61,1158.3233333333335,0.0,70.0,48.01666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,11.420000000000002,0.0
2025-02-26 20:00:00,672.39,-497.94000000000005,0.0,100.0,72.87333333333333,1134.3066666666666,0.0,70.0,45.903333333333336,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,11.480000000000004,0.0
2025-02-26 20:15:00,660.3833333333333,-434.3700000000001,0.0,100.0,72.51666666666667,1093.3433333333332,0.0,70.0,42.516666666666666,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,11.290000000000006,0.0
2025-02-26 20:30:00,655.44,-425.9,0.0,100.0,72.22333333333334,1070.74,0.0,70.0,40.49333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,10.119999999999997,0.0
2025-02-26 20:45:00,661.7933333333334,-417.4200000000001,0.0,100.0,71.80333333333333,1074.98,0.0,70.0,40.82666666666667,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,10.010000000000005,0.0
2025-02-26 21:00:00,660.3866666666667,-406.83000000000004,0.0,100.0,71.84333333333333,1094.756666666667,0.0,70.0,42.443333333333335,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,10.200000000000003,0.0
2025-02-26 21:15:00,669.5666666666667,-444.97,0.0,100.0,72.52666666666666,1106.7633333333333,0.0,70.0,43.54,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.329999999999998,0.0
2025-02-26 21:30:00,664.62,-449.20000000000005,0.0,100.0,72.27,1120.8866666666665,0.0,70.0,44.75,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,11.399999999999999,0.0
2025-02-26 21:45:00,658.2633333333333,-474.63,0.0,100.0,72.06,1158.32,0.0,70.0,47.78,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,11.470000000000006,0.0
2025-02-26 22:00:00,660.3866666666667,-521.2399999999999,0.0,100.0,72.55333333333333,1175.9799999999998,0.0,70.0,49.48666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,11.559999999999995,0.0
2025-02-26 22:15:00,663.9166666666666,-512.7699999999999,0.0,100.0,73.59333333333333,1171.7433333333333,0.0,70.0,49.25333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,11.620000000000005,0.0
2025-02-26 22:30:00,661.0933333333334,-497.93999999999994,0.0,100.0,74.86333333333333,1177.3933333333334,0.0,70.0,49.68666666666667,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,11.809999999999995,0.0
