time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 18:00:00,639.1933333333333,-684.4,0.0,100.0,79.58333333333333,1330.6566666666668,0.0,70.0,62.46666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,16.370000000000005,0.0
2025-03-01 18:15:00,644.14,-665.3299999999999,0.0,100.0,79.60333333333334,1313.0,0.0,70.0,61.10999999999999,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-01 18:30:00,642.7266666666666,-661.09,0.0,100.0,79.05333333333333,1295.3433333333335,0.0,70.0,59.803333333333335,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-03-01 18:45:00,639.9033333333333,-646.2600000000001,0.0,100.0,78.97000000000001,1300.2866666666666,0.0,70.0,60.093333333333334,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,16.230000000000004,0.0
2025-03-01 19:00:00,638.49,-650.5,0.0,100.0,79.03666666666668,1297.46,0.0,70.0,60.26666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,16.109999999999992,0.0
2025-03-01 19:15:00,636.37,-656.8500000000001,0.0,100.0,79.35666666666667,1276.2733333333333,0.0,70.0,58.123333333333335,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-03-01 19:30:00,637.0766666666667,-625.07,0.0,100.0,79.45333333333333,1250.8466666666666,0.0,70.0,56.01666666666667,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,15.969999999999999,0.0
2025-03-01 19:45:00,644.1433333333333,-586.9200000000001,0.0,100.0,79.25666666666667,1220.47,0.0,70.0,53.55666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-01 20:00:00,644.8433333333334,-569.97,0.0,100.0,78.99,1222.5933333333332,0.0,70.0,53.72666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,16.250000000000007,0.0
2025-03-01 20:15:00,639.9033333333333,-599.6399999999999,0.0,100.0,79.04,1232.48,0.0,70.0,54.24,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,16.279999999999994,0.0
2025-03-01 20:30:00,646.2566666666667,-582.69,0.0,100.0,78.88333333333334,1234.6000000000001,0.0,70.0,54.550000000000004,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,16.36,0.0
2025-03-01 20:45:00,639.1966666666666,-582.7,0.0,100.0,78.8,1243.0766666666668,0.0,70.0,55.23666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,16.240000000000002,0.0
2025-03-01 21:00:00,635.6633333333333,-614.4700000000001,0.0,100.0,78.74000000000001,1252.2566666666667,0.0,70.0,56.13,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,16.449999999999996,0.0
2025-03-01 21:15:00,643.4366666666666,-618.71,0.0,100.0,78.80666666666667,1279.8033333333333,0.0,70.0,57.96666666666667,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,16.319999999999993,0.0
2025-03-01 21:30:00,648.38,-642.02,0.0,100.0,78.50333333333333,1298.8733333333332,0.0,70.0,60.120000000000005,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.32,0.0
2025-03-01 21:45:00,642.02,-661.09,0.0,100.0,78.33,1318.6499999999999,0.0,70.0,61.76333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,16.509999999999998,0.0
2025-03-01 22:00:00,644.8466666666667,-680.16,0.0,100.0,81.38666666666667,1330.6566666666668,0.0,70.0,62.74,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,19.880000000000003,0.0
2025-03-01 22:15:00,651.2033333333334,-688.63,0.0,100.0,81.39666666666666,1342.6633333333332,0.0,70.0,63.93333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,20.059999999999995,0.0
2025-03-01 22:30:00,649.0866666666667,-709.82,0.0,100.0,81.23,1363.1466666666668,0.0,70.0,65.54,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,20.169999999999995,0.0
2025-03-01 22:45:00,643.4333333333333,-741.6099999999999,0.0,100.0,81.96333333333332,1395.6366666666665,0.0,70.0,68.39,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,20.04,0.0
2025-03-01 23:00:00,646.26,-764.92,0.0,100.0,82.74,1404.1133333333335,0.0,70.0,69.06666666666668,,0.0,,,,69.80666666666667,,,67.0,69.0,1.0,,,,20.489999999999995,0.0
2025-03-01 23:15:00,649.7933333333334,-758.5500000000001,0.0,100.0,84.17333333333333,1418.9433333333334,0.0,70.0,70.17999999999999,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,23.410000000000004,0.0
2025-03-01 23:30:00,654.0266666666666,-760.6800000000001,0.0,100.0,83.98333333333333,1437.3066666666666,0.0,70.0,72.08333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,23.760000000000005,0.0
2025-03-01 23:45:00,650.5,-817.8800000000001,0.0,100.0,84.90333333333332,1469.7966666666669,0.0,70.0,74.69,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,23.739999999999995,0.0
2025-03-02 00:00:00,658.2633333333333,-809.41,0.0,100.0,85.30333333333333,1469.0866666666668,0.0,70.0,74.93333333333334,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,23.89999999999999,0.0
2025-03-02 00:15:00,651.91,-828.48,0.0,100.0,87.04333333333334,1478.2733333333333,0.0,70.0,75.56666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,27.32,0.0
2025-03-02 00:30:00,650.5,-836.9499999999999,0.0,100.0,86.93666666666667,1490.9833333333333,0.0,70.0,76.54,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,27.020000000000003,0.0
2025-03-02 00:45:00,648.3766666666667,-856.0300000000001,0.0,100.0,86.65333333333332,1506.5233333333333,0.0,70.0,77.78,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,27.11,0.0
2025-03-02 01:00:00,658.9733333333334,-868.74,0.0,100.0,87.92,1538.3066666666666,0.0,70.0,80.63,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,27.36,0.0
2025-03-02 01:15:00,652.6133333333333,-898.3999999999999,0.0,100.0,88.8,1551.7266666666667,0.0,70.0,81.83999999999999,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,30.430000000000007,0.0
2025-03-02 01:30:00,657.5600000000001,-887.81,0.0,100.0,88.96,1547.49,0.0,70.0,81.55,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,31.33,0.0
2025-03-02 01:45:00,649.79,-921.72,0.0,100.0,89.45666666666666,1564.4399999999998,0.0,70.0,82.58999999999999,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,31.020000000000003,0.0
2025-03-02 02:00:00,649.0866666666667,-921.71,0.0,100.0,89.27666666666666,1576.4466666666667,0.0,70.0,83.90333333333334,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,31.090000000000003,0.0
2025-03-02 02:15:00,653.3233333333334,-940.7800000000001,0.0,100.0,89.55333333333334,1602.58,0.0,70.0,86.08666666666666,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,31.310000000000002,0.0
2025-03-02 02:30:00,657.5600000000001,-945.02,0.0,100.0,87.42,1625.1833333333334,0.0,70.0,87.99000000000001,,0.0,,,,69.74333333333334,,,67.0,69.0,1.0,,,,31.410000000000004,0.0
2025-03-02 02:45:00,653.3233333333334,-993.7599999999999,0.0,100.0,87.58666666666666,1746.6666666666667,0.0,70.0,98.55,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,26.410000000000004,0.0
2025-03-02 03:00:00,653.3233333333334,-1114.53,0.0,100.0,88.32333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,30.910000000000004,0.0
2025-03-02 03:15:00,660.3833333333333,-1110.3,0.0,100.0,88.38666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,31.230000000000004,0.0
2025-03-02 03:30:00,656.1466666666666,-1103.94,0.0,100.0,88.30333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,1.0,,,,31.130000000000003,0.0
2025-03-02 03:45:00,658.2666666666668,-1110.3,0.0,100.0,88.05666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.98,,,67.0,69.0,1.0,,,,31.119999999999997,0.0
2025-03-02 04:00:00,658.97,-1106.06,0.0,100.0,88.01666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,1.0,,,,30.97,0.0
2025-03-02 04:15:00,659.68,-1099.6999999999998,0.0,100.0,88.00333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.84333333333333,,,67.0,69.0,1.0,,,,31.270000000000003,0.0
2025-03-02 04:30:00,659.68,-1097.58,0.0,100.0,87.72333333333331,1765.03,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,1.0,,,,30.819999999999993,0.0
2025-03-02 04:45:00,661.7966666666667,-1097.58,0.0,100.0,87.52,1765.03,0.0,70.0,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,1.0,,,,30.999999999999993,0.0
2025-03-02 05:00:00,662.5033333333334,-1099.6999999999998,0.0,100.0,87.83,1765.03,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,1.0,,,,31.46,0.0
2025-03-02 05:15:00,666.0333333333333,-1089.1100000000001,0.0,100.0,87.38666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,30.92,0.0
2025-03-02 05:30:00,661.09,-1108.1799999999998,0.0,100.0,87.38,1765.03,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,31.269999999999996,0.0
2025-03-02 05:45:00,660.3866666666667,-1099.6999999999998,0.0,100.0,87.22666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,1.0,,,,31.03,0.0
2025-03-02 06:00:00,656.8566666666667,-1112.4099999999999,0.0,100.0,87.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,1.0,,,,31.28000000000001,0.0
2025-03-02 06:15:00,661.0933333333334,-1116.65,0.0,100.0,87.07,1765.03,0.0,70.0,100.0,,0.0,,,,68.25333333333333,,,67.0,69.0,1.0,,,,31.11,0.0
2025-03-02 06:30:00,661.09,-1101.82,0.0,100.0,86.89999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.16333333333334,,,67.0,69.0,1.0,,,,31.240000000000002,0.0
2025-03-02 06:45:00,654.7366666666667,-1112.4099999999999,0.0,100.0,86.61333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.07666666666667,,,67.0,69.0,1.0,,,,31.229999999999997,0.0
2025-03-02 07:00:00,657.5566666666667,-1114.53,0.0,100.0,86.57333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.99666666666667,,,67.0,69.0,1.0,,,,30.730000000000004,0.0
2025-03-02 07:15:00,651.2033333333334,-1110.3,0.0,100.0,86.52333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,31.409999999999997,0.0
2025-03-02 07:30:00,673.0966666666667,-1089.1100000000001,0.0,100.0,86.21333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,1.0,,,,31.03,0.0
2025-03-02 07:45:00,655.44,-1114.53,0.0,100.0,86.29333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.75,,,67.0,69.0,1.0,,,,31.230000000000004,0.0
2025-03-02 08:00:00,662.5033333333333,-1106.06,0.0,100.0,86.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.65666666666667,,,67.0,69.0,1.0,,,,31.03,0.0
2025-03-02 08:15:00,664.6233333333333,-1106.06,0.0,100.0,86.07333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.58333333333333,,,67.0,69.0,1.0,,,,31.270000000000003,0.0
2025-03-02 08:30:00,655.44,-1110.3,0.0,100.0,85.92333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,67.51333333333334,,,67.0,69.0,1.0,,,,31.07,0.0
2025-03-02 08:45:00,669.57,-1095.46,0.0,100.0,85.64,1765.03,0.0,70.0,100.0,,0.0,,,,67.45666666666666,,,67.0,69.0,1.0,,,,30.75,0.0
2025-03-02 09:00:00,662.5033333333334,-1095.46,0.0,100.0,85.79,1765.03,0.0,70.0,100.0,,0.0,,,,67.37666666666667,,,67.0,69.0,1.0,,,,30.849999999999994,0.0
2025-03-02 09:15:00,657.5600000000001,-1106.06,0.0,100.0,85.7,1765.03,0.0,70.0,100.0,,0.0,,,,67.31333333333333,,,67.0,69.0,1.0,,,,30.910000000000004,0.0
2025-03-02 09:30:00,669.5666666666667,-1095.46,0.0,100.0,85.78333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,67.23,,,67.0,69.0,1.0,,,,31.17,0.0
2025-03-02 09:45:00,666.74,-1091.23,0.0,100.0,85.58666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,67.21,,,67.0,69.0,1.0,,,,30.989999999999995,0.0
2025-03-02 10:00:00,668.86,-1099.6999999999998,0.0,100.0,85.52,1765.03,0.0,70.0,100.0,,0.0,,,,67.09333333333332,,,67.0,69.0,1.0,,,,30.949999999999996,0.0
2025-03-02 10:15:00,658.2666666666668,-1101.82,0.0,100.0,85.53666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,67.07,,,67.0,69.0,1.0,,,,31.199999999999996,0.0
2025-03-02 10:30:00,669.5666666666667,-1089.1100000000001,0.0,100.0,85.60000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,66.98,,,67.0,69.0,1.0,,,,31.289999999999992,0.0
2025-03-02 10:45:00,669.57,-1095.46,0.0,100.0,85.41333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.94666666666666,,,67.0,69.0,1.0,,,,30.93999999999999,0.0
2025-03-02 11:00:00,663.21,-1101.82,0.0,100.0,85.24333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.87333333333333,,,67.0,69.0,1.0,,,,31.089999999999996,0.0
2025-03-02 11:15:00,667.4466666666667,-1103.94,0.0,100.0,85.21,1765.03,0.0,70.0,100.0,,0.0,,,,66.86666666666666,,,67.0,69.0,1.0,,,,31.11,0.0
2025-03-02 11:30:00,669.5666666666667,-1099.6999999999998,0.0,100.0,85.0,1765.03,0.0,70.0,100.0,,0.0,,,,66.77333333333333,,,67.0,69.0,1.0,,,,31.060000000000002,0.0
2025-03-02 11:45:00,668.1533333333333,-1099.6999999999998,0.0,100.0,84.97000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,66.73333333333333,,,67.0,69.0,1.0,,,,30.730000000000004,0.0
2025-03-02 12:00:00,666.0366666666667,-1099.6999999999998,0.0,100.0,84.94666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.69666666666667,,,67.0,69.0,1.0,,,,30.71,0.0
2025-03-02 12:15:00,666.7433333333333,-1099.6999999999998,0.0,100.0,84.98333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.65666666666667,,,67.0,69.0,1.0,,,,31.0,0.0
2025-03-02 12:30:00,663.21,-1101.82,0.0,100.0,84.96,1765.03,0.0,70.0,100.0,,0.0,,,,66.57333333333334,,,67.0,69.0,1.0,,,,30.85,0.0
2025-03-02 12:45:00,667.4466666666667,-1097.58,0.0,100.0,84.91333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,66.57333333333334,,,67.0,69.0,1.0,,,,30.810000000000002,0.0
2025-03-02 13:00:00,668.86,-1101.82,0.0,100.0,85.16666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.57333333333334,,,67.0,69.0,1.0,,,,30.78,0.0
2025-03-02 13:15:00,671.6833333333333,-1091.23,0.0,100.0,85.28,1765.03,0.0,70.0,100.0,,0.0,,,,66.59666666666666,,,67.0,69.0,1.0,,,,30.75,0.0
2025-03-02 13:30:00,662.5033333333333,-1112.4099999999999,0.0,100.0,85.42666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,66.67666666666666,,,67.0,69.0,1.0,,,,30.65,0.0
2025-03-02 13:45:00,664.6233333333333,-1108.1799999999998,0.0,100.0,85.72666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,66.72666666666667,,,67.0,69.0,1.0,,,,30.620000000000005,0.0
2025-03-02 14:00:00,672.3933333333333,-1084.87,0.0,100.0,85.87333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,30.709999999999994,0.0
2025-03-02 14:15:00,662.5033333333334,-1099.6999999999998,0.0,100.0,86.25333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,66.97,,,67.0,69.0,1.0,,,,30.53,0.0
2025-03-02 14:30:00,663.9133333333333,-1099.6999999999998,0.0,100.0,86.59999999999998,1765.03,0.0,70.0,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,1.0,,,,30.929999999999993,0.0
2025-03-02 14:45:00,658.2633333333333,-1110.3,0.0,100.0,86.85666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,67.27333333333333,,,67.0,69.0,1.0,,,,30.240000000000002,0.0
2025-03-02 15:00:00,649.0833333333334,-1112.4099999999999,0.0,100.0,86.99000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,67.42666666666666,,,67.0,69.0,1.0,,,,30.489999999999995,0.0
2025-03-02 15:15:00,653.32,-1114.53,0.0,100.0,87.49333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,67.60333333333334,,,67.0,69.0,1.0,,,,30.520000000000003,0.0
2025-03-02 15:30:00,662.5033333333334,-1099.6999999999998,0.0,100.0,87.69,1765.03,0.0,70.0,100.0,,0.0,,,,67.81333333333333,,,67.0,69.0,1.0,,,,30.339999999999996,0.0
2025-03-02 15:45:00,663.21,-1099.6999999999998,0.0,100.0,88.17666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,30.519999999999996,0.0
2025-03-02 16:00:00,655.4433333333333,-1114.53,0.0,100.0,88.43333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.22666666666667,,,67.0,69.0,1.0,,,,30.28000000000001,0.0
2025-03-02 16:15:00,652.6166666666667,-1110.3,0.0,100.0,88.55,1765.03,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,1.0,,,,30.32,0.0
2025-03-02 16:30:00,656.8533333333334,-1112.4099999999999,0.0,100.0,89.26666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.66666666666667,,,67.0,69.0,1.0,,,,30.650000000000006,0.0
2025-03-02 16:45:00,654.0300000000001,-1112.4099999999999,0.0,100.0,89.52999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,1.0,,,,30.669999999999995,0.0
2025-03-02 17:00:00,657.5566666666667,-1108.1799999999998,0.0,100.0,89.48666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,69.11666666666667,,,67.0,69.0,1.0,,,,30.46,0.0
2025-03-02 17:15:00,649.0866666666667,-1112.4099999999999,0.0,100.0,89.95333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,30.43,0.0
2025-03-02 17:30:00,658.2633333333333,-1108.1799999999998,0.0,100.0,90.14,1765.03,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,30.25,0.0
2025-03-02 17:45:00,654.7333333333333,-1118.77,0.0,100.0,90.39666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,30.78,0.0
2025-03-02 18:00:00,657.5600000000001,-1112.4099999999999,0.0,100.0,90.58,1765.03,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,30.249999999999993,0.0
2025-03-02 18:15:00,647.6733333333333,-1112.4099999999999,0.0,100.0,90.74000000000001,1732.5366666666666,0.0,70.0,97.44666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,30.010000000000005,0.0
2025-03-02 18:30:00,654.0266666666666,-1034.02,0.0,100.0,88.48333333333333,1694.3999999999999,0.0,70.0,94.16333333333334,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,30.209999999999994,0.0
2025-03-02 18:45:00,645.5533333333333,-1029.78,0.0,100.0,86.68333333333334,1661.9099999999999,0.0,70.0,91.3,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,25.28,0.0
2025-03-02 19:00:00,651.9066666666666,-1004.3499999999999,0.0,100.0,86.16333333333334,1630.1233333333332,0.0,70.0,88.11,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,25.409999999999997,0.0
2025-03-02 19:15:00,650.5,-968.3199999999999,0.0,100.0,85.14333333333333,1608.9333333333334,0.0,70.0,86.69333333333333,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,24.1,0.0
2025-03-02 19:30:00,644.8466666666667,-955.6099999999999,0.0,100.0,84.77,1589.1599999999999,0.0,70.0,84.95666666666666,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,23.04,0.0
2025-03-02 19:45:00,654.7333333333333,-921.7099999999999,0.0,100.0,84.67333333333333,1561.6166666666668,0.0,70.0,82.39666666666666,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,22.800000000000004,0.0
2025-03-02 20:00:00,644.8466666666667,-898.4,0.0,100.0,84.90666666666667,1553.1366666666665,0.0,70.0,82.05,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,22.989999999999995,0.0
2025-03-02 20:15:00,644.14,-909.0,0.0,100.0,84.88333333333334,1555.9666666666665,0.0,70.0,82.25666666666666,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,22.570000000000007,0.0
2025-03-02 20:30:00,646.2566666666667,-904.7600000000001,0.0,100.0,85.21,1555.9666666666665,0.0,70.0,81.95333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,22.82,0.0
2025-03-02 20:45:00,657.5566666666667,-904.77,0.0,100.0,84.75666666666667,1552.4333333333334,0.0,70.0,81.73,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,22.67000000000001,0.0
2025-03-02 21:00:00,652.6166666666667,-908.9899999999999,0.0,100.0,85.18333333333334,1555.9633333333331,0.0,70.0,82.08999999999999,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,22.500000000000007,0.0
2025-03-02 21:15:00,658.2666666666668,-872.9699999999999,0.0,100.0,84.54666666666667,1555.9633333333331,0.0,70.0,82.37,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,22.370000000000005,0.0
2025-03-02 21:30:00,658.9733333333334,-911.11,0.0,100.0,85.21666666666667,1556.6666666666667,0.0,70.0,82.35,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,22.630000000000003,0.0
2025-03-02 21:45:00,664.62,-900.5199999999999,0.0,100.0,84.51666666666667,1551.7266666666667,0.0,70.0,81.51333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,22.54,0.0
2025-03-02 22:00:00,659.6766666666667,-892.05,0.0,100.0,85.13666666666667,1559.5,0.0,70.0,82.49333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.490000000000002,0.0
2025-03-02 22:15:00,655.44,-904.77,0.0,100.0,85.14666666666666,1559.4966666666667,0.0,70.0,82.48333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.590000000000003,0.0
2025-03-02 22:30:00,656.1466666666666,-913.2299999999999,0.0,100.0,85.27999999999999,1561.61,0.0,70.0,82.6,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.79,0.0
2025-03-02 22:45:00,663.9133333333333,-900.5199999999999,0.0,100.0,84.98,1562.3166666666666,0.0,70.0,82.69666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.589999999999996,0.0
2025-03-02 23:00:00,654.7333333333333,-913.23,0.0,100.0,84.86999999999999,1565.8500000000001,0.0,70.0,83.02333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.779999999999994,0.0
2025-03-02 23:15:00,663.2066666666666,-938.67,0.0,100.0,84.61333333333333,1603.993333333333,0.0,70.0,86.29333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,22.520000000000003,0.0
2025-03-02 23:30:00,660.3833333333333,,0.0,100.0,86.70666666666666,1635.7766666666666,0.0,70.0,89.04,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,,
2025-03-02 23:45:00,658.9733333333334,-983.1600000000001,0.0,100.0,86.49000000000001,1664.7333333333336,0.0,70.0,91.54,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,25.089999999999996,0.0
2025-03-03 00:00:00,652.6166666666667,-1038.25,0.0,100.0,87.93333333333334,1687.3366666666668,0.0,70.0,93.32333333333334,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,25.089999999999996,0.0
2025-03-03 00:15:00,654.7333333333333,-1044.6100000000001,0.0,100.0,89.08999999999999,1700.7533333333333,0.0,70.0,93.72666666666667,,0.0,,,,69.78666666666668,,,67.0,69.0,1.0,,,,25.46,0.0
2025-03-03 00:30:00,646.9633333333333,-1061.56,0.0,100.0,90.39333333333333,1726.8866666666665,0.0,70.0,96.77333333333333,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,29.759999999999998,0.0
2025-03-03 00:45:00,650.4966666666667,-1084.8600000000001,0.0,100.0,90.02333333333333,1760.0833333333333,0.0,70.0,99.55333333333333,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,29.810000000000002,0.0
2025-03-03 01:00:00,654.7366666666667,-1112.4099999999999,0.0,100.0,90.02333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,29.949999999999996,0.0
2025-03-03 01:15:00,656.8533333333334,-1103.94,0.0,100.0,89.84666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,30.160000000000004,0.0
2025-03-03 01:30:00,649.7866666666667,-1110.3,0.0,100.0,89.68333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,30.07999999999999,0.0
2025-03-03 01:45:00,648.3766666666667,-1110.3,0.0,100.0,89.33333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,30.82,0.0
2025-03-03 02:00:00,652.6166666666667,-1114.53,0.0,100.0,89.25999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,30.03,0.0
2025-03-03 02:15:00,648.3766666666667,-1129.37,0.0,100.0,89.24666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.33666666666666,,,67.0,69.0,1.0,,,,30.569999999999993,0.0
2025-03-03 02:30:00,652.6166666666667,-1108.1799999999998,0.0,100.0,89.09333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,30.21,0.0
2025-03-03 02:45:00,655.44,-1106.06,0.0,100.0,89.03333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,30.1,0.0
2025-03-03 03:00:00,658.9733333333334,-1099.6999999999998,0.0,100.0,89.04,1765.03,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,29.990000000000002,0.0
2025-03-03 03:15:00,654.7333333333333,-1110.3,0.0,100.0,88.96333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,30.07,0.0
2025-03-03 03:30:00,655.4433333333333,-1101.82,0.0,100.0,88.61666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,30.009999999999998,0.0
2025-03-03 03:45:00,653.32,-1118.77,0.0,100.0,88.82000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,30.620000000000005,0.0
2025-03-03 04:00:00,653.3233333333334,-1103.94,0.0,100.0,88.80333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,30.700000000000003,0.0
2025-03-03 04:15:00,658.2666666666668,-1120.8899999999999,0.0,100.0,88.58333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,1.0,,,,30.28,0.0
2025-03-03 04:30:00,656.15,-1112.4099999999999,0.0,100.0,88.43666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,1.0,,,,30.369999999999997,0.0
2025-03-03 04:45:00,656.1466666666666,-1116.65,0.0,100.0,88.31,1765.03,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,30.43,0.0
2025-03-03 05:00:00,654.7366666666667,-1097.58,0.0,100.0,88.28333333333335,1765.03,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,1.0,,,,30.35000000000001,0.0
2025-03-03 05:15:00,657.5600000000001,-1097.58,0.0,100.0,88.10000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,30.439999999999998,0.0
2025-03-03 05:30:00,651.9066666666666,-1108.1799999999998,0.0,100.0,87.92333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.97333333333334,,,67.0,69.0,1.0,,,,30.29,0.0
2025-03-03 05:45:00,656.1466666666666,-1103.94,0.0,100.0,87.57,1765.03,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,1.0,,,,30.42,0.0
2025-03-03 06:00:00,654.0266666666666,-1123.01,0.0,100.0,87.35000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,1.0,,,,30.520000000000003,0.0
2025-03-03 06:15:00,653.3233333333334,-1112.4099999999999,0.0,100.0,87.38333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,1.0,,,,30.78000000000001,0.0
2025-03-03 06:30:00,649.7933333333334,-1120.8899999999999,0.0,100.0,87.31666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-03-03 06:45:00,656.8533333333334,-1116.65,0.0,100.0,87.43666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.53,,,67.0,69.0,1.0,,,,30.709999999999994,0.0
2025-03-03 07:00:00,651.9066666666666,-1108.1799999999998,0.0,100.0,87.18333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.48,,,67.0,69.0,1.0,,,,30.65,0.0
2025-03-03 07:15:00,658.9733333333334,-1099.6999999999998,0.0,100.0,87.32000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,30.72,0.0
2025-03-03 07:30:00,652.6166666666667,-1112.4099999999999,0.0,100.0,87.21,1765.03,0.0,70.0,100.0,,0.0,,,,68.38333333333334,,,67.0,69.0,1.0,,,,30.64999999999999,0.0
2025-03-03 07:45:00,645.5533333333333,-1123.01,0.0,100.0,87.06666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,30.569999999999993,0.0
2025-03-03 08:00:00,649.0866666666667,-1114.53,0.0,100.0,86.98666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,30.430000000000007,0.0
2025-03-03 08:15:00,654.7333333333333,-1112.4099999999999,0.0,100.0,87.02333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,1.0,,,,30.43,0.0
2025-03-03 08:30:00,658.97,-1103.94,0.0,100.0,87.06333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,1.0,,,,30.290000000000006,0.0
2025-03-03 08:45:00,658.97,-1099.6999999999998,0.0,100.0,86.89333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,30.65,0.0
2025-03-03 09:00:00,658.2666666666668,-1108.1799999999998,0.0,100.0,86.67,1765.03,0.0,70.0,100.0,,0.0,,,,68.14666666666666,,,67.0,69.0,1.0,,,,30.259999999999998,0.0
2025-03-03 09:15:00,660.3866666666667,-1103.94,0.0,100.0,86.77,1765.03,0.0,70.0,100.0,,0.0,,,,68.08333333333333,,,67.0,69.0,1.0,,,,30.639999999999993,0.0
2025-03-03 09:30:00,656.8533333333334,-1114.53,0.0,100.0,86.76333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,1.0,,,,30.300000000000004,0.0
2025-03-03 09:45:00,660.3833333333333,-1106.06,0.0,100.0,86.43666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,1.0,,,,29.950000000000003,0.0
2025-03-03 10:00:00,656.15,-1106.06,0.0,100.0,86.73333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,29.990000000000002,0.0
2025-03-03 10:15:00,654.0300000000001,-1112.4099999999999,0.0,100.0,86.54,1765.03,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,30.099999999999994,0.0
2025-03-03 10:30:00,658.2666666666668,-1112.4099999999999,0.0,100.0,86.50999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,1.0,,,,29.979999999999997,0.0
2025-03-03 10:45:00,656.1466666666666,-1103.94,0.0,100.0,86.61,1765.03,0.0,70.0,100.0,,0.0,,,,68.10666666666667,,,67.0,69.0,1.0,,,,30.050000000000004,0.0
2025-03-03 11:00:00,656.85,-1110.3,0.0,100.0,86.67333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,1.0,,,,29.800000000000004,0.0
2025-03-03 11:15:00,657.5566666666667,-1103.94,0.0,100.0,86.96,1765.03,0.0,70.0,100.0,,0.0,,,,68.17,,,67.0,69.0,1.0,,,,30.03,0.0
2025-03-03 11:30:00,658.2666666666668,-1106.06,0.0,100.0,86.82,1765.03,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,30.07999999999999,0.0
2025-03-03 11:45:00,651.9066666666666,-1120.8899999999999,0.0,100.0,87.05,1765.03,0.0,70.0,100.0,,0.0,,,,68.23666666666666,,,67.0,69.0,1.0,,,,29.79,0.0
2025-03-03 12:00:00,658.97,-1110.3,0.0,100.0,87.27999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,29.85,0.0
2025-03-03 12:15:00,656.1466666666666,-1114.53,0.0,100.0,87.38,1765.03,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,1.0,,,,29.919999999999995,0.0
2025-03-03 12:30:00,660.3866666666667,-1101.82,0.0,100.0,87.48333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,68.52666666666666,,,67.0,69.0,1.0,,,,29.839999999999996,0.0
2025-03-03 12:45:00,651.91,-1116.65,0.0,100.0,87.84666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,1.0,,,,29.870000000000005,0.0
2025-03-03 13:00:00,653.32,-1110.3,0.0,100.0,87.86,1765.03,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,1.0,,,,30.049999999999997,0.0
2025-03-03 13:15:00,659.6766666666667,-1103.94,0.0,100.0,88.10666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,68.80333333333333,,,67.0,69.0,1.0,,,,29.990000000000002,0.0
2025-03-03 13:30:00,651.91,-1116.65,0.0,100.0,88.30000000000001,1765.03,0.0,70.0,100.0,,0.0,,,,68.96666666666667,,,67.0,69.0,1.0,,,,29.720000000000006,0.0
2025-03-03 13:45:00,654.0266666666666,-1112.4099999999999,0.0,100.0,88.63666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.16666666666667,,,67.0,69.0,1.0,,,,29.39,0.0
2025-03-03 14:00:00,654.7333333333333,-1114.53,0.0,100.0,88.75333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,29.160000000000004,0.0
2025-03-03 14:15:00,650.4966666666667,-1123.01,0.0,100.0,89.36666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,29.03000000000001,0.0
2025-03-03 14:30:00,652.6166666666667,-1114.53,0.0,100.0,89.83999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,29.110000000000007,0.0
2025-03-03 14:45:00,644.14,-1123.01,0.0,100.0,90.15666666666668,1737.4833333333333,0.0,70.0,97.85333333333334,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,29.060000000000002,0.0
2025-03-03 15:00:00,647.6733333333333,-1042.48,0.0,100.0,89.15333333333335,1692.2766666666666,0.0,70.0,93.63333333333333,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,28.640000000000008,0.0
2025-03-03 15:15:00,646.26,-1038.25,0.0,100.0,86.44333333333333,1678.86,0.0,70.0,92.84666666666665,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,24.010000000000005,0.0
2025-03-03 15:30:00,637.7833333333333,-1019.1800000000001,0.0,100.0,86.88,1666.8500000000001,0.0,70.0,91.85000000000001,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,23.929999999999993,0.0
2025-03-03 15:45:00,642.02,-1023.4200000000001,0.0,100.0,87.26666666666667,1642.1333333333332,0.0,70.0,89.35333333333334,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,23.880000000000003,0.0
2025-03-03 16:00:00,633.5466666666666,-1017.06,0.0,100.0,86.32333333333332,1623.0633333333333,0.0,70.0,87.89999999999999,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,23.639999999999993,0.0
2025-03-03 16:15:00,645.5533333333333,-955.6099999999999,0.0,100.0,85.39666666666666,1596.9266666666665,0.0,70.0,85.88,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,21.209999999999994,0.0
2025-03-03 16:30:00,634.9599999999999,-934.43,0.0,100.0,85.39333333333333,1560.9099999999999,0.0,70.0,82.57333333333334,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,21.25,0.0
2025-03-03 16:45:00,634.9566666666666,-911.12,0.0,100.0,84.53666666666668,1521.3566666666666,0.0,70.0,79.40333333333332,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,20.86,0.0
2025-03-03 17:00:00,638.4899999999999,-843.31,0.0,100.0,82.93666666666667,1473.3266666666666,0.0,70.0,74.91333333333334,,0.0,,,,70.41333333333334,,,67.0,69.0,1.0,,,,18.679999999999993,0.0
2025-03-03 17:15:00,636.3733333333333,-807.29,0.0,100.0,82.25,1443.6633333333332,0.0,70.0,72.60666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,16.189999999999998,0.0
2025-03-03 17:30:00,709.8266666666667,-788.22,0.0,100.0,80.84333333333333,1423.8866666666665,0.0,70.0,70.90666666666667,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,15.959999999999994,0.0
2025-03-03 17:45:00,755.7333333333332,-735.2500000000001,0.0,100.0,80.62333333333333,1468.3833333333332,0.0,70.0,74.50333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,16.72,0.0
2025-03-03 18:00:00,813.65,-667.45,0.0,100.0,81.18,1484.6266666666668,0.0,70.0,75.96666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,18.130000000000003,0.0
2025-03-03 18:15:00,810.1166666666667,-673.8000000000001,0.0,100.0,81.13,1495.2233333333334,0.0,70.0,76.75666666666666,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,17.760000000000005,0.0
2025-03-03 18:30:00,829.8966666666666,-675.92,0.0,100.0,81.14999999999999,1497.3433333333332,0.0,70.0,77.17333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,17.749999999999993,0.0
2025-03-03 18:45:00,843.3166666666666,-675.92,0.0,100.0,81.19333333333333,1496.6366666666665,0.0,70.0,77.09666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,17.840000000000003,0.0
2025-03-03 19:00:00,899.82,-601.76,0.0,100.0,80.67666666666666,1497.3433333333332,0.0,70.0,77.19,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.35,0.0
2025-03-03 19:15:00,901.23,-616.5900000000001,0.0,100.0,80.47,1529.83,0.0,70.0,79.85333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,17.409999999999997,0.0
2025-03-03 19:30:00,928.7766666666666,-625.0699999999999,0.0,100.0,81.39666666666666,1542.5433333333333,0.0,70.0,81.03333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,17.67,0.0
2025-03-03 19:45:00,947.14,-620.8299999999999,0.0,100.0,82.25,1555.9666666666665,0.0,70.0,82.09333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,18.730000000000004,0.0
2025-03-03 20:00:00,988.8100000000001,-584.81,0.0,100.0,81.51333333333334,1555.256666666667,0.0,70.0,82.12666666666667,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,19.08,0.0
2025-03-03 20:15:00,1033.31,-525.48,0.0,100.0,81.68,1572.21,0.0,70.0,83.39333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,18.47,0.0
2025-03-03 20:30:00,1037.5433333333333,-546.6700000000001,0.0,100.0,82.04333333333334,1594.8100000000002,0.0,70.0,85.57333333333334,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,18.839999999999996,0.0
2025-03-03 20:45:00,1042.49,-557.2700000000002,0.0,100.0,81.89666666666666,1606.1133333333335,0.0,70.0,86.5,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,18.790000000000006,0.0
2025-03-03 21:00:00,1072.86,-582.69,0.0,100.0,82.36333333333333,1610.3500000000001,0.0,70.0,86.71666666666665,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,18.990000000000002,0.0
2025-03-03 21:15:00,1133.6000000000001,-474.6300000000001,0.0,100.0,83.10000000000001,1616.7066666666667,0.0,70.0,87.25333333333333,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,18.409999999999997,0.0
2025-03-03 21:30:00,1144.1966666666667,-489.46000000000004,0.0,100.0,83.46333333333332,1635.07,0.0,70.0,88.91666666666667,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,20.349999999999994,0.0
2025-03-03 21:45:00,1146.3166666666666,-504.28999999999996,0.0,100.0,83.52333333333333,1649.9033333333334,0.0,70.0,90.15666666666668,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,20.459999999999994,0.0
2025-03-03 22:00:00,1147.7266666666667,-495.81999999999994,0.0,100.0,83.42666666666666,1661.2033333333331,0.0,70.0,91.10333333333334,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,20.510000000000005,0.0
2025-03-03 22:15:00,1146.3166666666666,-506.40999999999985,0.0,100.0,83.45333333333333,1673.21,0.0,70.0,92.24666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,20.46,0.0
2025-03-03 22:30:00,1144.1933333333334,-529.72,0.0,100.0,84.57666666666667,1686.63,0.0,70.0,93.42999999999999,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,20.639999999999993,0.0
2025-03-03 22:45:00,1160.4433333333334,-529.72,0.0,100.0,85.77333333333333,1689.4533333333336,0.0,70.0,93.60666666666667,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,24.82,0.0
2025-03-03 23:00:00,1157.6166666666668,-555.1499999999999,0.0,100.0,86.33,1709.2300000000002,0.0,70.0,95.21333333333332,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,24.04,0.0
2025-03-03 23:15:00,1150.5533333333333,-578.45,0.0,100.0,86.25999999999999,1725.4733333333334,0.0,70.0,96.56,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,24.930000000000007,0.0
2025-03-03 23:30:00,1138.5433333333333,-601.76,0.0,100.0,85.39,1760.79,0.0,70.0,99.35333333333334,,0.0,,,,69.70666666666666,,,67.0,69.0,1.0,,,,25.069999999999993,0.0
2025-03-03 23:45:00,1072.86,-665.3299999999999,0.0,100.0,85.42666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.53666666666666,,,67.0,69.0,1.0,,,,24.86,0.0
2025-03-04 00:00:00,1022.0066666666667,-741.61,0.0,100.0,86.14999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,25.310000000000002,0.0
2025-03-04 00:15:00,985.2800000000001,-739.49,0.0,100.0,86.16666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,25.340000000000003,0.0
2025-03-04 00:30:00,919.5933333333334,-843.3199999999999,0.0,100.0,86.69,1765.03,0.0,70.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,26.11,0.0
2025-03-04 00:45:00,899.1133333333333,-847.55,0.0,100.0,86.86333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,26.040000000000006,0.0
2025-03-04 01:00:00,883.5733333333334,-892.05,0.0,100.0,86.99666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,26.550000000000004,0.0
2025-03-04 01:15:00,856.7333333333332,-896.29,0.0,100.0,87.21333333333332,1765.03,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,26.6,0.0
2025-03-04 01:30:00,852.4966666666666,-925.9499999999999,0.0,100.0,87.83666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,26.989999999999995,0.0
2025-03-04 01:45:00,853.2033333333333,-913.24,0.0,100.0,87.61333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,26.680000000000007,0.0
2025-03-04 02:00:00,845.43,-919.6,0.0,100.0,87.49333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,26.810000000000002,0.0
2025-03-04 02:15:00,823.5366666666665,-921.72,0.0,100.0,87.83333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,27.21999999999999,0.0
2025-03-04 02:30:00,762.09,-957.74,0.0,100.0,88.30333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,27.490000000000002,0.0
2025-03-04 02:45:00,735.25,-1031.9,0.0,100.0,88.93333333333334,1765.03,0.0,70.0,100.0,,0.0,,,,69.82000000000001,,,67.0,69.0,1.0,,,,27.980000000000004,0.0
2025-03-04 03:00:00,715.4766666666668,-1053.09,0.0,100.0,89.2,1765.03,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,28.839999999999996,0.0
2025-03-04 03:15:00,719.7133333333333,-1048.85,0.0,100.0,89.56333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,28.749999999999993,0.0
2025-03-04 03:30:00,711.9433333333333,-1042.49,0.0,100.0,89.69666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,28.550000000000004,0.0
2025-03-04 03:45:00,721.1266666666667,-1023.42,0.0,100.0,90.05666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,28.36999999999999,0.0
2025-03-04 04:00:00,719.7133333333335,-1053.09,0.0,100.0,89.84666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.88000000000001,,,67.0,69.0,1.0,,,,28.409999999999997,0.0
2025-03-04 04:15:00,714.0633333333334,-1059.44,0.0,100.0,89.97666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,28.389999999999993,0.0
2025-03-04 04:30:00,709.12,-1063.6799999999998,0.0,100.0,90.03666666666668,1765.03,0.0,70.0,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,28.539999999999992,0.0
2025-03-04 04:45:00,701.35,-1059.44,0.0,100.0,90.12333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,28.599999999999994,0.0
2025-03-04 05:00:00,711.2400000000001,-1063.6799999999998,0.0,100.0,90.06666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,28.720000000000006,0.0
2025-03-04 05:15:00,713.3533333333334,-1055.21,0.0,100.0,90.04,1765.03,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,28.769999999999996,0.0
2025-03-04 05:30:00,711.9433333333333,-1055.21,0.0,100.0,90.02,1765.03,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,28.639999999999993,0.0
2025-03-04 05:45:00,704.8800000000001,-1055.21,0.0,100.0,90.06333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,28.880000000000003,0.0
2025-03-04 06:00:00,725.3633333333333,-1038.25,0.0,100.0,89.99666666666667,1757.256666666667,0.0,70.0,99.44666666666666,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,28.959999999999994,0.0
2025-03-04 06:15:00,701.35,-1061.56,0.0,100.0,89.92333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,28.929999999999993,0.0
2025-03-04 06:30:00,699.23,-1067.92,0.0,100.0,89.88333333333333,1765.03,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,29.189999999999998,0.0
2025-03-04 06:45:00,711.2366666666667,-1063.6799999999998,0.0,100.0,89.96666666666665,1765.03,0.0,70.0,100.0,,0.0,,,,69.88666666666666,,,67.0,69.0,1.0,,,,28.989999999999995,0.0
2025-03-04 07:00:00,709.8266666666667,-1036.1399999999999,0.0,100.0,89.85666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,28.749999999999993,0.0
2025-03-04 07:15:00,722.5366666666667,-1031.9,0.0,100.0,89.64999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,29.049999999999997,0.0
2025-03-04 07:30:00,711.2366666666667,-1063.6799999999998,0.0,100.0,90.02666666666666,1765.03,0.0,70.0,100.0,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,28.929999999999993,0.0
2025-03-04 07:45:00,709.1166666666668,-1053.09,0.0,100.0,90.44666666666667,1762.9099999999999,0.0,70.0,99.95666666666666,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,28.660000000000004,0.0
2025-03-04 08:00:00,709.12,-1048.85,0.0,100.0,90.52999999999999,1765.03,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.080000000000005,0.0
2025-03-04 08:15:00,709.8233333333334,-1053.09,0.0,100.0,90.41666666666667,1765.03,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.069999999999993,0.0
2025-03-04 08:30:00,710.5300000000001,-1053.09,0.0,100.0,89.83333333333333,1758.6733333333334,0.0,70.0,99.45,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,28.539999999999992,0.0
2025-03-04 08:45:00,702.7633333333333,-1063.68,0.0,100.0,90.06333333333333,1755.14,0.0,70.0,99.04333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,28.79,0.0
2025-03-04 09:00:00,700.6433333333334,-1059.44,0.0,100.0,90.13999999999999,1756.5533333333333,0.0,70.0,99.25666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,28.869999999999997,0.0
2025-03-04 09:15:00,705.5866666666667,-1019.18,0.0,100.0,90.39333333333333,1739.5999999999997,0.0,70.0,97.86333333333333,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,28.419999999999995,0.0
2025-03-04 09:30:00,702.0566666666667,-1038.25,0.0,100.0,90.54333333333334,1726.8866666666665,0.0,70.0,97.04666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,28.57,0.0
2025-03-04 09:45:00,698.5233333333334,-1008.58,0.0,100.0,91.01333333333332,1708.5233333333333,0.0,70.0,95.14666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,28.370000000000005,0.0
2025-03-04 10:00:00,705.59,-1006.47,0.0,100.0,89.27,1692.9833333333333,0.0,70.0,93.88,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,28.569999999999993,0.0
2025-03-04 10:15:00,700.6433333333334,-991.64,0.0,100.0,87.29666666666667,1684.51,0.0,70.0,93.28000000000002,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,24.560000000000002,0.0
2025-03-04 10:30:00,743.7266666666666,-957.73,0.0,100.0,86.87333333333333,1671.0900000000001,0.0,70.0,92.13666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,23.370000000000005,0.0
2025-03-04 10:45:00,808.7066666666666,-875.1,0.0,100.0,86.02666666666666,1676.0333333333335,0.0,70.0,92.56666666666666,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,22.529999999999994,0.0
2025-03-04 11:00:00,827.7766666666666,-862.39,0.0,100.0,85.56,1678.1566666666665,0.0,70.0,92.76333333333332,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,22.190000000000005,0.0
2025-03-04 11:15:00,850.3766666666667,-843.3199999999999,0.0,100.0,86.34333333333332,1691.5766666666666,0.0,70.0,93.71,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.04,0.0
2025-03-04 11:30:00,861.68,-832.72,0.0,100.0,85.52333333333333,1691.5766666666666,0.0,70.0,93.76333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.89,0.0
2025-03-04 11:45:00,851.0833333333334,-843.32,0.0,100.0,86.72666666666667,1689.4533333333331,0.0,70.0,93.67666666666666,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,23.389999999999993,0.0
2025-03-04 12:00:00,877.9233333333333,-815.7699999999999,0.0,100.0,86.50999999999999,1690.1633333333332,0.0,70.0,93.73,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.510000000000005,0.0
2025-03-04 12:15:00,870.1533333333333,-822.13,0.0,100.0,86.48666666666666,1682.3933333333334,0.0,70.0,93.06333333333333,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,25.300000000000004,0.0
2025-03-04 12:30:00,884.2800000000001,-794.58,0.0,100.0,86.0,1689.4566666666667,0.0,70.0,93.64,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.79,0.0
2025-03-04 12:45:00,892.0499999999998,-796.7,0.0,100.0,85.05,1688.75,0.0,70.0,93.64,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.869999999999997,0.0
2025-03-04 13:00:00,885.6933333333333,-796.7,0.0,100.0,83.75333333333333,1639.3100000000002,0.0,70.0,89.31,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,21.869999999999997,0.0
2025-03-04 13:15:00,1083.4566666666667,-468.27,0.0,100.0,81.18666666666667,1609.64,0.0,70.0,86.87666666666667,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,16.239999999999995,0.0
2025-03-04 13:30:00,1070.0366666666666,-603.8800000000001,0.0,100.0,84.38,1686.63,0.0,70.0,93.38,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,21.03,0.0
2025-03-04 13:45:00,1079.2166666666667,-610.24,0.0,100.0,83.41333333333334,1681.6833333333334,0.0,70.0,92.88333333333333,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,21.14,0.0
2025-03-04 14:00:00,1082.04,-608.1200000000001,0.0,100.0,83.85333333333334,1682.39,0.0,70.0,92.92333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,20.990000000000002,0.0
2025-03-04 14:15:00,1084.8633333333335,-608.1200000000001,0.0,100.0,84.34333333333333,1675.33,0.0,70.0,92.32333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,20.689999999999998,0.0
2025-03-04 14:30:00,1149.8466666666666,-508.53,0.0,100.0,84.32666666666667,1642.13,0.0,70.0,89.50333333333333,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,20.700000000000003,0.0
2025-03-04 14:45:00,1190.8133333333333,-459.78999999999996,0.0,100.0,84.56666666666666,1634.36,0.0,70.0,88.99666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,20.42000000000001,0.0
2025-03-04 15:00:00,1245.1933333333334,-358.0899999999999,0.0,100.0,82.83,1597.6333333333332,0.0,70.0,85.82666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,18.89,0.0
2025-03-04 15:15:00,1180.9233333333334,-389.8700000000001,0.0,100.0,82.30333333333333,1601.87,0.0,70.0,86.06,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,18.14,0.0
2025-03-04 15:30:00,1167.5033333333333,-430.1399999999999,0.0,100.0,82.85666666666667,1572.9166666666667,0.0,70.0,83.57666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,18.08,0.0
2025-03-04 15:45:00,1160.4399999999998,-419.53,0.0,100.0,81.36666666666667,1534.7733333333333,0.0,70.0,80.41666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,16.61,0.0
2025-03-04 16:00:00,1166.0933333333332,-332.6600000000001,0.0,100.0,82.10666666666667,1476.86,0.0,70.0,75.54666666666667,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,15.940000000000012,0.0
2025-03-04 16:15:00,1188.6899999999998,-203.41000000000008,0.0,100.0,79.94666666666666,1486.04,0.0,70.0,75.94666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,19.14,0.0
2025-03-04 16:30:00,1142.7833333333333,-425.8900000000001,0.0,100.0,82.25666666666667,1438.7166666666665,0.0,70.0,72.06333333333333,,0.0,,,,70.34666666666668,,,67.0,69.0,1.0,,,,26.32,0.0
2025-03-04 16:45:00,1163.2666666666667,-233.06999999999994,0.0,100.0,78.73666666666666,1463.4399999999998,0.0,70.0,74.12333333333333,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,16.029999999999994,0.0
2025-03-04 17:00:00,1171.74,-353.85000000000014,0.0,100.0,81.39333333333333,1494.5166666666667,0.0,70.0,76.97333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,22.18999999999999,0.0
2025-03-04 17:15:00,1178.8033333333333,-294.52,0.0,100.0,80.78666666666668,1459.9066666666668,0.0,70.0,74.06,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,21.730000000000004,0.0
