time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 17:30:00,1178.8033333333333,-275.45000000000005,0.0,100.0,79.54333333333334,1458.4966666666667,0.0,70.0,73.76666666666667,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,18.71999999999999,0.0
2025-03-04 17:45:00,1178.8066666666666,-266.98,0.0,100.0,79.17,1412.5866666666668,0.0,70.0,69.96666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,18.64,0.0
2025-03-04 18:00:00,1211.2933333333333,-190.70000000000005,0.0,100.0,78.09666666666668,1368.7966666666669,0.0,70.0,65.91333333333333,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,16.1,0.0
2025-03-04 18:15:00,1228.95,-131.3699999999999,0.0,100.0,77.23,1367.3833333333332,0.0,70.0,66.07333333333334,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-03-04 18:30:00,1226.8300000000002,-165.26999999999998,0.0,100.0,77.01333333333334,1371.6200000000001,0.0,70.0,66.33333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-03-04 18:45:00,1225.42,-158.91999999999985,0.0,100.0,76.27333333333333,1338.4266666666665,0.0,70.0,63.54333333333333,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,15.669999999999995,0.0
2025-03-04 19:00:00,1253.6666666666667,-63.569999999999936,0.0,100.0,74.55,1321.4766666666667,0.0,70.0,62.093333333333334,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,13.689999999999998,0.0
2025-03-04 19:15:00,1252.2566666666667,-36.01999999999998,0.0,100.0,73.72333333333334,1317.9433333333334,0.0,70.0,62.17666666666667,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,12.319999999999993,0.0
2025-03-04 19:30:00,1233.1866666666667,-97.47000000000003,0.0,100.0,75.35333333333334,1330.6566666666668,0.0,70.0,62.836666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,12.340000000000003,0.0
2025-03-04 19:45:00,1236.72,-108.05999999999995,0.0,100.0,75.17666666666666,1324.2966666666666,0.0,70.0,62.43666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-03-04 20:00:00,1256.4933333333333,-55.100000000000136,0.0,100.0,74.29333333333334,1315.1200000000001,0.0,70.0,61.52,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,12.479999999999997,0.0
2025-03-04 20:15:00,1250.8466666666666,-52.97000000000003,0.0,100.0,75.47,1311.5866666666666,0.0,70.0,61.4,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.200000000000003,0.0
2025-03-04 20:30:00,1251.55,-72.04999999999995,0.0,100.0,74.58666666666666,1312.2933333333333,0.0,70.0,61.326666666666675,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,12.350000000000001,0.0
2025-03-04 20:45:00,1226.83,-84.75999999999999,0.0,100.0,74.80333333333334,1294.6366666666665,0.0,70.0,59.81333333333333,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,12.43,0.0
2025-03-04 21:00:00,908.2933333333334,-46.6099999999999,0.0,100.0,75.18666666666667,1281.2133333333334,0.0,70.0,59.0,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,12.449999999999996,0.0
2025-03-04 21:15:00,666.7433333333333,-557.26,0.0,100.0,75.96333333333332,1209.8799999999999,0.0,70.0,52.47666666666667,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,15.700000000000003,0.0
2025-03-04 21:30:00,661.7966666666666,-523.36,0.0,100.0,73.85,1181.6299999999999,0.0,70.0,50.13666666666666,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,13.909999999999997,0.0
2025-03-04 21:45:00,662.5,-506.41999999999996,0.0,100.0,73.42666666666666,1178.1,0.0,70.0,49.73333333333333,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-03-04 22:00:00,650.4966666666667,-531.84,0.0,100.0,74.3,1180.2166666666665,0.0,70.0,49.99666666666667,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,12.769999999999996,0.0
2025-03-04 22:15:00,654.0266666666666,-508.53,0.0,100.0,74.55333333333333,1180.2166666666665,0.0,70.0,49.68666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,13.579999999999998,0.0
2025-03-04 22:30:00,644.8466666666667,-555.1500000000001,0.0,100.0,74.30666666666667,1183.75,0.0,70.0,50.416666666666664,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,15.889999999999993,0.0
2025-03-04 22:45:00,650.4966666666667,-538.1899999999999,0.0,100.0,74.01333333333334,1181.6299999999999,0.0,70.0,49.843333333333334,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,14.460000000000008,0.0
2025-03-04 23:00:00,645.5533333333333,-542.4399999999999,0.0,100.0,74.14999999999999,1185.8666666666666,0.0,70.0,50.54,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,11.999999999999993,0.0
2025-03-04 23:15:00,639.1933333333333,-553.03,0.0,100.0,74.87,1185.1599999999999,0.0,70.0,50.32333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,16.21,0.0
2025-03-04 23:30:00,635.66,-555.15,0.0,100.0,75.31,1190.1033333333332,0.0,70.0,50.76333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.669999999999995,0.0
2025-03-04 23:45:00,630.7199999999999,-550.9100000000001,0.0,100.0,75.5,1187.9833333333333,0.0,70.0,50.63333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,16.319999999999993,0.0
2025-03-05 00:00:00,632.1366666666667,-557.2600000000001,0.0,100.0,75.24666666666667,1184.4533333333331,0.0,70.0,50.25,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,16.33,0.0
2025-03-05 00:15:00,634.25,-550.91,0.0,100.0,74.34666666666668,1180.9199999999998,0.0,70.0,50.18666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,16.61,0.0
2025-03-05 00:30:00,633.5466666666666,-536.0799999999999,0.0,100.0,74.24666666666667,1181.6266666666668,0.0,70.0,50.129999999999995,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,15.660000000000004,0.0
2025-03-05 00:45:00,1048.8466666666666,-309.35,0.0,100.0,74.26333333333334,1248.7266666666667,0.0,70.0,55.79,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-03-05 01:00:00,1137.1333333333334,-101.71000000000004,0.0,99.83333333333333,74.58,1182.3366666666668,0.0,70.0,50.17333333333334,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,12.480000000000004,0.0
2025-03-05 01:15:00,1142.7833333333333,-12.710000000000036,0.0,100.0,72.39333333333333,1156.91,0.0,70.0,47.916666666666664,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,8.290000000000006,0.0
2025-03-05 01:30:00,1135.72,-27.550000000000182,0.0,100.0,73.36666666666666,1162.5600000000002,0.0,70.0,48.06666666666666,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,8.449999999999996,0.0
2025-03-05 01:45:00,1155.4966666666667,2.1200000000001182,0.0,100.0,72.28333333333333,1167.5033333333333,0.0,70.0,48.873333333333335,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,8.609999999999992,0.0
2025-03-05 02:00:00,1052.3766666666668,-48.74000000000001,0.0,100.0,73.77,1153.3766666666668,0.0,70.0,47.76,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,8.549999999999997,0.0
2025-03-05 02:15:00,826.3633333333333,84.75,0.0,97.5,72.92,1079.9233333333334,0.0,70.0,41.25,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,8.469999999999999,0.0
2025-03-05 02:30:00,644.14,-455.55999999999995,0.0,100.0,71.33666666666666,1146.3166666666666,0.0,70.0,46.830000000000005,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,12.269999999999996,0.0
2025-03-05 02:45:00,638.49,-521.25,0.0,100.0,74.72,1182.3366666666668,0.0,70.0,50.23,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,16.929999999999993,0.0
2025-03-05 03:00:00,633.5466666666666,-559.38,0.0,100.0,75.93333333333332,1183.04,0.0,70.0,50.23333333333333,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,17.11999999999999,0.0
2025-03-05 03:15:00,891.3433333333332,-502.1700000000001,0.0,92.0,75.14666666666666,1078.51,0.0,70.0,41.10333333333333,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,9.429999999999993,0.0
2025-03-05 03:30:00,1079.216666666667,10.600000000000136,0.0,76.16666666666667,72.63333333333333,1083.45,0.0,70.0,41.56,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,8.030000000000001,0.0
2025-03-05 03:45:00,1123.71,10.589999999999918,0.0,83.33333333333333,72.99,1113.8266666666666,0.0,70.0,44.21,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,8.549999999999997,0.0
2025-03-05 04:00:00,1130.7766666666666,4.240000000000009,0.0,94.5,72.49333333333334,1135.0133333333333,0.0,70.0,45.946666666666665,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,9.049999999999997,0.0
2025-03-05 04:15:00,1123.0066666666667,-42.38000000000011,0.0,100.0,73.37,1169.6233333333332,0.0,70.0,49.06999999999999,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,8.61,0.0
2025-03-05 04:30:00,1117.3566666666666,-80.51999999999998,0.0,100.0,73.55666666666667,1180.2166666666665,0.0,70.0,49.903333333333336,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,10.079999999999998,0.0
2025-03-05 04:45:00,1123.006666666667,-67.79999999999995,0.0,100.0,75.26,1194.3433333333332,0.0,70.0,51.00666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,12.800000000000004,0.0
2025-03-05 05:00:00,1130.7766666666666,-65.68000000000006,0.0,100.0,74.96666666666667,1207.76,0.0,70.0,52.199999999999996,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,12.870000000000005,0.0
2025-03-05 05:15:00,1133.6000000000001,-82.63000000000011,0.0,100.0,74.41333333333334,1245.8999999999999,0.0,70.0,55.666666666666664,,0.0,,,,69.74333333333334,,,67.0,69.0,1.0,,,,12.810000000000002,0.0
2025-03-05 05:30:00,1118.7700000000002,-169.51,0.0,100.0,74.86,1305.2266666666667,0.0,70.0,60.49333333333333,,0.0,,,,69.59666666666668,,,67.0,69.0,1.0,,,,12.840000000000003,0.0
2025-03-05 05:45:00,1114.5333333333333,-190.70000000000005,0.0,100.0,74.54666666666667,1322.89,0.0,70.0,62.4,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,12.970000000000006,0.0
2025-03-05 06:00:00,1130.0666666666666,-207.6500000000001,0.0,100.0,76.46333333333334,1346.8999999999999,0.0,70.0,64.19666666666667,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,16.260000000000005,0.0
2025-03-05 06:15:00,1117.3566666666668,-290.28,0.0,100.0,77.70333333333333,1386.4533333333336,0.0,70.0,67.45333333333333,,0.0,,,,69.65666666666665,,,67.0,69.0,1.0,,,,16.300000000000004,0.0
2025-03-05 06:30:00,1137.84,-226.72000000000003,0.0,100.0,78.94666666666667,1343.3700000000001,0.0,70.0,63.99,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,15.970000000000006,0.0
2025-03-05 06:45:00,1111.0,-203.40999999999985,0.0,100.0,78.51333333333334,1320.0633333333333,0.0,70.0,62.10333333333333,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-05 07:00:00,1070.743333333333,-207.6500000000001,0.0,100.0,78.31,1323.5933333333332,0.0,70.0,62.20666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,12.859999999999992,0.0
2025-03-05 07:15:00,1069.33,-258.5,0.0,100.0,78.00666666666666,1324.3,0.0,70.0,62.300000000000004,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.429999999999993,0.0
2025-03-05 07:30:00,1088.3966666666668,-256.3900000000001,0.0,100.0,78.35000000000001,1325.7133333333334,0.0,70.0,62.376666666666665,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.440000000000005,0.0
2025-03-05 07:45:00,1080.6299999999999,-239.43000000000006,0.0,100.0,78.46,1325.0066666666667,0.0,70.0,62.410000000000004,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.189999999999998,0.0
2025-03-05 08:00:00,1073.5666666666666,-256.3900000000001,0.0,100.0,78.62666666666667,1329.9533333333331,0.0,70.0,62.63333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.28,0.0
2025-03-05 08:15:00,1070.74,-264.8599999999999,0.0,100.0,78.49333333333333,1340.5466666666669,0.0,70.0,63.65333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,16.309999999999995,0.0
2025-03-05 08:30:00,1077.8033333333333,-300.8799999999999,0.0,100.0,78.64999999999999,1380.0966666666666,0.0,70.0,67.12666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,16.230000000000004,0.0
2025-03-05 08:45:00,1089.8100000000002,-307.24,0.0,100.0,80.52333333333333,1405.5233333333333,0.0,70.0,69.07333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,18.999999999999993,0.0
2025-03-05 09:00:00,1096.8733333333332,-322.06999999999994,0.0,100.0,80.23333333333333,1416.1200000000001,0.0,70.0,69.77333333333333,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,18.97,0.0
2025-03-05 09:15:00,1114.53,-375.03999999999996,0.0,100.0,79.74666666666667,1467.6766666666665,0.0,70.0,74.59666666666668,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,19.54,0.0
2025-03-05 09:30:00,1161.8566666666666,-317.8299999999999,0.0,100.0,80.66333333333334,1466.9733333333334,0.0,70.0,74.56,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,22.199999999999996,0.0
2025-03-05 09:45:00,1177.39,-311.48,0.0,100.0,81.55333333333333,1476.86,0.0,70.0,75.25333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,21.630000000000003,0.0
2025-03-05 10:00:00,1175.2700000000002,-283.92999999999984,0.0,100.0,81.91333333333334,1478.9766666666667,0.0,70.0,75.60666666666667,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,22.199999999999996,0.0
2025-03-05 10:15:00,1172.4466666666667,-322.06999999999994,0.0,100.0,82.74666666666667,1490.2766666666666,0.0,70.0,76.44333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,22.300000000000004,0.0
2025-03-05 10:30:00,1176.6866666666667,-296.6400000000001,0.0,100.0,82.55,1498.7533333333333,0.0,70.0,77.57666666666667,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,22.39,0.0
2025-03-05 10:45:00,1126.5366666666666,-385.6400000000001,0.0,100.0,82.49,1518.53,0.0,70.0,78.92,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,22.289999999999992,0.0
2025-03-05 11:00:00,1085.5733333333335,-406.81999999999994,0.0,100.0,82.58999999999999,1531.243333333333,0.0,70.0,79.97333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.39,0.0
2025-03-05 11:15:00,1058.7333333333333,-464.03,0.0,100.0,83.0,1520.6499999999999,0.0,70.0,79.10333333333334,,0.0,,,,69.92666666666668,,,67.0,69.0,1.0,,,,22.370000000000005,0.0
2025-03-05 11:30:00,1068.62,-442.85000000000014,0.0,100.0,83.04,1512.1733333333334,0.0,70.0,78.37333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.470000000000006,0.0
2025-03-05 11:45:00,1015.65,-466.1500000000001,0.0,100.0,83.03,1509.3500000000001,0.0,70.0,78.2,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,22.730000000000004,0.0
2025-03-05 12:00:00,925.9499999999999,-542.4300000000001,0.0,100.0,83.05333333333333,1480.39,0.0,70.0,75.63,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,23.269999999999996,0.0
2025-03-05 12:15:00,904.7633333333333,-569.9799999999999,0.0,100.0,81.15666666666667,1468.3833333333332,0.0,70.0,74.63,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,20.410000000000004,0.0
2025-03-05 12:30:00,900.5266666666666,-567.8600000000001,0.0,100.0,81.57,1457.0833333333333,0.0,70.0,73.69666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,20.269999999999996,0.0
2025-03-05 12:45:00,909.0,-536.08,0.0,100.0,81.8,1441.5466666666664,0.0,70.0,72.40333333333332,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,20.25,0.0
2025-03-05 13:00:00,914.65,-517.0,0.0,100.0,81.88333333333333,1426.0033333333333,0.0,70.0,71.02,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,20.279999999999994,0.0
2025-03-05 13:15:00,902.6433333333333,-517.0100000000001,0.0,100.0,81.84666666666668,1414.7066666666667,0.0,70.0,70.0,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,20.339999999999996,0.0
2025-03-05 13:30:00,912.5300000000001,-491.5799999999999,0.0,100.0,81.04333333333334,1396.3433333333332,0.0,70.0,68.41333333333334,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,20.21,0.0
2025-03-05 13:45:00,904.0566666666667,-466.1500000000001,0.0,100.0,79.73666666666666,1387.1599999999999,0.0,70.0,67.34333333333333,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,16.96,0.0
2025-03-05 14:00:00,902.6433333333333,-480.99,0.0,100.0,79.91666666666667,1377.2699999999998,0.0,70.0,66.89,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-03-05 14:15:00,906.1733333333333,-459.79999999999995,0.0,100.0,79.41666666666667,1341.9566666666667,0.0,70.0,63.839999999999996,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,16.779999999999994,0.0
2025-03-05 14:30:00,910.41,,0.0,100.0,79.19333333333334,1336.3066666666666,0.0,70.0,63.29666666666666,,0.0,,,,70.15333333333332,,,67.0,69.0,1.0,,,,,
2025-03-05 14:45:00,899.1133333333333,-449.21000000000004,0.0,100.0,78.87666666666667,1326.42,0.0,70.0,62.43,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-03-05 15:00:00,892.7566666666667,-428.01,0.0,100.0,77.85333333333334,1324.3,0.0,70.0,62.51666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,13.96,0.0
2025-03-05 15:15:00,861.6766666666667,-434.3699999999999,0.0,100.0,77.71333333333334,1337.72,0.0,70.0,63.43000000000001,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,14.250000000000007,0.0
2025-03-05 15:30:00,795.2833333333333,-538.1999999999999,0.0,100.0,78.55333333333333,1351.8466666666666,0.0,70.0,64.65333333333332,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.080000000000005,0.0
2025-03-05 15:45:00,699.9366666666666,-616.6,0.0,100.0,79.45,1348.3166666666666,0.0,70.0,64.27666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,18.730000000000004,0.0
2025-03-05 16:00:00,685.8133333333334,-663.2099999999999,0.0,100.0,80.07333333333334,1348.3166666666666,0.0,70.0,64.36333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.49000000000001,0.0
2025-03-05 16:15:00,685.1033333333334,-673.8100000000001,0.0,100.0,80.16666666666667,1351.1433333333332,0.0,70.0,64.51,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.24000000000001,0.0
2025-03-05 16:30:00,669.5633333333334,-678.05,0.0,100.0,79.89666666666666,1355.3766666666668,0.0,70.0,64.78666666666668,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,19.159999999999997,0.0
2025-03-05 16:45:00,662.5033333333334,-711.9399999999999,0.0,100.0,80.17666666666666,1370.9133333333332,0.0,70.0,66.16666666666667,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-05 17:00:00,666.0366666666667,-694.99,0.0,100.0,80.23,1373.0333333333335,0.0,70.0,66.38,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,19.46,0.0
2025-03-05 17:15:00,656.1466666666666,-731.01,0.0,100.0,80.21666666666667,1386.4533333333336,0.0,70.0,67.23333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,19.370000000000005,0.0
2025-03-05 17:30:00,665.33,-731.01,0.0,100.0,81.17,1389.9833333333333,0.0,70.0,68.2,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-05 17:45:00,663.21,-728.89,0.0,100.0,80.55333333333333,1385.0433333333333,0.0,70.0,67.54,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,19.449999999999996,0.0
2025-03-05 18:00:00,656.85,-731.02,0.0,100.0,80.70333333333333,1391.3999999999999,0.0,70.0,67.83666666666666,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,19.29,0.0
2025-03-05 18:15:00,650.4966666666666,-726.7800000000001,0.0,100.0,81.3,1392.8100000000002,0.0,70.0,68.19333333333333,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,21.529999999999994,0.0
2025-03-05 18:30:00,644.85,-745.84,0.0,100.0,80.87666666666667,1363.8500000000001,0.0,70.0,65.74666666666667,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,19.39,0.0
2025-03-05 18:45:00,639.9033333333333,-714.06,0.0,100.0,80.89333333333333,1345.49,0.0,70.0,64.03666666666668,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,19.369999999999997,0.0
2025-03-05 19:00:00,638.4899999999999,-707.7000000000002,0.0,100.0,80.77999999999999,1338.4233333333334,0.0,70.0,63.5,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,19.22,0.0
2025-03-05 19:15:00,642.02,-675.9200000000001,0.0,100.0,80.69,1333.48,0.0,70.0,63.49,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,19.43,0.0
2025-03-05 19:30:00,639.1966666666666,-711.94,0.0,100.0,80.45666666666666,1353.2566666666667,0.0,70.0,64.75333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.79,0.0
2025-03-05 19:45:00,639.9033333333333,-752.2,0.0,100.0,81.08,1394.2233333333334,0.0,70.0,68.16,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,19.699999999999996,0.0
2025-03-05 20:00:00,643.4333333333333,-762.8000000000001,0.0,100.0,82.53666666666668,1394.93,0.0,70.0,68.34333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,22.96,0.0
2025-03-05 20:15:00,642.02,-756.4399999999999,0.0,100.0,83.3,1406.9333333333334,0.0,70.0,69.30666666666667,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,22.77000000000001,0.0
2025-03-05 20:30:00,637.7833333333333,-783.9800000000001,0.0,100.0,83.39999999999999,1414.0,0.0,70.0,69.57,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,22.840000000000003,0.0
2025-03-05 20:45:00,636.3733333333333,-779.7500000000001,0.0,100.0,83.47000000000001,1428.8333333333333,0.0,70.0,71.17333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,22.97,0.0
2025-03-05 21:00:00,642.7266666666666,-803.0600000000001,0.0,100.0,83.49666666666667,1444.3700000000001,0.0,70.0,72.63,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.9,0.0
2025-03-05 21:15:00,639.9,-796.7,0.0,100.0,83.65666666666668,1457.0833333333333,0.0,70.0,73.69,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.840000000000003,0.0
2025-03-05 21:30:00,641.3133333333334,-826.37,0.0,100.0,83.80666666666667,1463.4399999999998,0.0,70.0,74.19333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,22.619999999999997,0.0
2025-03-05 21:45:00,634.2533333333333,-813.6500000000001,0.0,100.0,84.85666666666667,1462.7333333333333,0.0,70.0,74.00666666666667,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,23.870000000000005,0.0
2025-03-05 22:00:00,631.4266666666666,-828.48,0.0,100.0,83.58666666666666,1453.55,0.0,70.0,73.53666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,23.059999999999995,0.0
2025-03-05 22:15:00,628.6033333333334,-830.5999999999999,0.0,100.0,84.53666666666668,1468.3833333333332,0.0,70.0,74.58333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,22.830000000000005,0.0
2025-03-05 22:30:00,627.1899999999999,-849.6699999999998,0.0,100.0,85.21333333333332,1478.9766666666667,0.0,70.0,75.44,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,25.550000000000004,0.0
2025-03-05 22:45:00,632.84,-841.2,0.0,100.0,86.19666666666666,1496.6366666666665,0.0,70.0,77.06333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,26.269999999999996,0.0
2025-03-05 23:00:00,627.8966666666666,-881.45,0.0,100.0,86.45333333333333,1522.0600000000002,0.0,70.0,79.35666666666667,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,26.679999999999993,0.0
2025-03-05 23:15:00,630.7233333333332,-894.1600000000001,0.0,100.0,86.40666666666668,1517.1166666666668,0.0,70.0,79.24333333333333,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,26.6,0.0
2025-03-05 23:30:00,628.6033333333334,-894.1699999999998,0.0,100.0,86.39999999999999,1513.5866666666668,0.0,70.0,78.69666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,26.33,0.0
2025-03-05 23:45:00,627.8966666666666,-889.9299999999998,0.0,100.0,86.47666666666667,1515.0,0.0,70.0,78.70333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,26.310000000000002,0.0
2025-03-06 00:00:00,637.78,-902.6500000000001,0.0,100.0,87.83333333333333,1543.9566666666667,0.0,70.0,81.33999999999999,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,26.70000000000001,0.0
2025-03-06 00:15:00,632.8366666666667,-902.6500000000001,0.0,100.0,86.81666666666666,1533.3633333333335,0.0,70.0,80.16333333333334,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,26.900000000000006,0.0
2025-03-06 00:30:00,622.95,-915.3599999999999,0.0,100.0,87.77666666666666,1539.72,0.0,70.0,80.29666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,26.890000000000008,0.0
2025-03-06 00:45:00,628.6033333333334,-898.4000000000001,0.0,100.0,86.74333333333334,1532.6566666666668,0.0,70.0,80.32333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.93,0.0
2025-03-06 01:00:00,629.31,-909.0,0.0,100.0,87.72333333333334,1541.8400000000001,0.0,70.0,80.98,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,26.789999999999992,0.0
2025-03-06 01:15:00,630.7199999999999,-913.24,0.0,100.0,86.58333333333333,1539.72,0.0,70.0,80.75,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,27.090000000000003,0.0
2025-03-06 01:30:00,630.01,-923.84,0.0,100.0,86.92333333333333,1539.0166666666667,0.0,70.0,80.61666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,26.96,0.0
2025-03-06 01:45:00,628.6,-900.53,0.0,100.0,86.70666666666666,1535.4799999999998,0.0,70.0,80.73333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,26.96,0.0
2025-03-06 02:00:00,632.84,-904.76,0.0,100.0,88.00666666666666,1541.8366666666668,0.0,70.0,80.98666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.29,0.0
2025-03-06 02:15:00,630.0166666666667,-898.4000000000001,0.0,100.0,87.83333333333333,1539.7166666666665,0.0,70.0,80.65666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,27.28000000000001,0.0
2025-03-06 02:30:00,631.4266666666666,-913.23,0.0,100.0,86.69333333333334,1540.4233333333334,0.0,70.0,80.74,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,27.120000000000005,0.0
2025-03-06 02:45:00,629.3066666666667,-921.7099999999999,0.0,100.0,88.24666666666667,1543.9533333333331,0.0,70.0,81.15666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,30.880000000000003,0.0
2025-03-06 03:00:00,635.6633333333333,-906.88,0.0,100.0,88.15666666666668,1546.78,0.0,70.0,81.34666666666668,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,29.58,0.0
2025-03-06 03:15:00,632.1333333333333,-913.23,0.0,100.0,87.43333333333334,1545.3666666666668,0.0,70.0,81.0,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,28.97,0.0
2025-03-06 03:30:00,633.5466666666667,-898.4,0.0,100.0,88.2,1546.0733333333335,0.0,70.0,81.19333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,29.17000000000001,0.0
2025-03-06 03:45:00,633.5433333333334,-909.0,0.0,100.0,89.44,1546.78,0.0,70.0,81.37,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.309999999999995,0.0
2025-03-06 04:00:00,625.07,-925.9499999999999,0.0,100.0,89.33,1547.4866666666667,0.0,70.0,81.57000000000001,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,29.819999999999993,0.0
2025-03-06 04:15:00,627.1899999999999,-921.71,0.0,100.0,88.48333333333333,1543.9533333333336,0.0,70.0,81.23,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,30.72,0.0
2025-03-06 04:30:00,637.0766666666667,-917.47,0.0,100.0,88.54666666666667,1539.72,0.0,70.0,80.73666666666666,,0.0,,,,69.99666666666666,,,67.0,69.0,1.0,,,,30.15,0.0
2025-03-06 04:45:00,633.5466666666666,-917.47,0.0,100.0,88.56666666666666,1548.8999999999999,0.0,70.0,81.38,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,28.490000000000002,0.0
2025-03-06 05:00:00,626.4833333333333,-919.5899999999999,0.0,100.0,89.50666666666666,1548.8999999999999,0.0,70.0,81.68,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,29.749999999999993,0.0
2025-03-06 05:15:00,633.5466666666666,-909.0,0.0,100.0,90.03000000000002,1546.0733333333335,0.0,70.0,81.38,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.759999999999998,0.0
2025-03-06 05:30:00,640.61,-877.21,0.0,100.0,87.99666666666667,1534.7733333333333,0.0,70.0,80.48666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,28.050000000000004,0.0
2025-03-06 05:45:00,632.84,-917.47,0.0,100.0,88.37,1541.8400000000001,0.0,70.0,81.19,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,30.650000000000006,0.0
2025-03-06 06:00:00,640.61,-894.1600000000001,0.0,100.0,87.91666666666667,1547.4866666666667,0.0,70.0,81.50666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,27.380000000000003,0.0
2025-03-06 06:15:00,632.1333333333333,-906.8800000000001,0.0,100.0,88.80333333333333,1543.9566666666667,0.0,70.0,81.08333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,29.75,0.0
2025-03-06 06:30:00,638.4899999999999,-898.4,0.0,100.0,87.71,1537.6000000000001,0.0,70.0,80.89999999999999,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,28.810000000000002,0.0
2025-03-06 06:45:00,634.25,-919.6,0.0,100.0,88.13,1543.25,0.0,70.0,81.15666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.979999999999997,0.0
2025-03-06 07:00:00,631.4266666666666,-906.8800000000001,0.0,100.0,88.23666666666668,1545.3666666666668,0.0,70.0,80.88,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.179999999999993,0.0
2025-03-06 07:15:00,634.9566666666666,-889.93,0.0,100.0,88.50666666666666,1546.7833333333335,0.0,70.0,80.89999999999999,,0.0,,,,69.99333333333333,,,67.0,69.0,1.0,,,,29.28,0.0
2025-03-06 07:30:00,642.73,-894.16,0.0,100.0,88.36666666666667,1544.6599999999999,0.0,70.0,81.29333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,29.010000000000005,0.0
2025-03-06 07:45:00,638.4899999999999,-909.0,0.0,100.0,88.19,1546.0733333333335,0.0,70.0,81.23666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,28.65,0.0
2025-03-06 08:00:00,639.1966666666666,-913.2300000000001,0.0,100.0,89.39666666666666,1549.6066666666666,0.0,70.0,81.42,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,31.000000000000007,0.0
2025-03-06 08:15:00,637.7833333333333,-906.8800000000001,0.0,100.0,89.70666666666666,1549.6066666666666,0.0,70.0,81.58333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,30.78000000000001,0.0
2025-03-06 08:30:00,634.9566666666666,-913.2400000000001,0.0,100.0,88.52333333333333,1546.78,0.0,70.0,81.34333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,31.0,0.0
2025-03-06 08:45:00,645.5500000000001,-923.8299999999999,0.0,100.0,89.72666666666667,1553.8433333333332,0.0,70.0,81.96,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,30.559999999999995,0.0
2025-03-06 09:00:00,641.3133333333334,-894.1700000000001,0.0,100.0,88.94,1544.6633333333332,0.0,70.0,80.86666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,30.93,0.0
2025-03-06 09:15:00,628.6033333333334,-925.9499999999999,0.0,100.0,89.87,1555.9633333333331,0.0,70.0,82.32,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,30.92,0.0
2025-03-06 09:30:00,639.9033333333333,-902.6400000000001,0.0,100.0,89.75999999999999,1553.8466666666666,0.0,70.0,82.00333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.869999999999997,0.0
2025-03-06 09:45:00,637.0733333333333,-921.72,0.0,100.0,89.82,1556.6733333333334,0.0,70.0,82.06666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,30.979999999999997,0.0
2025-03-06 10:00:00,644.14,-892.0500000000001,0.0,100.0,88.15333333333332,1537.6000000000001,0.0,70.0,80.53,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,27.609999999999992,0.0
2025-03-06 10:15:00,642.7266666666666,-894.1700000000001,0.0,100.0,88.11333333333333,1543.96,0.0,70.0,81.12333333333333,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,28.07,0.0
2025-03-06 10:30:00,643.4333333333333,-879.3299999999999,0.0,100.0,88.36,1535.4799999999998,0.0,70.0,80.63333333333334,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,28.730000000000004,0.0
2025-03-06 10:45:00,636.3733333333333,-921.71,0.0,100.0,89.41333333333334,1548.8999999999999,0.0,70.0,81.54,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,29.689999999999998,0.0
2025-03-06 11:00:00,638.4866666666667,-915.36,0.0,100.0,89.68333333333334,1549.6066666666666,0.0,70.0,81.56,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.679999999999993,0.0
2025-03-06 11:15:00,640.61,-904.76,0.0,100.0,88.85333333333334,1551.0199999999998,0.0,70.0,81.61333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,28.54,0.0
2025-03-06 11:30:00,641.3133333333334,-881.45,0.0,100.0,89.14999999999999,1541.13,0.0,70.0,81.30333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,29.179999999999993,0.0
2025-03-06 11:45:00,643.4333333333333,-909.0,0.0,100.0,89.48,1553.14,0.0,70.0,82.21,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,30.150000000000006,0.0
2025-03-06 12:00:00,635.6666666666666,-913.2300000000001,0.0,100.0,88.41333333333334,1542.5433333333333,0.0,70.0,80.86,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,29.78,0.0
2025-03-06 12:15:00,649.0833333333334,,0.0,100.0,89.55666666666667,1560.91,0.0,70.0,82.74333333333334,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,,
2025-03-06 12:30:00,636.3733333333333,-892.05,0.0,100.0,89.36333333333334,1548.1966666666667,0.0,70.0,81.71666666666665,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,29.999999999999993,0.0
2025-03-06 12:45:00,646.26,-902.6400000000001,0.0,100.0,89.20333333333333,1555.9666666666665,0.0,70.0,81.92999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,29.439999999999998,0.0
2025-03-06 13:00:00,644.14,-911.12,0.0,100.0,88.52,1553.8466666666666,0.0,70.0,82.11,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,30.519999999999996,0.0
2025-03-06 13:15:00,631.4266666666666,-919.6,0.0,100.0,89.62,1555.26,0.0,70.0,82.14999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.860000000000007,0.0
2025-03-06 13:30:00,642.7266666666666,-902.6500000000001,0.0,100.0,89.39333333333333,1560.9066666666668,0.0,70.0,82.32666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,30.379999999999995,0.0
2025-03-06 13:45:00,646.26,-925.95,0.0,100.0,89.43333333333334,1559.4966666666667,0.0,70.0,82.44333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,30.499999999999993,0.0
2025-03-06 14:00:00,639.1966666666666,-915.3600000000001,0.0,100.0,89.27666666666666,1558.7933333333333,0.0,70.0,82.30333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,30.379999999999995,0.0
2025-03-06 14:15:00,645.5533333333333,-909.0000000000001,0.0,100.0,88.33,1549.61,0.0,70.0,81.62333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,30.569999999999993,0.0
2025-03-06 14:30:00,644.1433333333333,-906.8800000000001,0.0,100.0,89.08333333333333,1558.79,0.0,70.0,82.39,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,29.590000000000003,0.0
2025-03-06 14:45:00,647.67,-911.1200000000001,0.0,100.0,88.34666666666668,1551.0199999999998,0.0,70.0,81.71333333333332,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,30.380000000000003,0.0
2025-03-06 15:00:00,650.4966666666667,-913.2400000000001,0.0,100.0,88.43666666666667,1549.61,0.0,70.0,81.53666666666668,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,29.419999999999995,0.0
2025-03-06 15:15:00,649.79,-898.41,0.0,100.0,87.40333333333335,1540.4266666666665,0.0,70.0,80.73,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,30.000000000000007,0.0
2025-03-06 15:30:00,642.02,-906.88,0.0,100.0,87.12333333333333,1546.7833333333335,0.0,70.0,81.45,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,27.459999999999994,0.0
2025-03-06 15:45:00,646.9666666666667,-896.2800000000001,0.0,100.0,87.03333333333335,1529.1266666666668,0.0,70.0,79.91000000000001,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,28.710000000000008,0.0
2025-03-06 16:00:00,649.08,-881.4599999999999,0.0,100.0,86.41666666666667,1519.9433333333334,0.0,70.0,79.00666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,26.43,0.0
2025-03-06 16:15:00,640.61,-864.5,0.0,100.0,86.75666666666666,1504.4066666666668,0.0,70.0,77.79666666666667,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,26.4,0.0
2025-03-06 16:30:00,637.0766666666667,-862.3800000000001,0.0,100.0,85.92666666666666,1474.0333333333335,0.0,70.0,74.73,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,26.43,0.0
2025-03-06 16:45:00,636.37,-815.77,0.0,100.0,84.52999999999999,1445.7833333333335,0.0,70.0,73.04666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,23.83,0.0
2025-03-06 17:00:00,637.7833333333333,-798.8199999999999,0.0,100.0,84.25333333333333,1421.0633333333333,0.0,70.0,70.60666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,22.619999999999997,0.0
2025-03-06 17:15:00,637.0766666666667,-777.63,0.0,100.0,83.25,1401.2866666666666,0.0,70.0,68.81,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,22.669999999999995,0.0
2025-03-06 17:30:00,644.14,-760.6700000000001,0.0,100.0,83.25,1393.5166666666667,0.0,70.0,68.08,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,21.9,0.0
2025-03-06 17:45:00,632.84,-724.6600000000001,0.0,100.0,81.60666666666667,1352.55,0.0,70.0,64.69666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,19.250000000000007,0.0
2025-03-06 18:00:00,637.7833333333333,-711.9399999999999,0.0,100.0,80.43333333333334,1328.5366666666666,0.0,70.0,62.629999999999995,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,19.369999999999997,0.0
2025-03-06 18:15:00,630.0133333333333,-697.11,0.0,100.0,80.04333333333334,1322.18,0.0,70.0,62.03,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-03-06 18:30:00,641.3133333333334,-667.4499999999999,0.0,100.0,79.53333333333333,1316.53,0.0,70.0,61.64666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,15.649999999999999,0.0
2025-03-06 18:45:00,628.6033333333334,-697.1099999999999,0.0,100.0,79.21,1313.7066666666667,0.0,70.0,61.4,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-03-06 19:00:00,637.7833333333333,-661.0899999999999,0.0,100.0,79.17,1298.8733333333332,0.0,70.0,60.03333333333333,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-06 19:15:00,636.3733333333333,-644.14,0.0,100.0,79.27,1283.3366666666668,0.0,70.0,59.18333333333334,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,15.630000000000003,0.0
2025-03-06 19:30:00,655.44,-629.3,0.0,100.0,79.06666666666668,1277.6833333333334,0.0,70.0,58.30666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,15.400000000000006,0.0
2025-03-06 19:45:00,653.3233333333334,-629.3000000000001,0.0,100.0,78.93333333333334,1274.1533333333334,0.0,70.0,57.873333333333335,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,15.880000000000003,0.0
2025-03-06 20:00:00,658.9733333333334,-616.5899999999999,0.0,100.0,78.92,1262.1466666666665,0.0,70.0,56.82666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,15.589999999999996,0.0
2025-03-06 20:15:00,661.7966666666667,-589.05,0.0,100.0,78.75999999999999,1246.6066666666668,0.0,70.0,55.71333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,15.829999999999991,0.0
2025-03-06 20:30:00,664.6233333333333,-572.09,0.0,100.0,78.93333333333334,1242.3666666666668,0.0,70.0,55.096666666666664,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-03-06 20:45:00,670.98,-561.4999999999999,0.0,100.0,78.89666666666666,1228.243333333333,0.0,70.0,53.946666666666665,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,15.579999999999998,0.0
2025-03-06 21:00:00,676.63,-542.43,0.0,100.0,79.04666666666667,1216.2366666666667,0.0,70.0,53.026666666666664,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-06 21:15:00,682.28,-523.3600000000001,0.0,100.0,79.02666666666666,1197.8700000000001,0.0,70.0,51.71666666666667,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,15.409999999999997,0.0
2025-03-06 21:30:00,675.2133333333333,-504.29999999999995,0.0,100.0,78.08333333333333,1187.28,0.0,70.0,50.39666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,12.93,0.0
2025-03-06 21:45:00,690.0466666666666,-517.0100000000001,0.0,100.0,77.60000000000001,1189.3966666666668,0.0,70.0,50.54,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,15.610000000000007,0.0
2025-03-06 22:00:00,691.46,-500.05999999999995,0.0,100.0,77.71333333333332,1181.6299999999999,0.0,70.0,49.93333333333334,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-06 22:15:00,685.81,-519.1300000000001,0.0,100.0,78.04,1186.5733333333335,0.0,70.0,50.346666666666664,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,14.119999999999997,0.0
2025-03-06 22:30:00,683.6899999999999,-504.29999999999995,0.0,100.0,78.51666666666667,1195.05,0.0,70.0,50.913333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-06 22:45:00,692.1666666666666,-502.17999999999995,0.0,100.0,78.52333333333333,1195.05,0.0,70.0,51.03666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-03-06 23:00:00,702.7600000000001,-497.94000000000005,0.0,100.0,78.21666666666665,1199.99,0.0,70.0,51.38999999999999,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-03-06 23:15:00,692.8733333333333,-514.88,0.0,100.0,78.02666666666667,1223.3,0.0,70.0,53.61333333333334,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-03-06 23:30:00,687.93,-550.91,0.0,100.0,77.80333333333333,1243.0766666666666,0.0,70.0,55.32333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-03-06 23:45:00,694.2866666666667,-557.2599999999999,0.0,100.0,77.5,1281.92,0.0,70.0,58.550000000000004,,0.0,,,,69.75999999999999,,,67.0,69.0,1.0,,,,15.949999999999996,0.0
2025-03-07 00:00:00,696.4033333333333,-614.48,0.0,100.0,77.45,1315.8233333333335,0.0,70.0,61.580000000000005,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,16.08,0.0
2025-03-07 00:15:00,684.3966666666666,-648.3800000000001,0.0,100.0,79.10000000000001,1323.5966666666666,0.0,70.0,62.20666666666667,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,19.32,0.0
2025-03-07 00:30:00,680.8666666666667,-661.09,0.0,100.0,79.76,1334.1866666666667,0.0,70.0,63.27333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,18.249999999999993,0.0
2025-03-07 00:45:00,674.51,-665.3300000000002,0.0,100.0,80.14333333333333,1342.6633333333334,0.0,70.0,63.663333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,19.620000000000005,0.0
2025-03-07 01:00:00,677.3333333333334,-690.7600000000001,0.0,100.0,81.17999999999999,1388.5733333333335,0.0,70.0,68.06666666666666,,0.0,,,,69.70666666666666,,,67.0,69.0,1.0,,,,19.799999999999997,0.0
2025-03-07 01:15:00,670.9766666666666,-733.1400000000001,0.0,100.0,83.17,1408.3500000000001,0.0,70.0,69.43333333333334,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,22.950000000000003,0.0
2025-03-07 01:30:00,663.9166666666666,-758.5600000000001,0.0,100.0,83.72333333333334,1414.7066666666667,0.0,70.0,70.01,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,23.160000000000004,0.0
2025-03-07 01:45:00,660.3866666666667,-750.08,0.0,100.0,83.7,1418.9433333333334,0.0,70.0,70.38333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,23.11,0.0
2025-03-07 02:00:00,659.68,-771.2700000000001,0.0,100.0,82.97666666666667,1409.0566666666666,0.0,70.0,69.59666666666666,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,23.019999999999996,0.0
2025-03-07 02:15:00,656.85,-750.0900000000001,0.0,100.0,83.69,1423.8866666666665,0.0,70.0,70.7,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,23.18,0.0
2025-03-07 02:30:00,656.1466666666666,-798.8100000000001,0.0,100.0,83.92333333333333,1450.7233333333334,0.0,70.0,73.24,,0.0,,,,69.82333333333332,,,67.0,69.0,1.0,,,,23.32,0.0
2025-03-07 02:45:00,651.91,-813.65,0.0,100.0,84.60666666666667,1469.7966666666669,0.0,70.0,74.69333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,23.370000000000005,0.0
2025-03-07 03:00:00,645.5533333333333,-826.3599999999999,0.0,100.0,86.72666666666667,1476.86,0.0,70.0,75.36666666666666,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,26.240000000000002,0.0
2025-03-07 03:15:00,642.7266666666666,-845.44,0.0,100.0,87.08,1483.2166666666665,0.0,70.0,76.09,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,26.489999999999995,0.0
2025-03-07 03:30:00,649.79,-845.43,0.0,100.0,87.32666666666667,1500.1666666666667,0.0,70.0,77.14666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,26.489999999999995,0.0
2025-03-07 03:45:00,653.32,-849.67,0.0,100.0,87.33,1487.4533333333331,0.0,70.0,76.27666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,26.71,0.0
2025-03-07 04:00:00,644.8466666666667,-841.19,0.0,100.0,87.25333333333333,1481.8033333333333,0.0,70.0,75.79666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,26.400000000000006,0.0
2025-03-07 04:15:00,642.0233333333333,-849.6700000000001,0.0,100.0,87.22666666666667,1481.8033333333333,0.0,70.0,76.13,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.820000000000007,0.0
2025-03-07 04:30:00,642.73,-839.0799999999999,0.0,100.0,87.37333333333333,1481.8066666666666,0.0,70.0,75.78666666666668,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.68,0.0
2025-03-07 04:45:00,644.8466666666667,-845.44,0.0,100.0,87.21666666666665,1482.5133333333333,0.0,70.0,75.91666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.499999999999993,0.0
2025-03-07 05:00:00,637.0766666666667,-843.31,0.0,100.0,85.96,1474.7366666666667,0.0,70.0,75.09666666666668,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,26.42,0.0
2025-03-07 05:15:00,642.02,-839.08,0.0,100.0,86.83,1475.45,0.0,70.0,75.51666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,26.339999999999996,0.0
2025-03-07 05:30:00,640.6066666666667,-849.67,0.0,100.0,86.69,1482.51,0.0,70.0,75.76666666666667,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,26.559999999999995,0.0
2025-03-07 05:45:00,639.1933333333333,-839.0799999999999,0.0,100.0,87.36333333333334,1478.9799999999998,0.0,70.0,75.67333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.590000000000003,0.0
2025-03-07 06:00:00,644.14,-828.4799999999999,0.0,100.0,86.68333333333334,1475.4466666666667,0.0,70.0,74.95666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,25.04,0.0
2025-03-07 06:15:00,644.14,-800.93,0.0,100.0,85.56333333333333,1466.2633333333333,0.0,70.0,74.39999999999999,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,23.369999999999997,0.0
2025-03-07 06:30:00,638.49,-834.8399999999999,0.0,100.0,86.30666666666667,1467.6766666666665,0.0,70.0,74.65333333333332,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,26.749999999999993,0.0
2025-03-07 06:45:00,643.4333333333333,-826.36,0.0,100.0,86.83333333333333,1469.7966666666669,0.0,70.0,74.83,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,26.270000000000003,0.0
2025-03-07 07:00:00,636.37,-834.84,0.0,100.0,86.43,1466.97,0.0,70.0,74.61,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,25.47,0.0
2025-03-07 07:15:00,636.37,-832.72,0.0,100.0,86.31333333333333,1474.0333333333335,0.0,70.0,75.10000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.43,0.0
2025-03-07 07:30:00,642.02,-836.9599999999999,0.0,100.0,84.86333333333333,1468.3799999999999,0.0,70.0,74.84666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,25.72,0.0
2025-03-07 07:45:00,644.14,-817.89,0.0,100.0,86.38333333333333,1471.9166666666667,0.0,70.0,74.89,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.35000000000001,0.0
2025-03-07 08:00:00,643.4333333333333,-832.7199999999999,0.0,100.0,85.61666666666667,1469.7966666666669,0.0,70.0,74.83333333333333,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,26.64,0.0
2025-03-07 08:15:00,638.4933333333333,-822.1199999999999,0.0,100.0,85.21,1467.6766666666665,0.0,70.0,74.73666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,23.259999999999998,0.0
2025-03-07 08:30:00,647.6733333333333,-826.36,0.0,100.0,85.09333333333333,1462.7333333333333,0.0,70.0,74.17999999999999,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,25.33,0.0
2025-03-07 08:45:00,633.5466666666666,-834.8300000000002,0.0,100.0,84.17,1468.38,0.0,70.0,74.70333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.080000000000005,0.0
2025-03-07 09:00:00,637.0766666666667,-828.4800000000001,0.0,100.0,85.76666666666667,1470.5033333333333,0.0,70.0,74.75666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.520000000000003,0.0
2025-03-07 09:15:00,639.9,-817.8900000000001,0.0,100.0,84.76333333333334,1468.3833333333332,0.0,70.0,74.62666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,23.260000000000005,0.0
2025-03-07 09:30:00,646.9666666666667,-813.6499999999999,0.0,100.0,85.00333333333333,1462.7333333333333,0.0,70.0,74.17666666666666,,0.0,,,,69.99666666666666,,,67.0,69.0,1.0,,,,25.36,0.0
2025-03-07 09:45:00,648.3766666666667,-826.36,0.0,100.0,84.58999999999999,1469.7933333333333,0.0,70.0,74.62666666666667,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,23.75,0.0
2025-03-07 10:00:00,639.9,-832.7200000000001,0.0,100.0,85.13000000000001,1470.5,0.0,70.0,74.83666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.200000000000003,0.0
2025-03-07 10:15:00,650.5,-819.9999999999999,0.0,100.0,84.42333333333333,1471.9133333333332,0.0,70.0,74.92,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.29,0.0
2025-03-07 10:30:00,649.0866666666667,-813.64,0.0,100.0,85.28666666666668,1469.7933333333333,0.0,70.0,74.76666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.950000000000003,0.0
2025-03-07 10:45:00,644.14,-820.0,0.0,100.0,84.72666666666667,1469.7933333333333,0.0,70.0,74.72666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.589999999999996,0.0
2025-03-07 11:00:00,637.0799999999999,-841.19,0.0,100.0,85.44666666666667,1471.9133333333332,0.0,70.0,74.89666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.110000000000007,0.0
2025-03-07 11:15:00,642.02,-830.5999999999999,0.0,100.0,86.08,1469.09,0.0,70.0,74.63,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,24.980000000000004,0.0
2025-03-07 11:30:00,639.1933333333333,-820.01,0.0,100.0,84.68333333333334,1464.1466666666668,0.0,70.0,74.62333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,23.510000000000005,0.0
2025-03-07 11:45:00,632.8366666666667,-828.48,0.0,100.0,84.49333333333334,1467.676666666667,0.0,70.0,74.64666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.71,0.0
2025-03-07 12:00:00,637.7866666666667,-841.19,0.0,100.0,84.53666666666668,1469.7933333333333,0.0,70.0,74.70333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.799999999999997,0.0
2025-03-07 12:15:00,642.02,-826.36,0.0,100.0,84.51,1467.676666666667,0.0,70.0,74.61,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.190000000000005,0.0
2025-03-07 12:30:00,637.78,-828.4800000000001,0.0,100.0,84.72000000000001,1470.5,0.0,70.0,74.76666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.860000000000007,0.0
2025-03-07 12:45:00,640.61,-834.8300000000002,0.0,100.0,84.72333333333334,1458.4933333333336,0.0,70.0,73.75,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,23.489999999999995,0.0
2025-03-07 13:00:00,632.84,-834.8399999999999,0.0,100.0,84.51333333333334,1454.256666666667,0.0,70.0,73.52333333333333,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,22.96,0.0
