time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 08:30:00,634.9566666666666,-820.01,0.0,100.0,85.47333333333334,1476.1533333333334,0.0,70.0,75.51333333333334,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,23.370000000000005,0.0
2025-03-10 08:45:00,633.5466666666666,-843.31,0.0,100.0,85.29666666666667,1465.5566666666666,0.0,70.0,74.51666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,26.340000000000003,0.0
2025-03-10 09:00:00,644.14,-836.9599999999999,0.0,100.0,85.75333333333333,1476.86,0.0,70.0,75.23333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,26.67,0.0
2025-03-10 09:15:00,632.84,-836.9599999999999,0.0,100.0,86.21333333333332,1472.62,0.0,70.0,75.02,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.459999999999994,0.0
2025-03-10 09:30:00,637.7833333333333,-836.9599999999999,0.0,100.0,86.58333333333333,1477.5666666666666,0.0,70.0,75.32666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,26.79,0.0
2025-03-10 09:45:00,642.02,-836.96,0.0,100.0,86.46666666666665,1497.3400000000001,0.0,70.0,76.83,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,26.769999999999996,0.0
2025-03-10 10:00:00,631.4266666666666,-858.14,0.0,100.0,86.45,1511.4666666666665,0.0,70.0,78.36333333333333,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,26.790000000000006,0.0
2025-03-10 10:15:00,625.07,-909.0,0.0,100.0,86.26333333333334,1534.7766666666666,0.0,70.0,80.31333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,26.57,0.0
2025-03-10 10:30:00,644.8466666666667,-900.5300000000001,0.0,100.0,88.12333333333333,1541.1333333333332,0.0,70.0,81.15,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,26.869999999999997,0.0
2025-03-10 10:45:00,633.5433333333334,-911.1200000000001,0.0,100.0,86.43,1539.72,0.0,70.0,80.5,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,27.500000000000007,0.0
2025-03-10 11:00:00,640.6066666666667,-917.48,0.0,100.0,88.35333333333334,1547.49,0.0,70.0,81.78666666666666,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,29.999999999999993,0.0
2025-03-10 11:15:00,634.25,-930.1899999999999,0.0,100.0,88.69,1547.4866666666667,0.0,70.0,81.32,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,30.32999999999999,0.0
2025-03-10 11:30:00,639.9,-900.53,0.0,100.0,87.48666666666666,1546.0766666666666,0.0,70.0,81.81,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,26.660000000000004,0.0
2025-03-10 11:45:00,638.4899999999999,-904.7600000000001,0.0,100.0,89.49333333333334,1549.6066666666666,0.0,70.0,81.46,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,30.11,0.0
2025-03-10 12:00:00,637.78,-909.0000000000001,0.0,100.0,88.85666666666667,1551.7266666666667,0.0,70.0,81.55333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,28.490000000000002,0.0
2025-03-10 12:15:00,635.6633333333333,-909.0,0.0,100.0,88.03333333333335,1545.3666666666668,0.0,70.0,80.97,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,30.050000000000004,0.0
2025-03-10 12:30:00,634.2533333333332,-909.0,0.0,100.0,88.62333333333333,1546.78,0.0,70.0,81.27666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.060000000000002,0.0
2025-03-10 12:45:00,637.0733333333333,-909.0,0.0,100.0,87.95,1546.0733333333335,0.0,70.0,81.25,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,29.68,0.0
2025-03-10 13:00:00,634.25,-915.35,0.0,100.0,86.96,1544.6599999999999,0.0,70.0,81.16666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,27.050000000000004,0.0
2025-03-10 13:15:00,632.8366666666667,-896.2900000000001,0.0,100.0,86.87,1536.8933333333334,0.0,70.0,80.68666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,26.049999999999997,0.0
2025-03-10 13:30:00,631.43,-915.3499999999999,0.0,100.0,87.08,1525.5933333333332,0.0,70.0,79.75,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,26.059999999999995,0.0
2025-03-10 13:45:00,637.0766666666667,-872.9800000000001,0.0,100.0,86.92,1494.5166666666667,0.0,70.0,76.78333333333333,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,25.939999999999998,0.0
2025-03-10 14:00:00,633.5466666666666,-832.7200000000001,0.0,100.0,85.55333333333333,1463.4433333333334,0.0,70.0,74.05,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,22.239999999999995,0.0
2025-03-10 14:15:00,627.1899999999999,-828.4799999999999,0.0,100.0,85.23666666666666,1446.49,0.0,70.0,72.79333333333334,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,22.03,0.0
2025-03-10 14:30:00,634.9599999999999,-788.22,0.0,100.0,84.87333333333333,1407.6433333333334,0.0,70.0,69.55333333333333,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,21.78,0.0
2025-03-10 14:45:00,666.74,-737.3699999999999,0.0,100.0,82.33,1389.28,0.0,70.0,68.0,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,18.72,0.0
2025-03-10 15:00:00,745.8433333333332,-692.87,0.0,100.0,81.54,1374.4466666666667,0.0,70.0,66.73666666666666,,0.0,,,,70.21333333333334,,,67.0,69.0,1.0,,,,18.340000000000003,0.0
2025-03-10 15:15:00,793.8733333333333,-599.65,0.0,100.0,80.89333333333333,1382.9233333333334,0.0,70.0,67.25666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,17.459999999999994,0.0
2025-03-10 15:30:00,853.91,-559.38,0.0,100.0,80.55,1371.62,0.0,70.0,66.42666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,16.93,0.0
2025-03-10 15:45:00,929.4833333333332,-476.75,0.0,100.0,80.33,1361.7333333333333,0.0,70.0,65.58999999999999,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,16.67,0.0
2025-03-10 16:00:00,1009.2933333333334,-366.56000000000006,0.0,100.0,80.10666666666667,1354.6666666666667,0.0,70.0,65.03666666666668,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,16.459999999999994,0.0
2025-03-10 16:15:00,1098.2866666666666,-294.53,0.0,100.0,79.97,1349.02,0.0,70.0,64.31666666666668,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-10 16:30:00,1203.5233333333333,-184.33999999999992,0.0,100.0,79.88666666666667,1349.02,0.0,70.0,64.53,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.86999999999999,0.0
2025-03-10 16:45:00,1233.8933333333334,-127.13999999999987,0.0,100.0,79.40333333333334,1339.84,0.0,70.0,63.423333333333325,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-03-10 17:00:00,1194.34,-95.35000000000014,0.0,100.0,78.72666666666667,1333.4833333333333,0.0,70.0,62.97666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,12.740000000000009,0.0
2025-03-10 17:15:00,1178.1,-150.44000000000005,0.0,100.0,78.52333333333333,1324.3,0.0,70.0,62.18333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,15.929999999999993,0.0
2025-03-10 17:30:00,1167.5033333333333,-144.08000000000015,0.0,100.0,77.28666666666668,1315.1166666666666,0.0,70.0,61.38666666666666,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,12.670000000000002,0.0
2025-03-10 17:45:00,1171.74,-135.61000000000013,0.0,100.0,77.65666666666667,1298.1666666666667,0.0,70.0,60.07,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,12.549999999999997,0.0
2025-03-10 18:00:00,1167.5033333333333,-112.29999999999995,0.0,100.0,78.50666666666666,1273.4466666666667,0.0,70.0,57.98333333333333,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-10 18:15:00,1151.2566666666667,-91.1099999999999,0.0,100.0,75.11666666666667,1281.92,0.0,70.0,58.47666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,12.240000000000009,0.0
2025-03-10 18:30:00,1159.7333333333333,-290.28999999999996,0.0,100.0,79.86,1383.63,0.0,70.0,67.53333333333333,,0.0,,,,69.69666666666667,,,67.0,69.0,1.0,,,,19.180000000000007,0.0
2025-03-10 18:45:00,1173.8633333333335,-99.57999999999993,0.0,100.0,75.76666666666667,1337.7166666666665,0.0,70.0,63.61333333333334,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,12.319999999999993,0.0
2025-03-10 19:00:00,1168.21,-309.35000000000014,0.0,100.0,79.72,1484.6266666666668,0.0,70.0,75.94333333333333,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,20.10000000000001,0.0
2025-03-10 19:15:00,1183.0433333333333,-290.28,0.0,100.0,80.34333333333333,1502.2833333333335,0.0,70.0,77.45333333333333,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,22.040000000000006,0.0
2025-03-10 19:30:00,1159.0266666666666,-368.69000000000005,0.0,100.0,80.10000000000001,1522.0633333333335,0.0,70.0,79.23666666666666,,0.0,,,,69.61666666666666,,,67.0,69.0,1.0,,,,21.88000000000001,0.0
2025-03-10 19:45:00,1163.9733333333334,-364.4499999999998,0.0,100.0,81.88333333333334,1541.8400000000001,0.0,70.0,80.72666666666667,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,21.92,0.0
2025-03-10 20:00:00,1154.0833333333333,-413.18000000000006,0.0,100.0,82.71,1541.13,0.0,70.0,80.85,,0.0,,,,69.75999999999999,,,67.0,69.0,1.0,,,,24.880000000000003,0.0
2025-03-10 20:15:00,1164.6766666666665,-377.15999999999985,0.0,100.0,81.17,1540.4233333333334,0.0,70.0,80.78333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,21.959999999999994,0.0
2025-03-10 20:30:00,1160.44,-387.75,0.0,100.0,82.0,1534.07,0.0,70.0,80.39666666666666,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,23.909999999999997,0.0
2025-03-10 20:45:00,1169.62,-375.0400000000002,0.0,100.0,82.29,1527.7133333333331,0.0,70.0,79.54,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,24.610000000000007,0.0
2025-03-10 21:00:00,1174.5666666666666,-317.8299999999999,0.0,100.0,81.32,1500.1666666666667,0.0,70.0,77.33999999999999,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,21.85,0.0
2025-03-10 21:15:00,1192.9266666666667,,0.0,100.0,81.25,1487.45,0.0,70.0,76.31333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,,
2025-03-10 21:30:00,1195.05,-303.0,0.0,100.0,81.07333333333334,1481.8033333333333,0.0,70.0,75.76333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,21.999999999999993,0.0
2025-03-10 21:45:00,1178.8033333333333,-290.28,0.0,100.0,80.36666666666667,1479.6833333333332,0.0,70.0,75.62,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,19.330000000000005,0.0
2025-03-10 22:00:00,1191.5133333333333,-305.1199999999999,0.0,100.0,81.24,1487.4533333333331,0.0,70.0,76.33666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,21.919999999999995,0.0
2025-03-10 22:15:00,1184.4533333333334,-292.40999999999985,0.0,100.0,81.07333333333334,1486.04,0.0,70.0,75.96666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.96,0.0
2025-03-10 22:30:00,1174.5666666666666,-305.1200000000001,0.0,100.0,80.54333333333334,1483.92,0.0,70.0,75.87666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,20.270000000000003,0.0
2025-03-10 22:45:00,1188.6899999999998,-294.52,0.0,100.0,80.90333333333332,1488.8633333333335,0.0,70.0,76.41333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.999999999999993,0.0
2025-03-10 23:00:00,1204.2266666666667,-275.46000000000004,0.0,100.0,80.61,1515.7066666666667,0.0,70.0,78.42666666666666,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,21.96,0.0
2025-03-10 23:15:00,1184.4533333333331,-347.5,0.0,100.0,81.25333333333333,1539.7166666666665,0.0,70.0,80.70666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.07,0.0
2025-03-10 23:30:00,1168.9133333333332,-398.35000000000014,0.0,100.0,84.64999999999999,1546.0766666666668,0.0,70.0,81.34666666666668,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,24.840000000000003,0.0
2025-03-10 23:45:00,1168.21,-279.69000000000005,0.0,100.0,80.33999999999999,1382.9233333333334,0.0,70.0,66.89,,0.0,,,,70.49000000000001,,,67.0,69.0,1.0,,,,20.11,0.0
2025-03-11 00:00:00,1142.0766666666666,-294.52,0.0,100.0,81.40333333333332,1454.9666666666665,0.0,70.0,74.22666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,19.239999999999995,0.0
2025-03-11 00:15:00,1135.72,-203.41000000000008,0.0,100.0,78.86333333333334,1315.8233333333335,0.0,70.0,62.11333333333334,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,15.450000000000003,0.0
2025-03-11 00:30:00,1136.4266666666665,-184.33999999999992,0.0,100.0,77.70333333333333,1317.2366666666667,0.0,70.0,61.550000000000004,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,12.690000000000012,0.0
2025-03-11 00:45:00,1134.3100000000002,-175.8699999999999,0.0,100.0,77.46333333333332,1320.77,0.0,70.0,61.843333333333334,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,12.75,0.0
2025-03-11 01:00:00,1125.8333333333333,-216.1199999999999,0.0,100.0,77.70666666666666,1320.7666666666667,0.0,70.0,61.85666666666666,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-03-11 01:15:00,1136.4233333333332,-173.75,0.0,100.0,77.38333333333334,1322.18,0.0,70.0,62.056666666666665,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,12.820000000000007,0.0
2025-03-11 01:30:00,1130.7766666666666,-220.3599999999999,0.0,100.0,78.86999999999999,1341.9566666666667,0.0,70.0,63.68,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-03-11 01:45:00,1129.3633333333335,-194.94000000000005,0.0,100.0,78.68666666666667,1340.5466666666669,0.0,70.0,63.70666666666667,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,15.860000000000007,0.0
2025-03-11 02:00:00,1132.8933333333332,-245.7900000000002,0.0,100.0,78.3,1385.04,0.0,70.0,67.48,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,15.879999999999995,0.0
2025-03-11 02:15:00,1126.5366666666666,-281.80999999999995,0.0,100.0,80.72666666666667,1397.0466666666664,0.0,70.0,68.87,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,19.07,0.0
2025-03-11 02:30:00,1119.4733333333334,-290.28999999999996,0.0,100.0,80.60666666666667,1407.6433333333334,0.0,70.0,69.38666666666667,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,17.989999999999995,0.0
2025-03-11 02:45:00,1135.0166666666667,-271.21000000000004,0.0,100.0,80.66333333333334,1421.7700000000002,0.0,70.0,70.58,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.189999999999998,0.0
2025-03-11 03:00:00,1127.95,-330.53999999999996,0.0,100.0,81.04666666666667,1460.6133333333335,0.0,70.0,74.0,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,19.29,0.0
2025-03-11 03:15:00,1134.3066666666666,-319.95000000000005,0.0,100.0,81.79,1485.3366666666668,0.0,70.0,76.06666666666666,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,19.789999999999992,0.0
2025-03-11 03:30:00,1130.7733333333333,-377.1600000000001,0.0,100.0,82.87,1494.5133333333333,0.0,70.0,76.93666666666667,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,22.240000000000002,0.0
2025-03-11 03:45:00,1137.8366666666668,-353.85000000000014,0.0,100.0,83.38,1484.6266666666668,0.0,70.0,75.92666666666666,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,22.299999999999997,0.0
2025-03-11 04:00:00,1130.0666666666666,-353.8599999999999,0.0,100.0,82.91,1483.9233333333334,0.0,70.0,75.99333333333334,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,22.269999999999996,0.0
2025-03-11 04:15:00,1175.9799999999998,-324.18000000000006,0.0,100.0,82.90333333333334,1560.9066666666668,0.0,70.0,82.46333333333332,,0.0,,,,69.66333333333333,,,67.0,69.0,1.0,,,,22.049999999999997,0.0
2025-03-11 04:30:00,1045.3133333333333,-349.6199999999999,0.0,100.0,85.03333333333335,1596.2266666666667,0.0,70.0,85.81,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,25.559999999999995,0.0
2025-03-11 04:45:00,815.7666666666668,-733.1400000000001,0.0,100.0,83.62333333333333,1486.0433333333333,0.0,70.0,76.30333333333334,,0.0,,,,70.15333333333332,,,67.0,69.0,1.0,,,,26.470000000000006,0.0
2025-03-11 05:00:00,812.9466666666667,-648.3699999999999,0.0,100.0,82.09666666666666,1441.5433333333333,0.0,70.0,72.40333333333334,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,21.379999999999995,0.0
2025-03-11 05:15:00,813.6466666666666,-625.07,0.0,100.0,82.16666666666667,1446.4866666666667,0.0,70.0,72.77,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,21.440000000000005,0.0
2025-03-11 05:30:00,810.12,-629.3,0.0,100.0,83.67666666666666,1430.95,0.0,70.0,71.51333333333334,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,21.15,0.0
2025-03-11 05:45:00,902.6433333333334,-563.6299999999999,0.0,100.0,81.11666666666666,1391.3999999999999,0.0,70.0,67.62333333333333,,0.0,,,,70.24666666666667,,,67.0,69.0,1.0,,,,17.58,0.0
2025-03-11 06:00:00,982.4533333333333,-432.2499999999999,0.0,100.0,81.54666666666667,1397.7533333333333,0.0,70.0,68.37333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,16.89,0.0
2025-03-11 06:15:00,994.4633333333333,-421.6600000000001,0.0,100.0,82.73333333333333,1404.8166666666666,0.0,70.0,69.08999999999999,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,19.989999999999995,0.0
2025-03-11 06:30:00,983.8666666666667,-402.5899999999999,0.0,100.0,81.27,1397.0466666666664,0.0,70.0,68.27666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,16.97,0.0
2025-03-11 06:45:00,986.6899999999999,-419.5400000000001,0.0,100.0,82.33999999999999,1409.0533333333333,0.0,70.0,69.48,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,19.089999999999996,0.0
2025-03-11 07:00:00,989.5166666666668,-430.1300000000001,0.0,100.0,82.45,1409.7633333333333,0.0,70.0,69.49666666666667,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,19.449999999999996,0.0
2025-03-11 07:15:00,976.0966666666667,-440.72,0.0,100.0,82.39999999999999,1410.4666666666665,0.0,70.0,69.48666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,19.89999999999999,0.0
2025-03-11 07:30:00,991.6366666666667,-411.06999999999994,0.0,100.0,82.51,1403.4066666666665,0.0,70.0,68.91333333333334,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,19.730000000000004,0.0
2025-03-11 07:45:00,991.6333333333333,-423.7800000000001,0.0,100.0,82.47333333333334,1404.82,0.0,70.0,69.33,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,19.810000000000002,0.0
2025-03-11 08:00:00,993.0500000000001,-411.06000000000006,0.0,100.0,82.17333333333333,1403.4066666666668,0.0,70.0,69.13333333333334,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,19.119999999999997,0.0
2025-03-11 08:15:00,991.6366666666667,-411.06999999999994,0.0,100.0,81.39666666666666,1400.5833333333333,0.0,70.0,68.88666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,19.400000000000006,0.0
2025-03-11 08:30:00,991.6366666666667,-419.5400000000001,0.0,100.0,82.15666666666667,1407.6466666666668,0.0,70.0,69.48,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.949999999999996,0.0
2025-03-11 08:45:00,996.5799999999999,-413.18999999999994,0.0,100.0,82.14,1410.4666666666665,0.0,70.0,69.66333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.67000000000001,0.0
2025-03-11 09:00:00,997.9900000000001,-421.6500000000001,0.0,100.0,82.18333333333334,1411.8766666666668,0.0,70.0,69.77666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,19.740000000000002,0.0
2025-03-11 09:15:00,994.46,-411.06000000000006,0.0,100.0,82.36333333333333,1411.8766666666668,0.0,70.0,69.72333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.979999999999997,0.0
2025-03-11 09:30:00,999.4033333333333,-406.82000000000005,0.0,100.0,82.24,1411.17,0.0,70.0,69.67,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.799999999999997,0.0
2025-03-11 09:45:00,1001.5233333333334,-404.70000000000005,0.0,100.0,81.71666666666667,1413.29,0.0,70.0,69.90666666666665,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,19.830000000000005,0.0
2025-03-11 10:00:00,870.1533333333333,-491.58000000000004,0.0,100.0,81.87333333333333,1462.03,0.0,70.0,73.99,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,20.900000000000006,0.0
2025-03-11 10:15:00,812.2366666666667,-648.3800000000001,0.0,100.0,81.78666666666668,1467.676666666667,0.0,70.0,74.53666666666668,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,21.03,0.0
2025-03-11 10:30:00,810.12,-658.97,0.0,100.0,83.84666666666668,1471.9133333333332,0.0,70.0,74.98333333333333,,0.0,,,,69.86666666666667,,,67.0,69.0,1.0,,,,24.08,0.0
2025-03-11 10:45:00,810.8233333333333,-646.2600000000001,0.0,100.0,83.62333333333333,1437.3066666666666,0.0,70.0,72.14333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,21.529999999999994,0.0
2025-03-11 11:00:00,860.9699999999999,-540.32,0.0,100.0,82.07,1397.756666666667,0.0,70.0,68.71,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-03-11 11:15:00,870.8566666666667,-531.84,0.0,100.0,82.82333333333334,1404.8166666666666,0.0,70.0,69.10666666666667,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,19.46,0.0
2025-03-11 11:30:00,865.21,-523.36,0.0,100.0,81.8,1396.3400000000001,0.0,70.0,68.41,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,20.200000000000003,0.0
2025-03-11 11:45:00,835.5433333333334,-540.3100000000001,0.0,100.0,81.22,1444.3666666666668,0.0,70.0,72.47666666666667,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,20.139999999999993,0.0
2025-03-11 12:00:00,802.35,-658.97,0.0,100.0,82.89,1470.5,0.0,70.0,74.86666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,21.550000000000004,0.0
2025-03-11 12:15:00,791.7566666666667,-680.16,0.0,100.0,83.24666666666667,1460.6133333333335,0.0,70.0,73.89666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,24.080000000000005,0.0
2025-03-11 12:30:00,795.9900000000001,-665.33,0.0,100.0,83.12,1460.6133333333335,0.0,70.0,73.91333333333334,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,21.0,0.0
2025-03-11 12:45:00,791.0500000000001,-658.97,0.0,100.0,83.62333333333333,1435.1866666666667,0.0,70.0,71.87333333333333,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,20.940000000000005,0.0
2025-03-11 13:00:00,853.91,-582.69,0.0,100.0,83.04333333333334,1399.1666666666667,0.0,70.0,68.71,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,20.029999999999994,0.0
2025-03-11 13:15:00,890.6366666666667,-502.16999999999996,0.0,100.0,81.02666666666666,1392.1033333333332,0.0,70.0,68.28333333333335,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,18.940000000000005,0.0
2025-03-11 13:30:00,935.1333333333333,-485.22,0.0,100.0,80.44,1391.3966666666665,0.0,70.0,67.97333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,16.46,0.0
2025-03-11 13:45:00,981.0433333333334,-423.78,0.0,100.0,79.99333333333334,1383.63,0.0,70.0,67.33,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,16.419999999999995,0.0
2025-03-11 14:00:00,1062.2666666666667,-351.73,0.0,100.0,79.85666666666667,1383.6266666666668,0.0,70.0,67.17999999999999,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,16.140000000000008,0.0
2025-03-11 14:15:00,1120.1833333333334,-292.39999999999986,0.0,100.0,79.80666666666667,1387.8633333333335,0.0,70.0,67.58666666666666,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,16.050000000000004,0.0
2025-03-11 14:30:00,1180.9233333333334,-216.1300000000001,0.0,100.0,79.98,1362.44,0.0,70.0,65.66000000000001,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,15.829999999999998,0.0
2025-03-11 14:45:00,1179.51,-137.72000000000003,0.0,100.0,79.80333333333334,1347.6066666666666,0.0,70.0,64.11,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,15.64,0.0
2025-03-11 15:00:00,1120.18,-205.52999999999997,0.0,100.0,78.63666666666667,1314.41,0.0,70.0,61.61666666666667,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-03-11 15:15:00,1112.41,-180.11000000000013,0.0,100.0,78.63666666666667,1274.1533333333334,0.0,70.0,58.053333333333335,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-11 15:30:00,1125.83,-129.25,0.0,100.0,75.40333333333334,1371.62,0.0,70.0,66.04,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,12.840000000000003,0.0
2025-03-11 15:45:00,1113.12,-322.07000000000016,0.0,100.0,78.99666666666667,1460.6133333333335,0.0,70.0,73.89333333333333,,0.0,,,,69.58333333333333,,,67.0,69.0,1.0,,,,19.07,0.0
2025-03-11 16:00:00,1115.9433333333334,-319.95000000000005,0.0,100.0,80.13,1450.7266666666667,0.0,70.0,73.03333333333333,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,18.989999999999995,0.0
2025-03-11 16:15:00,1110.2966666666669,-288.15999999999985,0.0,100.0,80.21666666666665,1399.1666666666667,0.0,70.0,68.79333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,18.659999999999997,0.0
2025-03-11 16:30:00,1125.1266666666668,-239.43000000000006,0.0,100.0,79.58666666666666,1357.4966666666667,0.0,70.0,65.06,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,16.060000000000002,0.0
2025-03-11 16:45:00,1108.1733333333334,-233.07999999999993,0.0,100.0,78.41,1305.2333333333333,0.0,70.0,60.74333333333333,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,15.439999999999998,0.0
2025-03-11 17:00:00,1133.6000000000001,-146.20000000000005,0.0,100.0,77.14999999999999,1219.77,0.0,70.0,53.276666666666664,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,12.629999999999995,0.0
2025-03-11 17:15:00,1165.3833333333334,-14.839999999999918,0.0,99.83333333333333,76.32333333333334,1175.9799999999998,0.0,70.0,49.61666666666667,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,12.13000000000001,0.0
2025-03-11 17:30:00,1146.3166666666666,-4.230000000000018,0.0,97.33333333333333,74.38333333333334,1165.3833333333334,0.0,70.0,48.29666666666666,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,8.230000000000004,0.0
2025-03-11 17:45:00,1123.7133333333334,14.829999999999927,0.0,85.5,74.58,1106.7633333333333,0.0,70.0,43.56666666666666,,0.0,,,,70.46666666666667,,,67.0,69.0,1.0,,,,8.629999999999995,0.0
2025-03-11 18:00:00,1125.1266666666668,12.710000000000036,0.0,87.5,71.27666666666666,1159.0266666666666,0.0,70.0,48.36000000000001,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,7.1200000000000045,0.0
2025-03-11 18:15:00,1176.6833333333334,-154.67999999999984,0.0,100.0,73.92666666666666,1336.3066666666666,0.0,70.0,63.550000000000004,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,12.689999999999998,0.0
2025-03-11 18:30:00,639.9,-737.3700000000001,0.0,100.0,77.36666666666666,1334.8933333333334,0.0,70.0,63.27333333333333,,0.0,,,,69.63,,,67.0,69.0,1.0,,,,18.310000000000002,0.0
2025-03-11 18:45:00,639.9,-597.5200000000001,0.0,100.0,76.00333333333333,1202.8166666666666,0.0,70.0,51.620000000000005,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,15.389999999999993,0.0
2025-03-11 19:00:00,632.8366666666667,-559.3899999999999,0.0,100.0,74.60000000000001,1168.9166666666667,0.0,70.0,48.86000000000001,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,15.499999999999993,0.0
2025-03-11 19:15:00,630.7166666666667,,0.0,100.0,73.32,1146.3133333333333,0.0,70.0,46.92666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,,
2025-03-11 19:30:00,640.6066666666667,-493.70000000000005,0.0,100.0,73.43,1120.8866666666665,0.0,70.0,44.870000000000005,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,11.040000000000006,0.0
2025-03-11 19:45:00,639.1966666666666,-474.63,0.0,100.0,72.75333333333333,1096.17,0.0,70.0,42.75333333333333,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,11.129999999999995,0.0
2025-03-11 20:00:00,649.79,-425.9,0.0,100.0,72.49666666666667,1073.5666666666666,0.0,70.0,40.77666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,9.970000000000006,0.0
2025-03-11 20:15:00,643.4333333333333,-402.5799999999999,0.0,100.0,72.11,1040.37,0.0,70.0,37.99666666666667,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,9.960000000000008,0.0
2025-03-11 20:30:00,646.9666666666667,-377.15999999999997,0.0,100.0,71.71333333333332,1021.3000000000001,0.0,70.0,36.21666666666667,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,9.950000000000003,0.0
2025-03-11 20:45:00,639.1966666666666,-370.81000000000006,0.0,100.0,71.28666666666668,995.1666666666666,0.0,70.0,34.18,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,8.909999999999997,0.0
2025-03-11 21:00:00,637.0766666666667,-345.37,0.0,100.0,71.32000000000001,964.0866666666667,0.0,70.0,31.459999999999997,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,9.010000000000005,0.0
2025-03-11 21:15:00,651.9133333333333,-300.88,0.0,100.0,70.32333333333334,946.4333333333334,0.0,70.0,29.796666666666667,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,7.970000000000006,0.0
2025-03-11 21:30:00,650.4966666666667,-275.44999999999993,0.0,100.0,70.26666666666667,927.36,0.0,70.0,28.189999999999998,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,7.869999999999997,0.0
2025-03-11 21:45:00,642.02,-275.46000000000004,0.0,100.0,70.25666666666666,906.8833333333333,0.0,70.0,26.30333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,7.880000000000003,0.0
2025-03-11 22:00:00,643.4333333333333,-250.02999999999997,0.0,100.0,69.95666666666666,884.9866666666667,0.0,70.0,24.69666666666667,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,7.969999999999999,0.0
2025-03-11 22:15:00,646.2566666666667,-241.55999999999995,0.0,100.0,69.88333333333334,889.93,0.0,70.0,24.993333333333336,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,7.789999999999999,0.0
2025-03-11 22:30:00,657.5600000000001,-216.12,0.0,100.0,69.34333333333332,882.16,0.0,70.0,24.266666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,8.04,0.0
2025-03-11 22:45:00,634.9566666666666,-245.79000000000008,0.0,100.0,69.47666666666667,887.8133333333334,0.0,70.0,24.7,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,7.099999999999994,0.0
2025-03-11 23:00:00,640.6066666666667,-262.74,0.0,100.0,69.63333333333333,902.64,0.0,70.0,26.05,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,8.030000000000001,0.0
2025-03-11 23:15:00,636.37,-269.1,0.0,100.0,69.45666666666666,933.0133333333333,0.0,70.0,28.76,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,8.100000000000001,0.0
2025-03-11 23:30:00,630.0166666666667,-341.1400000000001,0.0,100.0,70.17333333333333,980.3366666666667,0.0,70.0,32.67333333333334,,0.0,,,,69.74333333333334,,,67.0,69.0,1.0,,,,9.04,0.0
2025-03-11 23:45:00,636.37,-358.09000000000003,0.0,100.0,70.2,1028.3633333333335,0.0,70.0,36.72666666666667,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,9.290000000000006,0.0
2025-03-12 00:00:00,633.5466666666666,-428.02,0.0,100.0,70.83999999999999,1086.28,0.0,70.0,41.97666666666667,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,10.690000000000005,0.0
2025-03-12 00:15:00,817.18,-489.47000000000014,0.0,94.5,70.95666666666666,1145.61,0.0,70.0,46.79333333333333,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,11.71,0.0
2025-03-12 00:30:00,1206.3500000000001,2.119999999999891,0.0,91.33333333333333,75.57333333333334,1209.1733333333334,0.0,70.0,52.19333333333333,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,13.330000000000005,0.0
2025-03-12 00:45:00,1175.2733333333333,-40.25999999999999,0.0,100.0,74.79666666666667,1246.61,0.0,70.0,55.54666666666666,,0.0,,,,69.45,,,67.0,69.0,1.0,,,,13.030000000000001,0.0
2025-03-12 01:00:00,1168.9166666666667,-112.30000000000018,0.0,100.0,74.72,1305.9366666666667,0.0,70.0,60.75333333333333,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,12.509999999999998,0.0
2025-03-12 01:15:00,1150.55,-182.23000000000002,0.0,100.0,76.81333333333333,1341.96,0.0,70.0,63.88,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,15.830000000000005,0.0
2025-03-12 01:30:00,1135.72,-239.44000000000005,0.0,100.0,77.31,1385.0433333333333,0.0,70.0,67.60666666666667,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,16.130000000000003,0.0
2025-03-12 01:45:00,1135.0133333333333,-245.78999999999996,0.0,100.0,77.58,1410.47,0.0,70.0,69.75333333333333,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,15.889999999999993,0.0
2025-03-12 02:00:00,1106.0566666666666,-351.74,0.0,100.0,79.85666666666667,1476.86,0.0,70.0,75.00999999999999,,0.0,,,,69.44666666666667,,,67.0,69.0,1.0,,,,19.669999999999995,0.0
2025-03-12 02:15:00,1122.3,-381.39999999999986,0.0,100.0,80.72,1500.8733333333332,0.0,70.0,77.5,,0.0,,,,69.52666666666666,,,67.0,69.0,1.0,,,,22.009999999999998,0.0
2025-03-12 02:30:00,1130.7766666666666,-396.23,0.0,100.0,83.2,1505.8166666666666,0.0,70.0,77.59333333333332,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,22.620000000000005,0.0
2025-03-12 02:45:00,1130.7766666666666,-260.6200000000001,0.0,100.0,80.74333333333334,1369.5033333333333,0.0,70.0,66.05666666666666,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,16.72,0.0
2025-03-12 03:00:00,1118.0600000000002,-233.07999999999993,0.0,100.0,79.92,1339.84,0.0,70.0,63.71333333333334,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,15.809999999999988,0.0
2025-03-12 03:15:00,1115.9466666666667,-207.64999999999986,0.0,100.0,78.35666666666667,1325.7133333333334,0.0,70.0,62.46333333333333,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,13.57,0.0
2025-03-12 03:30:00,1127.243333333333,-224.60000000000014,0.0,100.0,78.47666666666667,1326.42,0.0,70.0,62.52333333333333,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,15.96,0.0
2025-03-12 03:45:00,1140.6633333333332,-184.34000000000015,0.0,100.0,78.75,1335.6033333333332,0.0,70.0,63.129999999999995,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,15.96,0.0
2025-03-12 04:00:00,1135.72,-211.88999999999987,0.0,100.0,77.92,1367.3866666666665,0.0,70.0,65.83333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,16.059999999999995,0.0
2025-03-12 04:15:00,1121.5933333333332,-264.8600000000001,0.0,100.0,79.24,1397.0466666666664,0.0,70.0,68.36333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-12 04:30:00,1136.4266666666665,-294.53,0.0,100.0,79.18333333333334,1423.18,0.0,70.0,70.69666666666666,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,18.419999999999995,0.0
2025-03-12 04:45:00,1126.54,-307.24,0.0,100.0,80.62333333333333,1469.7966666666669,0.0,70.0,74.77,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,19.33,0.0
2025-03-12 05:00:00,1128.66,-345.3699999999999,0.0,100.0,80.33666666666666,1487.4533333333331,0.0,70.0,76.39666666666666,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-12 05:15:00,1137.8400000000001,-360.21000000000004,0.0,100.0,81.64333333333333,1531.2433333333336,0.0,70.0,79.67666666666666,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,22.539999999999992,0.0
2025-03-12 05:30:00,1142.7833333333333,-400.46000000000004,0.0,100.0,83.06666666666666,1545.3700000000001,0.0,70.0,81.24,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,25.040000000000006,0.0
2025-03-12 05:45:00,1132.19,-423.78,0.0,100.0,82.72333333333333,1547.49,0.0,70.0,81.37666666666667,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,25.639999999999993,0.0
2025-03-12 06:00:00,1127.2433333333333,-417.40999999999985,0.0,100.0,84.75333333333333,1543.9566666666667,0.0,70.0,81.23333333333333,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,22.629999999999995,0.0
2025-03-12 06:15:00,1144.8999999999999,-383.52,0.0,100.0,83.02666666666666,1558.79,0.0,70.0,82.53,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.36999999999999,0.0
2025-03-12 06:30:00,1160.4399999999998,-444.97,0.0,100.0,83.78,1601.1666666666667,0.0,70.0,86.07333333333332,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,25.599999999999994,0.0
2025-03-12 06:45:00,1172.4466666666667,-372.93000000000006,0.0,100.0,85.36666666666667,1590.5766666666668,0.0,70.0,85.06,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,26.89,0.0
2025-03-12 07:00:00,1062.97,-453.44000000000005,0.0,100.0,84.05,1548.9033333333334,0.0,70.0,81.48,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,25.990000000000002,0.0
2025-03-12 07:15:00,1026.95,-500.05999999999995,0.0,100.0,83.59666666666666,1529.8333333333333,0.0,70.0,79.80666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,22.980000000000004,0.0
2025-03-12 07:30:00,1026.9533333333334,-493.69999999999993,0.0,100.0,83.81,1505.8166666666666,0.0,70.0,77.92999999999999,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,23.130000000000003,0.0
2025-03-12 07:45:00,1007.88,-466.1500000000001,0.0,100.0,83.47666666666667,1484.6266666666668,0.0,70.0,76.09666666666666,,0.0,,,,70.17666666666668,,,67.0,69.0,1.0,,,,22.990000000000002,0.0
2025-03-12 08:00:00,1015.6466666666666,-470.4,0.0,100.0,82.17999999999999,1474.743333333333,0.0,70.0,74.99666666666667,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,22.239999999999995,0.0
2025-03-12 08:15:00,1007.8833333333333,-444.9599999999999,0.0,100.0,81.30666666666667,1466.2633333333333,0.0,70.0,74.31666666666666,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,20.260000000000005,0.0
2025-03-12 08:30:00,1010.7066666666666,-459.78999999999996,0.0,100.0,81.04,1468.3833333333332,0.0,70.0,74.71666666666665,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,20.400000000000006,0.0
2025-03-12 08:45:00,1012.1166666666668,-442.8499999999999,0.0,100.0,81.27,1455.67,0.0,70.0,73.75666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,20.010000000000005,0.0
2025-03-12 09:00:00,1009.2933333333334,-440.7299999999999,0.0,100.0,80.62333333333333,1436.6000000000001,0.0,70.0,71.83999999999999,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,20.099999999999994,0.0
2025-03-12 09:15:00,1014.2366666666667,-377.1600000000001,0.0,100.0,77.96666666666667,1361.03,0.0,70.0,65.46666666666667,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,17.96,0.0
2025-03-12 09:30:00,1005.0533333333333,-358.1,0.0,100.0,79.55666666666666,1413.2933333333333,0.0,70.0,69.90333333333334,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,16.999999999999993,0.0
2025-03-12 09:45:00,999.4066666666668,-432.2499999999999,0.0,100.0,80.88333333333333,1459.9066666666665,0.0,70.0,73.94,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,20.11,0.0
2025-03-12 10:00:00,993.0466666666666,-478.86,0.0,100.0,82.55666666666666,1466.2633333333333,0.0,70.0,74.45,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,22.669999999999995,0.0
2025-03-12 10:15:00,996.5799999999999,-470.39,0.0,100.0,82.16666666666667,1464.8500000000001,0.0,70.0,74.36666666666666,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,21.78,0.0
2025-03-12 10:30:00,1000.8166666666666,-466.1600000000001,0.0,100.0,81.59,1467.6766666666665,0.0,70.0,74.50666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,19.690000000000005,0.0
2025-03-12 10:45:00,997.9933333333333,-466.1600000000001,0.0,100.0,82.10666666666667,1474.7433333333336,0.0,70.0,75.29,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,20.409999999999997,0.0
2025-03-12 11:00:00,981.7466666666666,-497.93999999999994,0.0,100.0,82.84333333333333,1479.6833333333334,0.0,70.0,75.59333333333333,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,23.230000000000004,0.0
2025-03-12 11:15:00,981.75,-485.22,0.0,100.0,82.44333333333333,1470.5,0.0,70.0,74.97,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.92000000000001,0.0
2025-03-12 11:30:00,986.6933333333333,-489.4599999999999,0.0,100.0,83.58333333333333,1473.3266666666666,0.0,70.0,75.00333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.739999999999995,0.0
2025-03-12 11:45:00,976.8033333333333,-495.82000000000005,0.0,100.0,82.93333333333334,1470.5,0.0,70.0,74.87333333333333,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,23.03,0.0
2025-03-12 12:00:00,1045.3166666666666,-474.6300000000001,0.0,100.0,83.24333333333334,1430.95,0.0,70.0,71.35000000000001,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,19.549999999999997,0.0
2025-03-12 12:15:00,1125.8333333333333,-283.93000000000006,0.0,100.0,81.49333333333334,1399.1666666666667,0.0,70.0,68.63333333333333,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,17.39,0.0
2025-03-12 12:30:00,1132.8966666666668,-277.56999999999994,0.0,100.0,81.7,1401.2866666666669,0.0,70.0,68.84,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,18.590000000000003,0.0
2025-03-12 12:45:00,1168.9133333333332,-228.83999999999992,0.0,100.0,79.67666666666668,1395.6333333333332,0.0,70.0,68.32333333333334,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,15.96,0.0
2025-03-12 13:00:00,1175.27,-220.37000000000012,0.0,100.0,80.56666666666666,1398.4633333333334,0.0,70.0,68.71,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,15.940000000000005,0.0
2025-03-12 13:15:00,1181.6266666666668,-216.12999999999988,0.0,100.0,80.82333333333334,1390.6933333333334,0.0,70.0,67.96666666666667,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,15.910000000000004,0.0
2025-03-12 13:30:00,1166.0900000000001,-175.8699999999999,0.0,100.0,80.37,1364.56,0.0,70.0,65.77333333333333,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,15.570000000000007,0.0
2025-03-12 13:45:00,1118.7666666666667,-239.43999999999983,0.0,100.0,78.73333333333333,1331.3633333333335,0.0,70.0,62.62,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,15.590000000000003,0.0
2025-03-12 14:00:00,1105.3500000000001,-216.1199999999999,0.0,100.0,78.47666666666667,1306.6433333333332,0.0,70.0,60.86333333333334,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,12.530000000000001,0.0
2025-03-12 14:15:00,1103.23,-165.26999999999998,0.0,100.0,77.19666666666666,1401.993333333333,0.0,70.0,68.98666666666666,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,10.759999999999991,0.0
2025-03-12 14:30:00,1107.4666666666665,-389.8699999999999,0.0,100.0,80.61,1380.8,0.0,70.0,67.22333333333333,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,21.460000000000008,0.0
2025-03-12 14:45:00,1125.8333333333333,-260.6200000000001,0.0,100.0,77.89,1435.1899999999998,0.0,70.0,71.81333333333333,,0.0,,,,69.74333333333333,,,67.0,69.0,1.0,,,,17.509999999999998,0.0
2025-03-12 15:00:00,1125.1233333333332,-319.95000000000005,0.0,100.0,79.66333333333334,1466.2633333333333,0.0,70.0,74.25999999999999,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,19.00999999999999,0.0
2025-03-12 15:15:00,1122.3,-341.1399999999999,0.0,100.0,79.52333333333333,1462.0266666666666,0.0,70.0,74.18333333333334,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,18.939999999999998,0.0
2025-03-12 15:30:00,1107.47,-385.6299999999999,0.0,100.0,80.36666666666666,1443.6633333333332,0.0,70.0,72.56333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,18.840000000000003,0.0
2025-03-12 15:45:00,1114.5333333333335,-286.04999999999995,0.0,100.0,79.26333333333334,1397.7533333333333,0.0,70.0,68.55,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,18.590000000000003,0.0
2025-03-12 16:00:00,802.3466666666667,-260.6300000000001,0.0,100.0,78.50666666666667,1357.4966666666667,0.0,70.0,64.90666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,15.570000000000007,0.0
2025-03-12 16:15:00,647.6700000000001,-654.74,0.0,100.0,77.05333333333333,1306.6433333333334,0.0,70.0,60.803333333333335,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,16.08,0.0
2025-03-12 16:30:00,638.4866666666667,-663.21,0.0,100.0,76.8,1287.5733333333335,0.0,70.0,59.10333333333333,,0.0,,,,70.31333333333333,,,67.0,69.0,1.0,,,,16.160000000000004,0.0
2025-03-12 16:45:00,635.6633333333333,-616.6,0.0,100.0,77.06666666666666,1229.66,0.0,70.0,54.29333333333333,,0.0,,,,70.40666666666667,,,67.0,69.0,1.0,,,,16.1,0.0
2025-03-12 17:00:00,643.4333333333333,-544.5600000000001,0.0,100.0,74.73666666666666,1167.506666666667,0.0,70.0,49.01333333333334,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-03-12 17:15:00,645.5533333333333,-519.12,0.0,100.0,73.29333333333334,1161.1466666666668,0.0,70.0,48.54666666666666,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,11.229999999999997,0.0
2025-03-12 17:30:00,639.1966666666666,-536.07,0.0,100.0,73.42666666666666,1144.1933333333334,0.0,70.0,46.77,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,10.989999999999995,0.0
2025-03-12 17:45:00,646.26,-447.08000000000004,0.0,100.0,74.99666666666667,1042.4866666666667,0.0,70.0,37.88,,0.0,,,,70.58333333333333,,,67.0,69.0,1.0,,,,10.940000000000005,0.0
2025-03-12 18:00:00,639.1966666666666,-309.36,0.0,100.0,71.57666666666667,962.68,0.0,70.0,31.27,,0.0,,,,70.66000000000001,,,67.0,69.0,1.0,,,,8.199999999999996,0.0
2025-03-12 18:15:00,665.3266666666667,-279.69000000000005,0.0,100.0,71.46,960.5566666666667,0.0,70.0,30.986666666666668,,0.0,,,,70.46666666666667,,,67.0,69.0,1.0,,,,8.999999999999993,0.0
2025-03-12 18:30:00,663.2133333333334,-303.0,0.0,100.0,70.77333333333333,939.37,0.0,70.0,29.22666666666667,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,7.890000000000008,0.0
2025-03-12 18:45:00,672.39,-258.5,0.0,100.0,70.66333333333334,905.4666666666667,0.0,70.0,26.36,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,7.670000000000002,0.0
2025-03-12 19:00:00,674.5100000000001,-220.36,0.0,100.0,70.10000000000001,882.1566666666668,0.0,70.0,24.33666666666667,,0.0,,,,70.34666666666668,,,67.0,69.0,1.0,,,,7.169999999999995,0.0
2025-03-12 19:15:00,687.93,-201.29000000000008,0.0,100.0,69.64999999999999,875.0966666666667,0.0,70.0,23.790000000000003,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,7.38000000000001,0.0
2025-03-12 19:30:00,690.7566666666667,-186.46000000000004,0.0,100.0,69.35333333333334,861.68,0.0,70.0,22.5,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,6.549999999999997,0.0
2025-03-12 19:45:00,693.5799999999999,-156.79999999999995,0.0,100.0,69.44666666666666,846.8466666666667,0.0,70.0,21.383333333333336,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,6.3999999999999915,0.0
2025-03-12 20:00:00,697.8166666666666,-167.4000000000001,0.0,100.0,69.44333333333334,828.4833333333332,0.0,70.0,19.689999999999998,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,6.490000000000002,0.0
2025-03-12 20:15:00,683.6933333333333,-131.37,0.0,100.0,69.55666666666667,816.4766666666666,0.0,70.0,18.69,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,6.390000000000001,0.0
2025-03-12 20:30:00,682.9866666666667,-118.65999999999997,0.0,100.0,69.20666666666666,814.3566666666666,0.0,70.0,18.536666666666665,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,6.329999999999998,0.0
2025-03-12 20:45:00,684.3966666666666,-131.37,0.0,100.0,68.49333333333333,803.7599999999999,0.0,70.0,17.653333333333332,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,5.479999999999997,0.0
2025-03-12 21:00:00,679.4566666666666,-116.54000000000008,0.0,100.0,68.57666666666667,793.8733333333333,0.0,70.0,16.753333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,5.260000000000005,0.0
2025-03-12 21:15:00,693.5766666666667,-86.87,0.0,100.0,68.47333333333334,783.9866666666667,0.0,70.0,15.953333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,5.399999999999999,0.0
2025-03-12 21:30:00,694.9933333333333,-86.87,0.0,100.0,68.48,772.6833333333334,0.0,70.0,14.959999999999999,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,5.3999999999999915,0.0
2025-03-12 21:45:00,697.11,-57.20999999999992,0.0,100.0,68.43333333333334,765.6199999999999,0.0,70.0,14.31,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,5.350000000000001,0.0
2025-03-12 22:00:00,696.4066666666668,-69.92000000000007,0.0,100.0,68.31666666666666,762.7966666666666,0.0,70.0,14.086666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,5.459999999999994,0.0
2025-03-12 22:15:00,697.82,-82.63,0.0,100.0,68.13666666666667,776.2166666666667,0.0,70.0,15.143333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,5.509999999999998,0.0
2025-03-12 22:30:00,694.2833333333333,-86.88,0.0,100.0,68.04666666666667,780.4566666666666,0.0,70.0,15.65,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,5.530000000000001,0.0
2025-03-12 22:45:00,702.0533333333333,-93.23000000000002,0.0,100.0,68.18333333333334,803.0533333333333,0.0,70.0,17.46,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,5.6100000000000065,0.0
2025-03-12 23:00:00,692.8733333333333,-133.49,0.0,100.0,68.48,825.6566666666668,0.0,70.0,19.353333333333335,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,6.030000000000001,0.0
2025-03-12 23:15:00,699.9366666666666,-135.61,0.0,100.0,68.42666666666666,852.4966666666666,0.0,70.0,21.87,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,6.810000000000002,0.0
2025-03-12 23:30:00,689.34,-188.58000000000004,0.0,100.0,68.96333333333332,894.8733333333333,0.0,70.0,25.47,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,7.229999999999997,0.0
2025-03-12 23:45:00,686.5166666666668,-222.49,0.0,100.0,69.33666666666666,943.61,0.0,70.0,29.683333333333334,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,8.100000000000001,0.0
2025-03-13 00:00:00,669.5666666666667,-296.6500000000001,0.0,100.0,69.77,988.8133333333334,0.0,70.0,33.49666666666667,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,9.170000000000002,0.0
2025-03-13 00:15:00,672.39,-326.30000000000007,0.0,100.0,70.06,1044.6066666666666,0.0,70.0,38.24333333333333,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,9.349999999999994,0.0
2025-03-13 00:30:00,823.54,-421.65999999999997,0.0,92.83333333333333,70.79666666666667,1118.0633333333333,0.0,70.0,44.46,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,10.490000000000002,0.0
2025-03-13 00:45:00,1185.1633333333332,0.0,0.0,83.66666666666667,74.48666666666666,1185.16,0.0,70.0,50.23666666666667,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,8.71,0.0
2025-03-13 01:00:00,1191.5166666666667,4.240000000000009,0.0,87.5,74.70666666666666,1191.5166666666667,0.0,70.0,50.88,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,9.860000000000007,0.0
2025-03-13 01:15:00,1214.8233333333333,-10.600000000000136,0.0,98.83333333333333,74.46333333333332,1290.3999999999999,0.0,70.0,59.556666666666665,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,13.620000000000005,0.0
2025-03-13 01:30:00,1188.69,-163.15999999999985,0.0,100.0,75.66333333333334,1387.8666666666668,0.0,70.0,67.73,,0.0,,,,69.17333333333333,,,67.0,69.0,1.0,,,,15.979999999999997,0.0
2025-03-13 01:45:00,1175.27,-250.02999999999997,0.0,100.0,77.82666666666667,1454.9633333333331,0.0,70.0,73.49,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,19.160000000000004,0.0
2025-03-13 02:00:00,1152.6733333333334,-307.23,0.0,100.0,80.56333333333333,1504.4033333333334,0.0,70.0,77.69666666666667,,0.0,,,,69.27999999999999,,,67.0,69.0,1.0,,,,21.970000000000006,0.0
2025-03-13 02:15:00,1132.8966666666665,-358.09000000000015,0.0,100.0,81.62666666666667,1388.5733333333335,0.0,70.0,68.92,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,21.39,0.0
2025-03-13 02:30:00,1118.7700000000002,-222.48000000000002,0.0,100.0,78.76666666666667,1317.2333333333333,0.0,70.0,61.31,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,15.040000000000006,0.0
2025-03-13 02:45:00,1133.6000000000001,-156.78999999999996,0.0,100.0,77.96333333333332,1291.1000000000001,0.0,70.0,59.4,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,12.659999999999997,0.0
2025-03-13 03:00:00,1122.3,-152.55999999999995,0.0,100.0,77.69,1262.8533333333332,0.0,70.0,57.04,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,12.679999999999993,0.0
2025-03-13 03:15:00,1139.96,-116.54000000000019,0.0,100.0,77.27333333333333,1264.2666666666667,0.0,70.0,57.166666666666664,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,12.920000000000002,0.0
