time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 03:30:00,1139.25,-116.53999999999996,0.0,100.0,76.95666666666666,1267.7966666666669,0.0,70.0,57.449999999999996,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,12.810000000000002,0.0
2025-03-13 03:45:00,1135.0166666666667,-141.9599999999998,0.0,100.0,76.04,1271.33,0.0,70.0,57.72666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,12.919999999999995,0.0
2025-03-13 04:00:00,1131.48,-186.46000000000004,0.0,100.0,77.35333333333334,1327.8300000000002,0.0,70.0,62.55666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,12.800000000000004,0.0
2025-03-13 04:15:00,1120.8866666666665,-199.18000000000006,0.0,100.0,78.33,1335.6000000000001,0.0,70.0,63.23,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,16.059999999999995,0.0
2025-03-13 04:30:00,1126.5366666666666,-211.88999999999987,0.0,100.0,78.33999999999999,1349.7266666666667,0.0,70.0,64.39333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,16.259999999999998,0.0
2025-03-13 04:45:00,1125.1233333333332,-250.02999999999997,0.0,100.0,77.85000000000001,1363.8500000000001,0.0,70.0,65.59333333333332,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,16.00999999999999,0.0
2025-03-13 05:00:00,1120.1833333333334,-256.3800000000001,0.0,100.0,77.94,1379.39,0.0,70.0,66.96,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,16.14,0.0
2025-03-13 05:15:00,1127.95,-258.51,0.0,100.0,78.28333333333335,1399.17,0.0,70.0,68.62,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,16.340000000000003,0.0
2025-03-13 05:30:00,1136.4266666666665,-292.39999999999986,0.0,100.0,78.96666666666665,1442.9566666666667,0.0,70.0,72.45,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,19.369999999999997,0.0
2025-03-13 05:45:00,1130.7766666666666,-317.83000000000015,0.0,100.0,79.52333333333333,1462.7333333333333,0.0,70.0,74.18666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,19.470000000000006,0.0
2025-03-13 06:00:00,1118.7700000000002,-336.9000000000001,0.0,100.0,81.26666666666667,1476.1499999999999,0.0,70.0,75.27666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,20.200000000000003,0.0
2025-03-13 06:15:00,1118.06,-343.26,0.0,100.0,80.48666666666666,1471.2066666666667,0.0,70.0,74.87333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,20.300000000000004,0.0
2025-03-13 06:30:00,1144.9033333333334,-336.89999999999986,0.0,100.0,81.40333333333332,1479.6833333333334,0.0,70.0,75.67666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,22.25999999999999,0.0
2025-03-13 06:45:00,1132.8933333333334,-360.21000000000004,0.0,100.0,81.58,1498.0466666666669,0.0,70.0,77.17,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.459999999999994,0.0
2025-03-13 07:00:00,1130.7733333333333,-358.09000000000015,0.0,100.0,81.41666666666667,1530.5366666666666,0.0,70.0,79.88666666666667,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,22.449999999999996,0.0
2025-03-13 07:15:00,1112.4133333333332,-425.8900000000001,0.0,100.0,82.82666666666667,1547.4866666666667,0.0,70.0,81.29333333333334,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,22.580000000000005,0.0
2025-03-13 07:30:00,1115.2366666666667,-434.3700000000001,0.0,100.0,83.72,1551.0200000000002,0.0,70.0,81.75333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,24.57999999999999,0.0
2025-03-13 07:45:00,1126.5366666666666,-432.25,0.0,100.0,83.95333333333333,1556.67,0.0,70.0,82.23666666666666,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,25.520000000000003,0.0
2025-03-13 08:00:00,1158.32,-436.49,0.0,100.0,83.76666666666667,1577.1533333333334,0.0,70.0,83.93666666666667,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,25.64999999999999,0.0
2025-03-13 08:15:00,1188.69,-383.52,0.0,100.0,84.88,1564.4399999999998,0.0,70.0,82.85333333333334,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,25.61,0.0
2025-03-13 08:30:00,1060.1466666666668,-423.78,0.0,100.0,83.75,1531.95,0.0,70.0,80.70333333333333,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,24.29,0.0
2025-03-13 08:45:00,992.3433333333332,-529.7199999999999,0.0,100.0,83.7,1502.993333333333,0.0,70.0,77.53666666666668,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,23.21,0.0
2025-03-13 09:00:00,975.39,-491.58000000000004,0.0,100.0,82.75333333333333,1473.33,0.0,70.0,74.98333333333333,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,22.370000000000005,0.0
2025-03-13 09:15:00,977.5099999999999,-497.94000000000005,0.0,100.0,82.17666666666666,1471.9133333333332,0.0,70.0,74.97666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,23.019999999999996,0.0
2025-03-13 09:30:00,975.39,-495.80999999999995,0.0,100.0,82.05333333333334,1426.0033333333333,0.0,70.0,71.13666666666667,,0.0,,,,70.26,,,67.0,69.0,1.0,,,,19.970000000000006,0.0
2025-03-13 09:45:00,977.5099999999999,-411.05999999999995,0.0,100.0,80.94666666666667,1393.5133333333333,0.0,70.0,68.16333333333334,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,18.560000000000002,0.0
2025-03-13 10:00:00,978.2133333333333,-415.29999999999995,0.0,100.0,80.56333333333333,1393.5166666666664,0.0,70.0,68.19,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,16.61999999999999,0.0
2025-03-13 10:15:00,971.1533333333333,-398.35000000000014,0.0,100.0,79.86,1373.0333333333335,0.0,70.0,66.65666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-03-13 10:30:00,964.09,-419.53999999999996,0.0,100.0,79.85000000000001,1377.2699999999998,0.0,70.0,66.85000000000001,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,16.430000000000007,0.0
2025-03-13 10:45:00,978.9233333333333,-402.59000000000003,0.0,100.0,79.85333333333334,1367.3866666666665,0.0,70.0,65.92,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,16.58,0.0
2025-03-13 11:00:00,973.2733333333334,-389.8699999999999,0.0,100.0,79.97333333333334,1355.3766666666668,0.0,70.0,64.98333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,16.550000000000004,0.0
2025-03-13 11:15:00,1014.2366666666667,-366.56999999999994,0.0,100.0,80.25,1343.37,0.0,70.0,63.85333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-03-13 11:30:00,1085.57,-243.67000000000007,0.0,100.0,79.18,1345.49,0.0,70.0,63.97333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,16.03,0.0
2025-03-13 11:45:00,1096.8733333333332,-281.80999999999995,0.0,100.0,80.36,1396.3433333333332,0.0,70.0,68.38,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,16.300000000000004,0.0
2025-03-13 12:00:00,1102.5233333333333,-269.10000000000014,0.0,100.0,79.37,1395.6366666666665,0.0,70.0,68.32333333333334,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,16.4,0.0
2025-03-13 12:15:00,1098.99,-305.1199999999999,0.0,100.0,80.81666666666666,1416.12,0.0,70.0,70.09333333333333,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,19.359999999999992,0.0
2025-03-13 12:30:00,1096.8733333333332,-339.02,0.0,100.0,80.51,1433.07,0.0,70.0,71.64,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.43,0.0
2025-03-13 12:45:00,1096.8733333333332,-343.26,0.0,100.0,80.38666666666667,1448.6066666666666,0.0,70.0,72.82333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,19.28,0.0
2025-03-13 13:00:00,1098.9933333333336,-355.97,0.0,100.0,80.54,1457.0833333333333,0.0,70.0,73.78333333333333,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,19.14,0.0
2025-03-13 13:15:00,1094.7533333333333,-353.8600000000001,0.0,100.0,81.15333333333334,1446.49,0.0,70.0,72.78666666666668,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,19.120000000000005,0.0
2025-03-13 13:30:00,1098.9933333333333,-313.59000000000015,0.0,100.0,81.02,1402.6966666666667,0.0,70.0,69.57666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,18.92,0.0
2025-03-13 13:45:00,1132.8933333333334,-300.8799999999999,0.0,100.0,79.76333333333334,1383.6299999999999,0.0,70.0,67.39333333333333,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,15.799999999999997,0.0
2025-03-13 14:00:00,1185.87,-175.8699999999999,0.0,100.0,79.52,1330.6566666666665,0.0,70.0,62.913333333333334,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,15.670000000000002,0.0
2025-03-13 14:15:00,1134.3066666666666,-190.70000000000005,0.0,100.0,77.77333333333333,1319.3533333333332,0.0,70.0,61.89333333333334,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-13 14:30:00,1154.0833333333333,-175.8699999999999,0.0,100.0,77.82000000000001,1289.6933333333334,0.0,70.0,59.28333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,12.550000000000011,0.0
2025-03-13 14:45:00,1168.9166666666667,-95.34999999999991,0.0,100.0,78.0,1247.3166666666666,0.0,70.0,55.723333333333336,,0.0,,,,70.32666666666667,,,67.0,69.0,1.0,,,,12.510000000000005,0.0
2025-03-13 15:00:00,1171.74,-52.97000000000003,0.0,99.83333333333333,75.23666666666666,1207.0566666666666,0.0,70.0,52.199999999999996,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,12.36999999999999,0.0
2025-03-13 15:15:00,1170.3266666666666,-150.44000000000005,0.0,100.0,75.51,1387.8666666666668,0.0,70.0,67.66333333333334,,0.0,,,,69.57666666666667,,,67.0,69.0,1.0,,,,12.89,0.0
2025-03-13 15:30:00,1205.64,-252.14999999999986,0.0,100.0,77.86333333333333,1409.76,0.0,70.0,69.57666666666667,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,19.060000000000002,0.0
2025-03-13 15:45:00,705.59,-565.7400000000001,0.0,100.0,76.92999999999999,1355.3766666666668,0.0,70.0,64.87666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.169999999999995,0.0
2025-03-13 16:00:00,644.8466666666667,-675.92,0.0,100.0,75.73,1318.6466666666665,0.0,70.0,61.76333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,16.380000000000003,0.0
2025-03-13 16:15:00,642.02,-667.4499999999999,0.0,100.0,76.36999999999999,1288.28,0.0,70.0,59.52,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,16.07,0.0
2025-03-13 16:30:00,637.08,-608.11,0.0,100.0,76.79666666666667,1233.8933333333334,0.0,70.0,54.629999999999995,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,15.86,0.0
2025-03-13 16:45:00,637.7833333333333,-542.43,0.0,100.0,75.15333333333332,1171.743333333333,0.0,70.0,49.223333333333336,,0.0,,,,70.41666666666667,,,67.0,69.0,1.0,,,,14.919999999999995,0.0
2025-03-13 17:00:00,656.1466666666666,-493.70000000000005,0.0,100.0,72.78,1151.9666666666667,0.0,70.0,47.50666666666666,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,11.29,0.0
2025-03-13 17:15:00,675.2166666666667,-474.6299999999999,0.0,100.0,72.54666666666667,1114.53,0.0,70.0,44.18666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,11.139999999999993,0.0
2025-03-13 17:30:00,690.0466666666666,-411.05999999999995,0.0,100.0,72.00666666666667,1075.6833333333334,0.0,70.0,41.00666666666667,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,9.770000000000003,0.0
2025-03-13 17:45:00,692.1666666666666,-368.67999999999995,0.0,100.0,71.77333333333333,1033.3066666666666,0.0,70.0,37.43,,0.0,,,,70.41666666666667,,,67.0,69.0,1.0,,,,9.68,0.0
2025-03-13 18:00:00,694.2833333333333,-309.36,0.0,100.0,70.89666666666666,975.3933333333334,0.0,70.0,32.35666666666666,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,8.670000000000009,0.0
2025-03-13 18:15:00,689.34,-262.74,0.0,100.0,70.23,929.4833333333332,0.0,70.0,28.566666666666666,,0.0,,,,70.49333333333334,,,67.0,69.0,1.0,,,,7.600000000000001,0.0
2025-03-13 18:30:00,703.4666666666667,-214.01,0.0,100.0,69.96333333333332,884.9866666666667,0.0,70.0,24.536666666666665,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,7.520000000000003,0.0
2025-03-13 18:45:00,687.2233333333334,-156.79999999999995,0.0,100.0,69.62666666666667,832.0133333333333,0.0,70.0,20.076666666666664,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,6.390000000000001,0.0
2025-03-13 19:00:00,709.8233333333334,-99.59000000000003,0.0,100.0,68.66666666666667,764.9133333333333,0.0,70.0,14.496666666666664,,0.0,,,,70.60333333333334,,,67.0,69.0,1.0,,,,5.300000000000004,0.0
2025-03-13 19:15:00,704.8800000000001,-16.949999999999932,0.0,100.0,67.50666666666666,712.65,0.0,70.0,9.816666666666668,,0.0,,,,70.59666666666668,,,67.0,69.0,1.0,,,,4.3799999999999955,0.0
2025-03-13 19:30:00,685.1033333333334,-2.1200000000000045,0.0,88.16666666666667,67.36333333333333,682.2800000000001,0.0,70.0,7.21,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,4.660000000000004,0.0
2025-03-13 19:45:00,644.8466666666667,-14.830000000000041,0.0,77.16666666666667,66.56,648.3766666666667,0.0,70.0,4.223333333333334,,0.0,,,,70.47666666666667,,,67.0,69.0,1.0,,,,4.0,0.0
2025-03-13 20:00:00,630.0133333333333,-6.360000000000014,0.0,73.5,66.54666666666667,627.19,0.0,70.0,2.5566666666666666,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,3.8500000000000014,0.0
2025-03-13 20:15:00,606.7033333333334,12.710000000000036,0.0,69.33333333333333,66.76,601.0533333333333,0.0,70.0,0.22999999999999998,,0.0,,,,70.44,,,67.0,69.0,1.0,,,,4.1399999999999935,0.0
2025-03-13 20:30:00,589.05,-14.830000000000041,0.0,68.0,66.60666666666667,599.64,0.0,70.0,0.0,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,4.060000000000002,0.0
2025-03-13 20:45:00,596.8166666666666,-10.590000000000032,0.0,68.5,66.14,599.64,0.0,70.0,0.0,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,4.460000000000001,0.0
2025-03-13 21:00:00,597.5266666666666,-6.350000000000023,0.0,68.66666666666667,65.42333333333333,599.64,0.0,70.0,0.0,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,4.550000000000004,0.0
2025-03-13 21:15:00,651.9066666666666,2.1200000000000045,0.0,79.66666666666667,64.42999999999999,660.3833333333333,0.0,70.0,5.329999999999999,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,5.829999999999998,0.0
2025-03-13 21:30:00,693.5799999999999,-61.450000000000045,0.0,100.0,65.55666666666666,802.3466666666667,0.0,70.0,17.41,,0.0,,,,69.31333333333333,,,67.0,69.0,1.0,,,,6.959999999999994,0.0
2025-03-13 21:45:00,682.28,-165.26999999999998,0.0,100.0,66.78333333333333,875.0966666666667,0.0,70.0,23.686666666666667,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,7.759999999999998,0.0
2025-03-13 22:00:00,680.1633333333333,-233.08000000000004,0.0,100.0,67.94,955.6166666666667,0.0,70.0,30.580000000000002,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,8.879999999999995,0.0
2025-03-13 22:15:00,672.39,-300.88,0.0,100.0,69.07333333333334,1000.1133333333333,0.0,70.0,34.580000000000005,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,9.450000000000003,0.0
2025-03-13 22:30:00,654.7366666666667,-347.5,0.0,100.0,69.71666666666667,1026.9533333333331,0.0,70.0,36.71333333333333,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,9.079999999999998,0.0
2025-03-13 22:45:00,658.2633333333333,-375.04999999999995,0.0,100.0,70.13666666666667,1040.37,0.0,70.0,37.846666666666664,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,9.089999999999996,0.0
2025-03-13 23:00:00,644.1433333333333,-406.81999999999994,0.0,100.0,70.41000000000001,1053.79,0.0,70.0,39.080000000000005,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,10.280000000000001,0.0
2025-03-13 23:15:00,668.86,-394.1099999999999,0.0,100.0,70.75666666666666,1090.5166666666667,0.0,70.0,42.27333333333333,,0.0,,,,69.61999999999999,,,67.0,69.0,1.0,,,,10.380000000000003,0.0
2025-03-13 23:30:00,644.14,-478.8700000000001,0.0,100.0,71.41333333333334,1136.4266666666667,0.0,70.0,46.18333333333334,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,11.21,0.0
2025-03-13 23:45:00,640.61,-508.53,0.0,100.0,71.32333333333334,1164.68,0.0,70.0,48.53333333333333,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,11.450000000000003,0.0
2025-03-14 00:00:00,629.3066666666667,-536.08,0.0,100.0,72.88333333333334,1177.39,0.0,70.0,49.833333333333336,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,11.450000000000003,0.0
2025-03-14 00:15:00,622.95,-546.6699999999998,0.0,100.0,72.0725,1171.74,0.0,70.0,49.205,,0.0,,,,69.81,,,67.0,69.0,1.0,,,,14.090000000000003,0.0
2025-03-14 00:30:00,618.0066666666667,-546.6700000000001,0.0,100.0,72.60000000000001,1175.98,0.0,70.0,49.46333333333333,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,13.400000000000006,0.0
2025-03-14 00:45:00,630.7199999999999,-557.26,0.0,100.0,72.93,1176.6833333333334,0.0,70.0,49.74333333333334,,0.0,,,,69.9,,,67.0,69.0,1.0,,,,11.979999999999997,0.0
2025-03-14 01:00:00,625.07,-555.1400000000001,0.0,100.0,74.32000000000001,1190.8133333333333,0.0,70.0,50.71666666666667,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,16.14500000000001,0.0
2025-03-14 01:15:00,630.7199999999999,-565.74,0.0,100.0,75.19,1185.1633333333332,0.0,70.0,50.39333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,14.010000000000005,0.0
2025-03-14 01:30:00,625.0733333333334,-557.2699999999999,0.0,100.0,75.07666666666667,1183.0433333333333,0.0,70.0,50.223333333333336,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,16.604999999999997,0.0
2025-03-14 01:45:00,633.5466666666666,-548.79,0.0,100.0,75.02999999999999,1204.9366666666667,0.0,70.0,51.830000000000005,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,16.575000000000003,0.0
2025-03-14 02:00:00,639.1966666666666,-561.5,0.0,100.0,75.06,1227.5366666666666,0.0,70.0,53.95333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,16.72999999999999,0.0
2025-03-14 02:15:00,630.0133333333333,-597.5200000000001,0.0,100.0,75.01333333333334,1243.7833333333333,0.0,70.0,55.413333333333334,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.614999999999995,0.0
2025-03-14 02:30:00,627.1866666666666,-620.8299999999999,0.0,100.0,74.92333333333333,1276.2733333333333,0.0,70.0,58.21333333333333,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,16.585,0.0
2025-03-14 02:45:00,638.4899999999999,-642.02,0.0,100.0,75.74666666666667,1312.9966666666667,0.0,70.0,61.196666666666665,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,16.879999999999995,0.0
2025-03-14 03:00:00,625.78,-671.68,0.0,100.0,76.43333333333334,1209.1733333333334,0.0,70.0,52.31,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,14.784999999999997,0.0
2025-03-14 03:15:00,623.6566666666666,-580.57,0.0,100.0,77.68666666666667,1200.6966666666667,0.0,70.0,51.76666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,17.39,0.0
2025-03-14 03:30:00,626.4833333333333,-582.69,0.0,100.0,74.44333333333333,1216.2366666666667,0.0,70.0,52.64666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,14.659999999999997,0.0
2025-03-14 03:45:00,973.27,-608.1199999999999,0.0,100.0,72.18666666666667,1284.7466666666667,0.0,70.0,58.666666666666664,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,16.96,0.0
2025-03-14 04:00:00,801.64,-175.8699999999999,0.0,100.0,80.47333333333334,1309.47,0.0,70.0,61.04333333333333,,0.0,,,,69.78666666666668,,,67.0,69.0,1.0,,,,13.340000000000003,0.0
2025-03-14 04:15:00,949.9633333333335,-601.7700000000001,0.0,100.0,72.61333333333333,1296.7533333333333,0.0,70.0,59.57333333333333,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,11.799999999999997,0.0
2025-03-14 04:30:00,822.8333333333334,-194.94000000000005,0.0,100.0,81.16333333333334,1315.8233333333335,0.0,70.0,61.63666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,13.805000000000007,0.0
2025-03-14 04:45:00,1134.31,-639.8999999999999,0.0,100.0,76.39666666666666,1430.2433333333336,0.0,70.0,70.64666666666666,,0.0,,,,69.44333333333334,,,67.0,69.0,1.0,,,,16.909999999999997,0.0
2025-03-14 05:00:00,1123.7133333333334,-322.07000000000016,0.0,100.0,79.90333333333332,1387.1599999999999,0.0,70.0,67.76333333333334,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,18.680000000000007,0.0
2025-03-14 05:15:00,949.2566666666667,-247.91000000000008,0.0,100.0,81.21,1355.3766666666668,0.0,70.0,64.96666666666667,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,15.980000000000004,0.0
2025-03-14 05:30:00,1139.2533333333333,-269.0999999999999,0.0,100.0,77.17333333333333,1404.1133333333335,0.0,70.0,68.80333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,14.420000000000002,0.0
2025-03-14 05:45:00,1111.7066666666667,-311.48,0.0,100.0,81.01666666666667,1365.2633333333333,0.0,70.0,65.78666666666668,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,16.89,0.0
2025-03-14 06:00:00,1123.006666666667,-228.83999999999992,0.0,100.0,78.99666666666667,1326.42,0.0,70.0,62.330000000000005,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.695000000000007,0.0
2025-03-14 06:15:00,1123.7133333333334,-194.94000000000005,0.0,100.0,78.20333333333333,1322.8866666666665,0.0,70.0,62.11333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,14.825000000000003,0.0
2025-03-14 06:30:00,1123.7133333333334,-201.28999999999996,0.0,100.0,78.45,1333.48,0.0,70.0,62.85666666666666,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,13.485,0.0
2025-03-14 06:45:00,1135.72,-216.12999999999988,0.0,100.0,79.05666666666667,1334.8933333333334,0.0,70.0,63.129999999999995,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,15.975000000000009,0.0
2025-03-14 07:00:00,1121.5933333333332,-186.46000000000004,0.0,100.0,78.84666666666668,1378.6866666666665,0.0,70.0,67.08999999999999,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,16.39,0.0
2025-03-14 07:15:00,1122.3,-266.9799999999998,0.0,100.0,79.88333333333334,1428.83,0.0,70.0,70.99666666666667,,0.0,,,,69.72,,,67.0,69.0,1.0,,,,16.025000000000006,0.0
2025-03-14 07:30:00,1124.42,-305.1199999999999,0.0,100.0,79.56333333333333,1458.4966666666667,0.0,70.0,73.63,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,19.209999999999994,0.0
2025-03-14 07:45:00,1103.2266666666667,-343.26,0.0,100.0,81.26333333333334,1472.6233333333332,0.0,70.0,75.05666666666667,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,19.290000000000006,0.0
2025-03-14 08:00:00,1122.3,-368.69000000000005,0.0,100.0,81.67333333333333,1500.8733333333332,0.0,70.0,77.34333333333332,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,22.240000000000002,0.0
2025-03-14 08:15:00,1127.95,-377.15999999999985,0.0,100.0,81.68666666666667,1533.36,0.0,70.0,80.05,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,22.209999999999994,0.0
2025-03-14 08:30:00,1121.5966666666666,-398.3499999999999,0.0,100.0,84.23333333333333,1549.6066666666666,0.0,70.0,81.70333333333333,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,22.415000000000006,0.0
2025-03-14 08:45:00,1163.9733333333334,-430.1299999999999,0.0,100.0,83.06666666666666,1582.8033333333333,0.0,70.0,84.39666666666666,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,24.959999999999994,0.0
2025-03-14 09:00:00,1169.62,-444.96000000000004,0.0,100.0,84.685,1585.9850000000001,0.0,70.0,84.8,,0.0,,,,69.775,,,67.0,69.0,1.0,,,,25.174999999999997,0.0
2025-03-14 09:15:00,1055.9066666666668,-444.96000000000004,0.0,100.0,85.08999999999999,1543.9566666666667,0.0,70.0,80.94333333333333,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,25.174999999999997,0.0
2025-03-14 09:30:00,1064.3833333333334,-508.53,0.0,100.0,83.54666666666667,1524.18,0.0,70.0,79.32,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,25.950000000000003,0.0
2025-03-14 09:45:00,1059.4399999999998,-457.6700000000001,0.0,100.0,83.59333333333333,1505.8133333333335,0.0,70.0,77.79,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,22.695,0.0
2025-03-14 10:00:00,1039.6633333333334,-457.6700000000001,0.0,100.0,82.94666666666667,1500.17,0.0,70.0,77.56333333333333,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,22.85000000000001,0.0
2025-03-14 10:15:00,987.3966666666666,-464.03999999999996,0.0,100.0,83.58666666666666,1500.1666666666667,0.0,70.0,77.66333333333334,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,22.689999999999998,0.0
2025-03-14 10:30:00,990.93,-514.89,0.0,100.0,84.23,1478.2733333333333,0.0,70.0,75.55,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,22.560000000000002,0.0
2025-03-14 10:45:00,987.3966666666666,-474.63,0.0,100.0,81.46333333333332,1471.2066666666667,0.0,70.0,74.84666666666666,,0.0,,,,70.09666666666666,,,67.0,69.0,1.0,,,,23.004999999999995,0.0
2025-03-14 11:00:00,985.9833333333332,-476.75,0.0,100.0,81.23,1468.3833333333332,0.0,70.0,75.03666666666666,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,20.689999999999998,0.0
2025-03-14 11:15:00,990.9333333333334,-468.2800000000001,0.0,100.0,82.12666666666667,1470.5033333333333,0.0,70.0,74.81666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,20.10499999999999,0.0
2025-03-14 11:30:00,988.81,-493.68999999999994,0.0,100.0,82.90666666666668,1474.74,0.0,70.0,75.25333333333333,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,23.03,0.0
2025-03-14 11:45:00,990.2233333333334,-497.94000000000005,0.0,100.0,82.83333333333333,1476.1566666666668,0.0,70.0,75.23,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.97500000000001,0.0
2025-03-14 12:00:00,995.8733333333333,-491.5799999999999,0.0,100.0,83.59333333333333,1478.9799999999998,0.0,70.0,75.64333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,22.689999999999998,0.0
2025-03-14 12:15:00,1001.5233333333334,-485.2299999999999,0.0,100.0,82.38333333333334,1474.74,0.0,70.0,75.18666666666667,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,23.055000000000007,0.0
2025-03-14 12:30:00,993.7566666666667,-485.2199999999999,0.0,100.0,81.28333333333333,1454.256666666667,0.0,70.0,73.63333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,22.72500000000001,0.0
2025-03-14 12:45:00,992.34,-457.66999999999996,0.0,100.0,81.52333333333333,1440.1333333333332,0.0,70.0,72.25333333333333,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,19.92,0.0
2025-03-14 13:00:00,984.5733333333333,-449.20000000000005,0.0,100.0,81.96333333333334,1418.24,0.0,70.0,70.21333333333332,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,19.64,0.0
2025-03-14 13:15:00,995.1633333333333,-438.6100000000001,0.0,100.0,79.83,1381.51,0.0,70.0,67.08333333333333,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,19.245000000000005,0.0
2025-03-14 13:30:00,1032.6000000000001,-385.6400000000001,0.0,100.0,79.92,1355.3766666666668,0.0,70.0,65.04666666666667,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,16.155,0.0
2025-03-14 13:45:00,1134.31,-330.53999999999996,0.0,100.0,78.79333333333334,1325.7133333333334,0.0,70.0,62.35999999999999,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,16.124999999999993,0.0
2025-03-14 14:00:00,1185.8633333333335,-184.34000000000015,0.0,100.0,77.44666666666666,1313.7033333333331,0.0,70.0,61.346666666666664,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,15.344999999999999,0.0
2025-03-14 14:15:00,1113.1200000000001,-114.41999999999985,0.0,100.0,77.08333333333333,1293.93,0.0,70.0,59.68333333333334,,0.0,,,,70.22333333333333,,,67.0,69.0,1.0,,,,12.555000000000007,0.0
2025-03-14 14:30:00,811.5333333333333,-171.62999999999988,0.0,100.0,79.84666666666666,1241.6633333333332,0.0,70.0,55.28,,0.0,,,,70.34666666666668,,,67.0,69.0,1.0,,,,12.545000000000002,0.0
2025-03-14 14:45:00,650.5,-618.71,0.0,100.0,74.3,1216.2366666666667,0.0,70.0,52.833333333333336,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,12.454999999999998,0.0
2025-03-14 15:00:00,655.44,-580.5699999999999,0.0,100.0,75.66666666666667,1249.4333333333334,0.0,70.0,55.78,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,16.370000000000005,0.0
2025-03-14 15:15:00,647.6733333333333,-612.3600000000001,0.0,100.0,76.22666666666667,1238.8366666666668,0.0,70.0,55.03333333333333,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,16.270000000000003,0.0
2025-03-14 15:30:00,650.4933333333333,-589.04,0.0,100.0,76.94666666666666,1201.4033333333334,0.0,70.0,51.66,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,15.949999999999996,0.0
2025-03-14 15:45:00,652.6166666666667,-523.37,0.0,100.0,73.49,1169.6233333333332,0.0,70.0,49.126666666666665,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,15.464999999999996,0.0
2025-03-14 16:00:00,640.61,-512.77,0.0,100.0,73.24333333333334,1155.4933333333333,0.0,70.0,47.699999999999996,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,12.379999999999995,0.0
2025-03-14 16:15:00,627.19,-512.77,0.0,100.0,73.15333333333334,1126.54,0.0,70.0,45.406666666666666,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,10.919999999999995,0.0
2025-03-14 16:30:00,633.5466666666666,-502.18000000000006,0.0,100.0,72.74000000000001,1101.8166666666666,0.0,70.0,43.083333333333336,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,11.085000000000008,0.0
2025-03-14 16:45:00,634.2533333333334,-455.55999999999995,0.0,100.0,72.76333333333334,1049.55,0.0,70.0,38.449999999999996,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,9.990000000000002,0.0
2025-03-14 17:00:00,630.7166666666667,-417.41999999999985,0.0,100.0,71.62666666666667,1005.7599999999999,0.0,70.0,34.98,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,9.795000000000002,0.0
2025-03-14 17:15:00,642.02,-362.33000000000004,0.0,100.0,71.10333333333334,942.1933333333333,0.0,70.0,29.596666666666664,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,8.68,0.0
2025-03-14 17:30:00,665.33,-294.52,0.0,100.0,70.66000000000001,887.1033333333334,0.0,70.0,24.906666666666666,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,7.695000000000007,0.0
2025-03-14 17:45:00,665.3266666666667,-201.29000000000008,0.0,100.0,69.77,828.4833333333332,0.0,70.0,19.94666666666667,,0.0,,,,70.57666666666667,,,67.0,69.0,1.0,,,,7.3700000000000045,0.0
2025-03-14 18:00:00,680.16,-152.55999999999995,0.0,100.0,68.69,793.1666666666666,0.0,70.0,16.73,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,6.664999999999992,0.0
2025-03-14 18:15:00,689.3433333333332,-120.78000000000009,0.0,100.0,68.67333333333333,747.9666666666667,0.0,70.0,12.896666666666667,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,5.290000000000006,0.0
2025-03-14 18:30:00,711.9466666666667,-42.379999999999995,0.0,97.66666666666667,68.0,706.2933333333334,0.0,70.0,9.18,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,5.164999999999999,0.0
2025-03-14 18:45:00,690.7566666666667,4.240000000000009,0.0,86.16666666666667,68.01333333333334,677.3366666666667,0.0,70.0,6.726666666666667,,0.0,,,,70.44666666666667,,,67.0,69.0,1.0,,,,4.109999999999999,0.0
2025-03-14 19:00:00,644.14,6.360000000000014,0.0,77.0,67.39333333333333,648.3766666666667,0.0,70.0,4.413333333333333,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,4.25500000000001,0.0
2025-03-14 19:15:00,613.7666666666668,-4.240000000000009,0.0,69.33333333333333,67.44333333333333,603.88,0.0,70.0,0.36000000000000004,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,3.2749999999999986,0.0
2025-03-14 19:30:00,591.1666666666666,2.1200000000000045,0.0,68.33333333333333,67.43666666666667,599.64,0.0,70.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,3.6099999999999994,0.0
2025-03-14 19:45:00,598.9399999999999,-2.1200000000000045,0.0,68.33333333333333,67.45666666666666,599.64,0.0,70.0,0.0,,0.0,,,,70.94666666666667,,,67.0,69.0,1.0,,,,3.5549999999999926,0.0
2025-03-14 20:00:00,601.7633333333333,-4.230000000000018,0.0,68.66666666666667,67.42666666666666,599.64,0.0,70.0,0.0,,0.0,,,,70.87,,,67.0,69.0,1.0,,,,3.6299999999999955,0.0
2025-03-14 20:15:00,598.9366666666666,4.240000000000009,0.0,68.66666666666667,67.57666666666667,599.64,0.0,70.0,0.0,,0.0,,,,70.73666666666666,,,67.0,69.0,1.0,,,,3.655000000000001,0.0
2025-03-14 20:30:00,601.0566666666667,-4.230000000000018,0.0,68.83333333333333,67.50666666666666,599.64,0.0,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,3.589999999999989,0.0
2025-03-14 20:45:00,597.5266666666666,-2.1200000000000045,0.0,69.16666666666667,67.50666666666666,599.64,0.0,70.0,0.0,,0.0,,,,70.66,,,67.0,69.0,1.0,,,,3.539999999999992,0.0
2025-03-14 21:00:00,596.1133333333333,-4.230000000000018,0.0,68.5,67.63666666666666,599.64,0.0,70.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,1.0,,,,3.5050000000000026,0.0
2025-03-14 21:15:00,609.5300000000001,-6.350000000000023,0.0,68.66666666666667,67.37666666666667,599.64,0.0,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,3.519999999999996,0.0
2025-03-14 21:30:00,598.9366666666666,16.950000000000045,0.0,69.0,67.32,599.64,0.0,70.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,3.789999999999999,0.0
2025-03-14 21:45:00,603.1733333333333,-2.1200000000000045,0.0,69.5,67.3,599.64,0.0,70.0,0.0,,0.0,,,,70.65,,,67.0,69.0,1.0,,,,3.6799999999999926,0.0
2025-03-14 22:00:00,591.8766666666667,4.240000000000009,0.0,69.83333333333333,66.97,599.64,0.0,70.0,0.0,,0.0,,,,70.56333333333333,,,67.0,69.0,1.0,,,,3.654999999999987,0.0
2025-03-14 22:15:00,601.0566666666667,-10.590000000000032,0.0,69.33333333333333,66.75666666666666,599.64,0.0,70.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,1.0,,,,3.979999999999997,0.0
2025-03-14 22:30:00,598.23,-6.350000000000023,0.0,69.33333333333333,66.66333333333334,599.64,0.0,70.0,0.0,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,4.059999999999995,0.0
2025-03-14 22:45:00,597.5266666666666,0.0,0.0,68.33333333333333,66.64333333333333,599.64,0.0,70.0,0.0,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,3.989999999999995,0.0
2025-03-14 23:00:00,596.8166666666666,-8.470000000000027,0.0,69.0,66.51666666666667,599.64,0.0,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,4.075000000000003,0.0
2025-03-14 23:15:00,591.17,2.1200000000000045,0.0,68.83333333333333,66.41666666666667,599.64,0.0,70.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,4.195,0.0
2025-03-14 23:30:00,591.17,-8.470000000000027,0.0,69.0,66.21666666666667,601.0533333333333,0.0,70.0,0.17333333333333334,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,4.175000000000011,0.0
2025-03-14 23:45:00,642.73,-14.830000000000041,0.0,75.5,66.03,648.3766666666667,0.0,70.0,4.083333333333333,,0.0,,,,69.81,,,67.0,69.0,1.0,,,,4.1200000000000045,0.0
2025-03-15 00:00:00,686.5133333333333,6.360000000000014,0.0,95.0,66.42666666666666,711.9466666666667,0.0,70.0,9.463333333333333,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,4.1299999999999955,0.0
2025-03-15 00:15:00,680.8666666666667,-31.789999999999964,0.0,100.0,67.15333333333334,762.7966666666666,0.0,70.0,13.913333333333334,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,5.005000000000003,0.0
2025-03-15 00:30:00,660.3833333333333,-80.51999999999998,0.0,100.0,68.03666666666668,837.6666666666666,0.0,70.0,20.526666666666667,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,5.930000000000007,0.0
2025-03-15 00:45:00,665.33,-182.23000000000002,0.0,100.0,68.69666666666667,889.93,0.0,70.0,24.939999999999998,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,6.989999999999995,0.0
2025-03-15 01:00:00,646.9633333333333,-218.25,0.0,100.0,68.87666666666667,940.7800000000001,0.0,70.0,29.396666666666665,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,7.890000000000001,0.0
2025-03-15 01:15:00,648.38,-303.0,0.0,100.0,69.98666666666666,1015.65,0.0,70.0,35.73666666666667,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,8.215000000000003,0.0
2025-03-15 01:30:00,645.5533333333333,-391.99,0.0,100.0,70.63666666666667,1048.8433333333332,0.0,70.0,38.56333333333333,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,9.274999999999991,0.0
2025-03-15 01:45:00,637.0766666666667,-408.93999999999994,0.0,100.0,70.99333333333334,1098.2866666666666,0.0,70.0,42.79333333333333,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,10.409999999999997,0.0
2025-03-15 02:00:00,623.6566666666668,-468.27,0.0,100.0,71.76333333333334,1142.78,0.0,70.0,46.663333333333334,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,10.369999999999997,0.0
2025-03-15 02:15:00,620.1266666666667,-521.2399999999999,0.0,100.0,71.83333333333333,1171.0333333333335,0.0,70.0,49.056666666666665,,0.0,,,,69.52,,,67.0,69.0,1.0,,,,11.489999999999995,0.0
2025-03-15 02:30:00,610.9433333333333,-536.0700000000002,0.0,100.0,74.82333333333332,1186.57,0.0,70.0,50.199999999999996,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,11.64500000000001,0.0
2025-03-15 02:45:00,608.8266666666667,-555.1499999999999,0.0,100.0,76.26333333333334,1182.3366666666668,0.0,70.0,50.166666666666664,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,11.444999999999993,0.0
2025-03-15 03:00:00,619.4200000000001,-582.6899999999999,0.0,100.0,75.81666666666666,1185.87,0.0,70.0,50.5,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,15.934999999999995,0.0
2025-03-15 03:15:00,620.1233333333333,-553.0299999999999,0.0,100.0,75.67,1179.51,0.0,70.0,49.916666666666664,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,14.475000000000001,0.0
2025-03-15 03:30:00,617.3000000000001,-572.1,0.0,100.0,75.89333333333333,1187.28,0.0,70.0,50.51333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,16.075000000000003,0.0
2025-03-15 03:45:00,613.0633333333334,-559.39,0.0,100.0,75.35333333333334,1178.1000000000001,0.0,70.0,49.76333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,15.149999999999991,0.0
2025-03-15 04:00:00,607.4133333333333,-569.98,0.0,100.0,76.31666666666666,1181.6299999999999,0.0,70.0,50.03,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.224999999999994,0.0
2025-03-15 04:15:00,613.7666666666668,-574.21,0.0,100.0,75.76666666666667,1179.5133333333333,0.0,70.0,49.94333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.32,0.0
2025-03-15 04:30:00,618.7133333333334,-555.1499999999999,0.0,100.0,74.62333333333333,1177.3933333333332,0.0,70.0,49.666666666666664,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.855000000000004,0.0
2025-03-15 04:45:00,612.3566666666667,-563.6199999999999,0.0,100.0,75.55333333333333,1180.22,0.0,70.0,49.86666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.4,0.0
2025-03-15 05:00:00,624.3633333333333,-563.6199999999999,0.0,100.0,73.35666666666667,1178.8066666666666,0.0,70.0,49.74333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,13.579999999999998,0.0
2025-03-15 05:15:00,610.9433333333333,-544.5600000000001,0.0,100.0,75.51,1174.5666666666666,0.0,70.0,49.623333333333335,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-03-15 05:30:00,612.3566666666667,-572.0999999999999,0.0,100.0,74.30333333333334,1175.2733333333333,0.0,70.0,49.419999999999995,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,16.375000000000007,0.0
2025-03-15 05:45:00,622.9499999999999,-555.1400000000001,0.0,100.0,72.80666666666667,1176.6866666666667,0.0,70.0,49.46333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,12.379999999999995,0.0
2025-03-15 06:00:00,617.3000000000001,-544.5500000000001,0.0,100.0,74.56333333333333,1177.3933333333332,0.0,70.0,49.63333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.325000000000003,0.0
2025-03-15 06:15:00,613.77,-576.3399999999999,0.0,100.0,75.15666666666667,1178.8066666666666,0.0,70.0,49.71666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.935000000000002,0.0
2025-03-15 06:30:00,610.24,-565.7399999999999,0.0,100.0,75.09,1177.3933333333332,0.0,70.0,49.72666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.709999999999994,0.0
2025-03-15 06:45:00,604.5866666666667,-565.74,0.0,100.0,74.36666666666666,1178.1000000000001,0.0,70.0,49.55666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,14.280000000000001,0.0
2025-03-15 07:00:00,606.7066666666666,-576.34,0.0,100.0,72.89,1175.2733333333333,0.0,70.0,49.580000000000005,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,12.304999999999993,0.0
2025-03-15 07:15:00,612.3566666666667,-569.98,0.0,100.0,74.21666666666667,1177.3933333333332,0.0,70.0,49.57,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,14.924999999999997,0.0
2025-03-15 07:30:00,610.2366666666667,-569.98,0.0,100.0,72.54333333333334,1178.1,0.0,70.0,49.6,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.140000000000008,0.0
2025-03-15 07:45:00,611.6533333333333,-569.9799999999999,0.0,100.0,72.02333333333333,1175.9799999999998,0.0,70.0,49.60999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.004999999999995,0.0
2025-03-15 08:00:00,608.12,-557.26,0.0,100.0,74.63666666666667,1176.6866666666667,0.0,70.0,49.70333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.234999999999992,0.0
2025-03-15 08:15:00,613.77,-565.74,0.0,100.0,74.06666666666666,1178.8066666666666,0.0,70.0,49.75,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.780000000000001,0.0
2025-03-15 08:30:00,615.8866666666667,-561.5099999999999,0.0,100.0,72.48333333333333,1175.2733333333333,0.0,70.0,49.423333333333325,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,12.905000000000001,0.0
2025-03-15 08:45:00,611.6533333333333,-565.7399999999999,0.0,100.0,74.61666666666667,1175.2733333333333,0.0,70.0,49.48,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.094999999999999,0.0
2025-03-15 09:00:00,612.3566666666667,-567.8599999999999,0.0,100.0,72.42666666666666,1176.6866666666667,0.0,70.0,49.623333333333335,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.920000000000002,0.0
2025-03-15 09:15:00,611.6533333333333,-567.86,0.0,100.0,74.45666666666666,1176.6866666666667,0.0,70.0,49.71333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.944999999999993,0.0
2025-03-15 09:30:00,612.3566666666667,-563.6199999999999,0.0,100.0,74.14999999999999,1178.1,0.0,70.0,49.663333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.930000000000007,0.0
2025-03-15 09:45:00,606.7066666666666,-574.2199999999999,0.0,100.0,72.44333333333333,1170.33,0.0,70.0,49.083333333333336,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,14.154999999999994,0.0
2025-03-15 10:00:00,610.24,-548.7900000000001,0.0,100.0,73.41666666666667,1176.6866666666667,0.0,70.0,49.57333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,12.32,0.0
2025-03-15 10:15:00,609.5300000000001,-569.9799999999999,0.0,100.0,74.27666666666666,1176.6866666666665,0.0,70.0,49.63333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.724999999999994,0.0
2025-03-15 10:30:00,610.24,-572.0999999999999,0.0,100.0,73.56333333333333,1177.3933333333332,0.0,70.0,49.68,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,12.229999999999997,0.0
2025-03-15 10:45:00,606.7066666666666,-569.9799999999999,0.0,100.0,74.52333333333333,1177.3933333333332,0.0,70.0,49.699999999999996,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-03-15 11:00:00,614.4733333333334,-565.7399999999999,0.0,100.0,73.64,1176.6866666666667,0.0,70.0,49.68333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.465000000000003,0.0
2025-03-15 11:15:00,606.7066666666666,-576.34,0.0,100.0,73.83333333333333,1175.2733333333333,0.0,70.0,49.626666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,12.754999999999995,0.0
2025-03-15 11:30:00,772.6866666666666,-574.2199999999999,0.0,100.0,71.90666666666668,1173.86,0.0,70.0,49.593333333333334,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,16.309999999999988,0.0
2025-03-15 11:45:00,1074.2733333333333,-533.95,0.0,100.0,75.21666666666667,1348.3100000000002,0.0,70.0,64.28,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,12.635000000000005,0.0
2025-03-15 12:00:00,1074.9766666666667,-309.35000000000014,0.0,100.0,75.29666666666667,1309.4666666666665,0.0,70.0,60.91,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,16.144999999999996,0.0
2025-03-15 12:15:00,1093.3433333333332,-237.31999999999994,0.0,100.0,76.61666666666666,1277.6866666666667,0.0,70.0,58.50333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,12.800000000000011,0.0
2025-03-15 12:30:00,1114.5333333333333,-171.62999999999988,0.0,100.0,77.47666666666667,1223.2966666666669,0.0,70.0,54.21,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,12.840000000000003,0.0
2025-03-15 12:45:00,627.8966666666666,-125.00999999999999,0.0,100.0,74.04333333333334,1132.1899999999998,0.0,70.0,45.57333333333333,,0.0,,,,70.42,,,67.0,69.0,1.0,,,,12.595000000000013,0.0
2025-03-15 13:00:00,622.2433333333333,-478.8699999999999,0.0,100.0,74.88666666666667,1179.5133333333333,0.0,70.0,49.96666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,11.61,0.0
2025-03-15 13:15:00,637.7833333333333,-557.27,0.0,100.0,75.92333333333333,1186.5733333333335,0.0,70.0,50.64666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,12.529999999999994,0.0
2025-03-15 13:30:00,635.6633333333333,-563.6200000000001,0.0,100.0,75.46,1180.2166666666665,0.0,70.0,50.169999999999995,,0.0,,,,70.05666666666666,,,67.0,69.0,1.0,,,,16.68,0.0
2025-03-15 13:45:00,620.8333333333334,-542.4399999999999,0.0,100.0,76.31,1192.2233333333334,0.0,70.0,50.803333333333335,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,16.35,0.0
2025-03-15 14:00:00,630.0133333333333,-569.9799999999999,0.0,100.0,74.57666666666667,1178.8033333333333,0.0,70.0,49.77,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.520000000000003,0.0
2025-03-15 14:15:00,631.43,-563.62,0.0,100.0,75.17666666666666,1174.5633333333333,0.0,70.0,49.696666666666665,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,16.490000000000002,0.0
2025-03-15 14:30:00,627.1899999999999,-555.1400000000001,0.0,100.0,76.5,1183.04,0.0,70.0,50.129999999999995,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,16.185000000000002,0.0
2025-03-15 14:45:00,637.0766666666667,-550.9000000000001,0.0,100.0,74.25333333333333,1175.2733333333333,0.0,70.0,49.330000000000005,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,15.355000000000004,0.0
2025-03-15 15:00:00,629.3066666666667,-517.0000000000001,0.0,100.0,72.48666666666666,1159.0266666666666,0.0,70.0,48.080000000000005,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,11.789999999999992,0.0
2025-03-15 15:15:00,629.3066666666667,-529.7199999999999,0.0,100.0,72.33,1175.9799999999998,0.0,70.0,49.48666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.130000000000003,0.0
2025-03-15 15:30:00,617.3000000000001,-542.4300000000001,0.0,100.0,72.27666666666666,1175.98,0.0,70.0,49.54333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.715000000000003,0.0
2025-03-15 15:45:00,622.2466666666667,-565.74,0.0,100.0,72.91333333333334,1177.3933333333332,0.0,70.0,49.64333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.905000000000001,0.0
2025-03-15 16:00:00,627.8933333333333,-563.6199999999999,0.0,100.0,74.5,1178.1000000000001,0.0,70.0,49.71666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,12.5,0.0
2025-03-15 16:15:00,622.9499999999999,-546.6700000000001,0.0,100.0,75.02666666666666,1178.1,0.0,70.0,49.73666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.214999999999996,0.0
2025-03-15 16:30:00,627.8966666666666,-557.2699999999999,0.0,100.0,75.51666666666667,1179.5133333333333,0.0,70.0,49.86333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.875,0.0
2025-03-15 16:45:00,620.1266666666667,-557.2699999999999,0.0,100.0,75.21333333333332,1187.28,0.0,70.0,50.406666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,17.134999999999998,0.0
2025-03-15 17:00:00,617.3000000000001,-563.62,0.0,100.0,76.25333333333333,1221.18,0.0,70.0,53.39666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,17.084999999999994,0.0
2025-03-15 17:15:00,617.3000000000001,-601.7599999999999,0.0,100.0,73.35333333333334,1106.76,0.0,70.0,43.77,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,14.415000000000006,0.0
2025-03-15 17:30:00,619.4200000000001,-451.32000000000005,0.0,100.0,75.02,1204.9366666666667,0.0,70.0,51.54666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,11.379999999999995,0.0
2025-03-15 17:45:00,615.8866666666667,-597.52,0.0,100.0,75.5,1217.6499999999999,0.0,70.0,53.14666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,17.015,0.0
2025-03-15 18:00:00,615.18,-597.5299999999999,0.0,100.0,75.35000000000001,1238.84,0.0,70.0,54.94333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,17.144999999999996,0.0
2025-03-15 18:15:00,610.2366666666667,-627.19,0.0,100.0,75.28,1287.57,0.0,70.0,59.02333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,17.135000000000005,0.0
2025-03-15 18:30:00,605.2933333333334,-663.2099999999999,0.0,100.0,77.96333333333332,1293.9333333333334,0.0,70.0,59.61000000000001,,0.0,,,,69.77999999999999,,,67.0,69.0,1.0,,,,17.394999999999996,0.0
2025-03-15 18:45:00,670.9766666666667,-714.07,0.0,100.0,77.77,1127.95,0.0,70.0,46.129999999999995,,0.0,,,,70.43333333333334,,,67.0,69.0,1.0,,,,13.875,0.0
2025-03-15 19:00:00,1099.7,-495.82000000000005,0.0,100.0,74.60333333333334,1163.2666666666667,0.0,70.0,48.49333333333333,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,10.36999999999999,0.0
2025-03-15 19:15:00,1156.2033333333331,-42.38000000000011,0.0,100.0,74.34333333333335,1179.51,0.0,70.0,49.803333333333335,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,8.855000000000004,0.0
2025-03-15 19:30:00,1186.5733333333335,-40.25999999999999,0.0,98.66666666666667,76.92333333333333,1190.1033333333335,0.0,70.0,50.74,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,12.995000000000005,0.0
2025-03-15 19:45:00,1184.4533333333331,-4.240000000000009,0.0,96.83333333333333,76.70666666666666,1190.1033333333332,0.0,70.0,50.75,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,13.650000000000006,0.0
2025-03-15 20:00:00,1181.6299999999999,-14.830000000000155,0.0,91.5,76.33333333333333,1183.04,0.0,70.0,50.31333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,12.89,0.0
2025-03-15 20:15:00,1175.9766666666667,21.190000000000055,0.0,92.66666666666667,76.10000000000001,1183.04,0.0,70.0,50.17666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,12.055,0.0
2025-03-15 20:30:00,1191.5166666666667,10.590000000000146,0.0,91.5,77.44,1188.69,0.0,70.0,50.64333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,9.745000000000005,0.0
2025-03-15 20:45:00,1187.2766666666666,-2.1200000000001182,0.0,91.5,77.33333333333333,1190.1033333333332,0.0,70.0,50.75,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.105000000000004,0.0
2025-03-15 21:00:00,1203.5200000000002,-6.3599999999999,0.0,93.16666666666667,77.31,1197.17,0.0,70.0,51.35333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,14.100000000000001,0.0
2025-03-15 21:15:00,1197.8733333333332,2.1100000000001273,0.0,99.16666666666667,76.13333333333333,1227.54,0.0,70.0,53.843333333333334,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,14.125,0.0
2025-03-15 21:30:00,1193.6366666666665,-31.779999999999973,0.0,100.0,75.94,1253.67,0.0,70.0,56.07,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,12.989999999999995,0.0
2025-03-15 21:45:00,1202.11,-57.210000000000036,0.0,100.0,75.66666666666667,1303.1133333333335,0.0,70.0,60.379999999999995,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,13.0,0.0
