time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 17:45:00,642.0233333333334,-591.17,0.0,100.0,77.72666666666667,1230.3633333333335,0.0,70.0,54.32,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,13.954999999999998,0.0
2025-03-18 18:00:00,636.3733333333333,-606.0,0.0,100.0,75.46666666666665,1171.74,0.0,70.0,49.30666666666667,,0.0,,,,70.56333333333333,,,67.0,69.0,1.0,,,,15.79,0.0
2025-03-18 18:15:00,630.0133333333333,-529.7199999999999,0.0,100.0,75.01666666666667,1161.1499999999999,0.0,70.0,48.35,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,14.129999999999995,0.0
2025-03-18 18:30:00,629.31,-517.0099999999999,0.0,100.0,73.74333333333334,1150.5533333333333,0.0,70.0,47.42666666666667,,0.0,,,,70.32666666666667,,,67.0,69.0,1.0,,,,11.115000000000002,0.0
2025-03-18 18:45:00,630.0133333333333,-523.3600000000001,0.0,100.0,73.64,1133.6,0.0,70.0,46.01333333333333,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,11.060000000000002,0.0
2025-03-18 19:00:00,630.7199999999999,-519.1199999999999,0.0,100.0,72.62666666666667,1096.17,0.0,70.0,42.61333333333334,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,11.255000000000003,0.0
2025-03-18 19:15:00,634.25,-459.79999999999995,0.0,100.0,72.36666666666667,1088.3999999999999,0.0,70.0,42.09,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,10.564999999999998,0.0
2025-03-18 19:30:00,623.6566666666666,-457.68000000000006,0.0,100.0,72.52,1067.9166666666667,0.0,70.0,40.373333333333335,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,9.930000000000007,0.0
2025-03-18 19:45:00,637.0766666666667,-451.31999999999994,0.0,100.0,72.32666666666667,1045.3133333333333,0.0,70.0,38.419999999999995,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,9.985,0.0
2025-03-18 20:00:00,645.5500000000001,-402.5899999999999,0.0,100.0,71.61,1031.1866666666667,0.0,70.0,37.06,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,10.004999999999995,0.0
2025-03-18 20:15:00,639.1933333333333,-366.57000000000005,0.0,100.0,71.34666666666668,1019.18,0.0,70.0,36.18666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,9.015,0.0
2025-03-18 20:30:00,646.9666666666667,-375.03999999999996,0.0,100.0,71.40666666666665,1003.6433333333334,0.0,70.0,34.71,,0.0,,,,70.19333333333334,,,67.0,69.0,1.0,,,,8.890000000000008,0.0
2025-03-18 20:45:00,647.67,-358.09000000000003,0.0,100.0,71.46666666666667,971.86,0.0,70.0,32.166666666666664,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,8.814999999999998,0.0
2025-03-18 21:00:00,649.0833333333334,-322.07000000000005,0.0,100.0,70.95666666666666,973.27,0.0,70.0,32.02333333333333,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,8.899999999999999,0.0
2025-03-18 21:15:00,643.4333333333333,-311.4699999999999,0.0,100.0,71.09333333333333,966.9166666666666,0.0,70.0,31.613333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,9.010000000000005,0.0
2025-03-18 21:30:00,644.14,-326.31000000000006,0.0,100.0,70.28666666666668,954.91,0.0,70.0,30.593333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,8.810000000000002,0.0
2025-03-18 21:45:00,649.7933333333334,-309.36,0.0,100.0,70.21666666666667,943.6066666666666,0.0,70.0,29.71666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,7.974999999999994,0.0
2025-03-18 22:00:00,638.4866666666667,-292.4,0.0,100.0,70.24333333333334,918.1833333333334,0.0,70.0,27.353333333333335,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,7.780000000000001,0.0
2025-03-18 22:15:00,632.84,-273.34000000000003,0.0,100.0,69.92,905.4699999999999,0.0,70.0,26.183333333333334,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,7.840000000000003,0.0
2025-03-18 22:30:00,633.5466666666666,-279.69000000000005,0.0,100.0,69.52,918.8866666666667,0.0,70.0,27.320000000000004,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,7.9750000000000085,0.0
2025-03-18 22:45:00,638.49,-286.0400000000001,0.0,100.0,69.32666666666667,941.4866666666667,0.0,70.0,29.363333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,8.279999999999994,0.0
2025-03-18 23:00:00,632.1333333333333,-290.28,0.0,100.0,70.07000000000001,966.2066666666666,0.0,70.0,31.426666666666666,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,8.239999999999995,0.0
2025-03-18 23:15:00,635.6666666666666,-322.06000000000006,0.0,100.0,70.32666666666667,985.9866666666667,0.0,70.0,33.20666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,8.174999999999997,0.0
2025-03-18 23:30:00,641.3166666666666,-351.73,0.0,100.0,70.75333333333333,1028.3633333333335,0.0,70.0,36.836666666666666,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,9.355000000000004,0.0
2025-03-18 23:45:00,631.43,-406.82000000000016,0.0,100.0,70.7,1084.8666666666668,0.0,70.0,41.733333333333334,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,10.505000000000003,0.0
2025-03-19 00:00:00,916.0633333333334,-468.27,0.0,94.5,71.48666666666666,1151.26,0.0,70.0,47.14666666666667,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,10.614999999999995,0.0
2025-03-19 00:15:00,1212.0,-230.96000000000004,0.0,92.5,76.13333333333334,1212.7066666666667,0.0,70.0,52.629999999999995,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,10.07,0.0
2025-03-19 00:30:00,1219.0633333333333,10.589999999999918,0.0,100.0,74.94333333333334,1264.2633333333333,0.0,70.0,57.13333333333333,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,13.635000000000005,0.0
2025-03-19 00:45:00,1188.69,-61.450000000000045,0.0,100.0,75.89999999999999,1321.4766666666667,0.0,70.0,62.06,,0.0,,,,69.38333333333334,,,67.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-19 01:00:00,1174.5633333333333,-120.77999999999997,0.0,100.0,76.91666666666667,1335.6000000000001,0.0,70.0,63.19333333333333,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,12.485,0.0
2025-03-19 01:15:00,1178.0966666666666,-152.56000000000017,0.0,100.0,77.71,1370.2066666666667,0.0,70.0,66.08,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.814999999999998,0.0
2025-03-19 01:30:00,1159.7333333333333,-201.28999999999996,0.0,100.0,78.24333333333334,1392.1066666666666,0.0,70.0,68.02333333333333,,0.0,,,,69.61666666666667,,,67.0,69.0,1.0,,,,15.900000000000006,0.0
2025-03-19 01:45:00,1161.8533333333332,-233.07999999999993,0.0,100.0,80.26666666666667,1409.7633333333333,0.0,70.0,69.52,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,16.65,0.0
2025-03-19 02:00:00,1135.0133333333333,-228.83999999999992,0.0,100.0,79.79,1418.9433333333334,0.0,70.0,70.30666666666666,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,18.750000000000007,0.0
2025-03-19 02:15:00,1113.1200000000001,-262.75,0.0,100.0,79.92,1450.7266666666667,0.0,70.0,73.18666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,19.050000000000004,0.0
2025-03-19 02:30:00,1130.7766666666666,-341.1399999999999,0.0,100.0,80.81,1465.5566666666666,0.0,70.0,74.38,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,19.069999999999993,0.0
2025-03-19 02:45:00,1127.2433333333333,-332.6600000000001,0.0,100.0,81.66666666666667,1476.8566666666666,0.0,70.0,75.32333333333334,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,22.02499999999999,0.0
2025-03-19 03:00:00,1108.8833333333334,-339.02,0.0,100.0,80.43666666666667,1466.2633333333333,0.0,70.0,74.43,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,19.060000000000002,0.0
2025-03-19 03:15:00,1101.8166666666666,-347.49,0.0,100.0,81.46666666666667,1470.506666666667,0.0,70.0,75.06333333333333,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,19.754999999999995,0.0
2025-03-19 03:30:00,1109.5866666666668,-387.76,0.0,100.0,81.83666666666666,1490.2766666666666,0.0,70.0,76.40666666666665,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,22.165000000000006,0.0
2025-03-19 03:45:00,1125.1233333333332,-372.91999999999985,0.0,100.0,82.19,1479.6833333333334,0.0,70.0,75.67666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,20.869999999999997,0.0
2025-03-19 04:00:00,1135.0133333333333,-349.6199999999999,0.0,100.0,81.77,1494.5166666666667,0.0,70.0,76.85666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,22.314999999999998,0.0
2025-03-19 04:15:00,1121.5933333333332,-364.45000000000005,0.0,100.0,82.40666666666667,1532.6566666666665,0.0,70.0,80.09333333333333,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,22.275000000000006,0.0
2025-03-19 04:30:00,1129.3633333333335,-423.78,0.0,100.0,82.08999999999999,1543.2466666666667,0.0,70.0,81.19333333333333,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,24.944999999999993,0.0
2025-03-19 04:45:00,1137.1333333333332,-406.82000000000016,0.0,100.0,83.64666666666666,1548.1933333333334,0.0,70.0,81.55,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,24.92,0.0
2025-03-19 05:00:00,1138.5433333333333,-408.94000000000005,0.0,100.0,83.61333333333333,1556.6733333333334,0.0,70.0,82.21,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,24.619999999999997,0.0
2025-03-19 05:15:00,1124.42,-423.7800000000002,0.0,100.0,83.96666666666667,1564.4399999999998,0.0,70.0,82.86,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,25.460000000000008,0.0
2025-03-19 05:30:00,1113.1166666666666,-423.7800000000002,0.0,100.0,83.70666666666666,1571.5033333333333,0.0,70.0,83.59666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,25.400000000000006,0.0
2025-03-19 05:45:00,1120.1833333333334,-476.75,0.0,100.0,83.57666666666667,1593.4000000000003,0.0,70.0,85.29333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,25.545,0.0
2025-03-19 06:00:00,1126.5366666666666,-453.44000000000005,0.0,100.0,83.52,1606.8166666666666,0.0,70.0,86.48,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,25.479999999999997,0.0
2025-03-19 06:15:00,1112.4099999999999,-476.75,0.0,100.0,87.45333333333333,1498.05,0.0,70.0,77.37666666666667,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,25.595000000000006,0.0
2025-03-19 06:30:00,1127.2466666666667,-360.21000000000004,0.0,100.0,79.24666666666667,1487.4566666666667,0.0,70.0,76.29666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,21.754999999999995,0.0
2025-03-19 06:45:00,1122.3,-398.3499999999999,0.0,100.0,84.98333333333333,1439.426666666667,0.0,70.0,72.19666666666666,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,22.674999999999997,0.0
2025-03-19 07:00:00,1097.58,-286.04999999999995,0.0,100.0,80.40333333333334,1325.7166666666667,0.0,70.0,62.46333333333334,,0.0,,,,70.61666666666667,,,67.0,69.0,1.0,,,,18.739999999999995,0.0
2025-03-19 07:15:00,1111.7066666666667,-211.8900000000001,0.0,100.0,78.50333333333333,1311.59,0.0,70.0,61.76333333333333,,0.0,,,,70.46666666666668,,,67.0,69.0,1.0,,,,12.819999999999993,0.0
2025-03-19 07:30:00,1120.18,-188.57999999999993,0.0,100.0,77.85333333333334,1308.0566666666666,0.0,70.0,60.903333333333336,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,13.915000000000006,0.0
2025-03-19 07:45:00,1105.3500000000001,-177.9799999999998,0.0,100.0,77.72666666666667,1310.1733333333334,0.0,70.0,61.17333333333334,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,13.655000000000001,0.0
2025-03-19 08:00:00,1127.24,-207.6500000000001,0.0,100.0,78.22,1324.3,0.0,70.0,62.27,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,13.465000000000003,0.0
2025-03-19 08:15:00,1118.0633333333335,-197.05999999999995,0.0,100.0,77.36,1319.3533333333332,0.0,70.0,61.76666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,13.620000000000005,0.0
2025-03-19 08:30:00,1111.7066666666667,-199.16999999999985,0.0,100.0,77.75333333333333,1320.0633333333333,0.0,70.0,61.98666666666667,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,12.905000000000001,0.0
2025-03-19 08:45:00,1114.53,-205.52999999999997,0.0,100.0,77.32333333333334,1315.12,0.0,70.0,61.39666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,12.970000000000013,0.0
2025-03-19 09:00:00,1120.89,-175.87000000000012,0.0,100.0,77.56666666666666,1305.2299999999998,0.0,70.0,60.64333333333334,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,13.14500000000001,0.0
2025-03-19 09:15:00,1121.5966666666666,-180.0999999999999,0.0,100.0,78.32,1320.7666666666667,0.0,70.0,62.080000000000005,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,13.129999999999995,0.0
2025-03-19 09:30:00,1126.54,-211.8800000000001,0.0,100.0,77.98333333333333,1324.3,0.0,70.0,62.25666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.809999999999988,0.0
2025-03-19 09:45:00,1121.9450000000002,-220.3599999999999,0.0,100.0,77.56,1323.24,0.0,70.0,62.205,,0.0,,,,69.99000000000001,,,67.0,69.0,1.0,,,,13.344999999999999,0.0
2025-03-19 10:00:00,1125.83,-220.3599999999999,0.0,100.0,78.09333333333333,1325.0066666666667,0.0,70.0,62.26,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.344999999999999,0.0
2025-03-19 10:15:00,1119.4766666666667,-211.88999999999987,0.0,100.0,77.75,1322.8866666666665,0.0,70.0,62.123333333333335,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,12.890000000000015,0.0
2025-03-19 10:30:00,1120.8866666666665,-201.28999999999996,0.0,100.0,78.42333333333333,1324.3,0.0,70.0,62.29333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,13.985,0.0
2025-03-19 10:45:00,1122.3,-205.52999999999997,0.0,100.0,79.23,1326.42,0.0,70.0,62.49,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.86,0.0
2025-03-19 11:00:00,1122.3,-228.84000000000015,0.0,100.0,78.88,1325.7133333333334,0.0,70.0,62.41,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.915000000000006,0.0
2025-03-19 11:15:00,1132.1899999999998,-222.48000000000002,0.0,100.0,78.73,1335.6000000000001,0.0,70.0,63.080000000000005,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-03-19 11:30:00,1111.0,-203.41000000000008,0.0,100.0,78.67,1351.1366666666665,0.0,70.0,64.56666666666668,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,15.740000000000002,0.0
2025-03-19 11:45:00,1125.83,-256.3799999999999,0.0,100.0,78.44666666666666,1380.0966666666666,0.0,70.0,66.99666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.039999999999992,0.0
2025-03-19 12:00:00,1143.49,-250.0300000000002,0.0,100.0,79.39999999999999,1398.46,0.0,70.0,68.52333333333333,,0.0,,,,69.82000000000001,,,67.0,69.0,1.0,,,,16.059999999999995,0.0
2025-03-19 12:15:00,1144.1966666666667,-254.26,0.0,100.0,80.92333333333333,1401.993333333333,0.0,70.0,68.89666666666666,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,17.074999999999996,0.0
2025-03-19 12:30:00,1133.6000000000001,-247.91000000000008,0.0,100.0,78.96666666666667,1394.93,0.0,70.0,68.04666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,16.75999999999999,0.0
2025-03-19 12:45:00,1129.3633333333335,-256.3899999999999,0.0,100.0,79.66333333333334,1382.2166666666665,0.0,70.0,67.12666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.88000000000001,0.0
2025-03-19 13:00:00,1109.2350000000001,-260.6199999999999,0.0,100.0,79.00999999999999,1330.655,0.0,70.0,62.93,,0.0,,,,70.16499999999999,,,67.0,69.0,1.0,,,,15.759999999999991,0.0
2025-03-19 13:15:00,1126.54,,0.0,100.0,78.28333333333333,1293.93,0.0,70.0,59.93000000000001,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,,
2025-03-19 13:30:00,1145.6066666666666,-169.51,0.0,100.0,74.47000000000001,1292.5166666666667,0.0,70.0,59.28666666666667,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,12.46499999999999,0.0
2025-03-19 13:45:00,1119.83,-110.17999999999984,0.0,100.0,80.33000000000001,1441.895,0.0,70.0,72.02,,0.0,,,,69.555,,,67.0,69.0,1.0,,,,13.285000000000004,0.0
