time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 03:15:00,637.0766666666667,-8.470000000000027,0.0,,96.33333333333333,64.69,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-07 03:30:00,653.32,10.600000000000023,0.0,,96.66666666666667,64.7,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.93,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-07 03:45:00,628.6033333333334,2.1200000000000045,0.0,,96.83333333333333,64.74333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-07 04:00:00,644.8466666666667,-16.949999999999932,0.0,,97.0,64.78333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.219999999999992,0.0
2025-02-07 04:15:00,628.6,16.950000000000045,0.0,,97.33333333333333,64.80666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-07 04:30:00,647.6700000000001,14.830000000000041,0.0,,97.66666666666667,65.03666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-07 04:45:00,646.26,14.830000000000041,0.0,,97.83333333333333,64.98666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,68.0,68.0,4.219999999999992,0.0
2025-02-07 05:00:00,649.7933333333334,6.360000000000014,0.0,,98.0,64.98666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.94333333333333,,,67.0,69.0,68.0,68.0,4.300000000000004,0.0
2025-02-07 05:15:00,644.14,10.600000000000023,0.0,,98.0,64.94333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.319999999999993,0.0
2025-02-07 05:30:00,634.96,-2.1200000000000045,0.0,,98.66666666666667,64.98,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
2025-02-07 05:45:00,649.0833333333334,-27.539999999999964,0.0,,98.83333333333333,65.03666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-07 06:00:00,651.2033333333334,33.89999999999998,0.0,,98.83333333333333,65.06,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.93333333333334,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-07 06:15:00,655.44,12.720000000000027,0.0,,98.5,65.10000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-07 06:30:00,648.3766666666667,25.430000000000064,0.0,,99.16666666666667,65.03,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.08,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-07 06:45:00,621.54,31.779999999999973,0.0,,99.0,64.98,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-07 07:00:00,631.4266666666666,-25.41999999999996,0.0,,98.83333333333333,64.90333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,67.0,69.0,68.0,68.0,4.329999999999991,0.0
2025-02-07 07:15:00,644.14,-29.659999999999968,0.0,,99.33333333333333,64.83999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-07 07:30:00,622.9499999999999,10.600000000000023,0.0,,99.16666666666667,64.74333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-07 07:45:00,650.4933333333333,0.0,0.0,,97.16666666666667,64.64333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
2025-02-07 08:00:00,646.9666666666667,2.1200000000000045,0.0,,95.16666666666667,64.57,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-07 08:15:00,654.735,10.600000000000023,0.0,,95.75,64.62,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
2025-02-07 08:30:00,648.91,12.720000000000027,0.0,,95.625,64.525,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.9025,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-07 08:45:00,625.7766666666666,4.240000000000009,0.0,,95.66666666666667,64.40666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-07 09:00:00,632.84,-31.779999999999973,0.0,,95.83333333333333,64.31666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.90333333333332,,,67.0,69.0,68.0,68.0,4.560000000000002,0.0
2025-02-07 09:15:00,625.07,8.480000000000018,0.0,,96.0,64.29,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13333333333333,,,67.0,69.0,68.0,68.0,4.599999999999994,0.0
2025-02-07 09:30:00,623.66,-12.709999999999923,0.0,,96.0,64.25,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,,67.0,69.0,68.0,68.0,4.599999999999994,0.0
2025-02-07 09:45:00,632.8433333333332,-6.350000000000023,0.0,,95.66666666666667,64.23,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,68.0,68.0,4.709999999999994,0.0
2025-02-07 10:00:00,632.8433333333334,-6.350000000000023,0.0,,96.0,64.16000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2025-02-07 10:15:00,650.4966666666667,-25.41999999999996,0.0,,96.5,64.06666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,4.659999999999997,0.0
2025-02-07 10:30:00,640.61,8.480000000000018,0.0,,96.16666666666667,64.00333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.78333333333332,,,67.0,69.0,68.0,68.0,4.720000000000006,0.0
2025-02-07 10:45:00,637.7833333333333,-10.590000000000032,0.0,,96.33333333333333,63.949999999999996,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-07 11:00:00,646.26,6.360000000000014,0.0,,96.0,63.949999999999996,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
2025-02-07 11:15:00,633.5466666666666,10.600000000000023,0.0,,96.33333333333333,63.906666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-07 11:30:00,637.0766666666667,2.1200000000000045,0.0,,96.16666666666667,63.873333333333335,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,4.6299999999999955,0.0
2025-02-07 11:45:00,640.61,-12.709999999999923,0.0,,96.5,63.586666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
2025-02-07 12:00:00,639.9,12.720000000000027,0.0,,96.33333333333333,63.54666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2025-02-07 12:15:00,647.67,14.830000000000041,0.0,,96.0,63.5,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
2025-02-07 12:30:00,638.4899999999999,4.240000000000009,0.0,,96.16666666666667,63.300000000000004,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
2025-02-07 12:45:00,648.3766666666667,-10.590000000000032,0.0,,96.0,63.17666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.8799999999999955,0.0
2025-02-07 13:00:00,641.3133333333334,33.89999999999998,0.0,,96.5,63.42333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.78666666666668,,,67.0,69.0,68.0,68.0,4.810000000000002,0.0
2025-02-07 13:15:00,640.61,-21.18999999999994,0.0,,96.66666666666667,63.50666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,68.0,68.0,4.780000000000001,0.0
2025-02-07 13:30:00,637.7833333333333,12.720000000000027,0.0,,96.5,63.57,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,68.0,68.0,4.790000000000006,0.0
2025-02-07 13:45:00,647.67,-10.590000000000032,0.0,,96.5,63.830000000000005,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
2025-02-07 14:00:00,638.49,2.1200000000000045,0.0,,96.83333333333333,64.12333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,,67.0,69.0,68.0,68.0,4.769999999999996,0.0
2025-02-07 14:15:00,644.8433333333334,-12.709999999999923,0.0,,97.0,64.47,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
2025-02-07 14:30:00,642.7266666666666,14.830000000000041,0.0,,97.33333333333333,64.69666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,4.469999999999992,0.0
2025-02-07 14:45:00,646.26,0.0,0.0,,97.16666666666667,65.02,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-07 15:00:00,634.2533333333332,-4.240000000000009,0.0,,97.33333333333333,65.29333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-07 15:15:00,625.07,0.0,0.0,,97.5,65.49666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-07 15:30:00,626.4833333333333,-19.069999999999936,0.0,,97.5,65.73,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-07 15:45:00,643.4366666666666,-12.709999999999923,0.0,,97.5,65.91000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.69,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-07 16:00:00,637.0733333333333,12.720000000000027,0.0,,97.83333333333333,66.09,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-07 16:15:00,640.6066666666667,0.0,0.0,,97.83333333333333,66.33333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.170000000000009,0.0
2025-02-07 16:30:00,628.6,4.240000000000009,0.0,,98.16666666666667,66.37333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,4.0,0.0
2025-02-07 16:45:00,634.9566666666666,0.0,0.0,,98.16666666666667,66.54333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-07 17:00:00,637.0733333333334,0.0,0.0,,98.33333333333333,66.90333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-07 17:15:00,635.6666666666666,-21.18999999999994,0.0,,98.83333333333333,67.10666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,,,67.0,69.0,68.0,68.0,3.789999999999992,0.0
2025-02-07 17:30:00,641.3166666666666,-6.350000000000023,0.0,,98.66666666666667,67.17333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-07 17:45:00,632.8433333333332,-10.590000000000032,0.0,,98.83333333333333,67.16000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,3.8999999999999986,0.0
2025-02-07 18:00:00,639.1933333333333,-6.350000000000023,0.0,,99.0,67.60000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-07 18:15:00,628.6033333333334,21.190000000000055,0.0,,97.66666666666667,67.02666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,68.0,68.0,3.6999999999999957,0.0
2025-02-07 18:30:00,639.9,-25.41999999999996,0.0,,97.5,67.04666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.34333333333333,,,67.0,69.0,68.0,68.0,3.8500000000000085,0.0
2025-02-07 18:45:00,658.2666666666667,16.950000000000045,0.0,,97.33333333333333,67.04666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,68.0,68.0,3.759999999999991,0.0
2025-02-07 19:00:00,641.3133333333334,2.1200000000000045,0.0,,97.16666666666667,66.66333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
2025-02-07 19:15:00,639.1966666666667,-2.1200000000000045,0.0,,97.33333333333333,66.76333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
2025-02-07 19:30:00,637.7866666666666,4.240000000000009,0.0,,97.5,66.78,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
2025-02-07 19:45:00,648.38,-6.350000000000023,0.0,,97.33333333333333,66.93666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,3.6099999999999923,0.0
2025-02-07 20:00:00,625.07,-10.590000000000032,0.0,,96.83333333333333,66.51333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-07 20:15:00,640.61,-10.590000000000032,0.0,,97.0,66.24,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
2025-02-07 20:30:00,625.7766666666668,-29.659999999999968,0.0,,97.16666666666667,66.02,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.32,,,67.0,69.0,68.0,68.0,3.539999999999992,0.0
2025-02-07 20:45:00,632.1366666666667,-14.829999999999927,0.0,,97.5,66.03,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2025-02-07 21:00:00,647.67,-6.350000000000023,0.0,,97.0,66.04666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
2025-02-07 21:15:00,646.26,-2.1200000000000045,0.0,,97.66666666666667,65.92,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-07 21:30:00,634.96,8.480000000000018,0.0,,97.16666666666667,65.92666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-07 21:45:00,641.3166666666666,-16.949999999999932,0.0,,97.66666666666667,65.81666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-07 22:00:00,642.0233333333333,8.480000000000018,0.0,,97.66666666666667,65.80333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-07 22:15:00,643.43,6.360000000000014,0.0,,97.83333333333333,65.75,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-07 22:30:00,632.84,0.0,0.0,,97.5,65.67,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-07 22:45:00,632.84,-8.470000000000027,0.0,,97.5,65.57,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
2025-02-07 23:00:00,647.6733333333333,-8.470000000000027,0.0,,97.83333333333333,65.56333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,3.539999999999992,0.0
2025-02-07 23:15:00,644.8466666666667,19.07000000000005,0.0,,97.66666666666667,65.55,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,68.0,68.0,3.4799999999999898,0.0
2025-02-07 23:30:00,645.5533333333333,8.480000000000018,0.0,,98.0,65.57,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
2025-02-07 23:45:00,644.14,4.240000000000009,0.0,,98.0,65.54333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.20666666666666,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-08 00:00:00,650.4966666666667,19.07000000000005,0.0,,98.0,65.44666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-08 00:15:00,628.6,21.190000000000055,0.0,,98.33333333333333,65.24,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-08 00:30:00,635.6633333333333,-4.240000000000009,0.0,,98.66666666666667,65.15666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
2025-02-08 00:45:00,641.3166666666667,2.1200000000000045,0.0,,98.16666666666667,65.12666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.2,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-08 01:00:00,627.1899999999999,-27.539999999999964,0.0,,98.66666666666667,65.08,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-08 01:15:00,638.4899999999999,-27.539999999999964,0.0,,98.66666666666667,65.11333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-08 01:30:00,640.6066666666667,2.1200000000000045,0.0,,98.66666666666667,65.03666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,68.0,68.0,3.680000000000007,0.0
2025-02-08 01:45:00,637.7833333333333,16.950000000000045,0.0,,98.83333333333333,64.97,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
2025-02-08 02:00:00,644.8466666666667,14.830000000000041,0.0,,98.83333333333333,64.86333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-08 02:15:00,649.0833333333334,25.430000000000064,0.0,,99.0,64.79666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.44666666666667,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-08 02:30:00,636.37,21.190000000000055,0.0,,99.16666666666667,64.83333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-08 02:45:00,649.0833333333334,2.1200000000000045,0.0,,98.0,64.82666666666667,638.4866666666667,0.0,70.0,,99.02333333333333,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
2025-02-08 03:00:00,630.7199999999999,21.190000000000055,0.0,,96.83333333333333,64.82,637.78,0.0,70.0,,95.06666666666666,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-08 03:15:00,625.7766666666666,2.1200000000000045,0.0,,97.0,64.85666666666667,637.78,0.0,70.0,,96.48,74.0,0.0,70.0,,72.0,70.05333333333334,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-08 03:30:00,642.73,-19.069999999999936,0.0,,97.0,64.86,638.4866666666667,0.0,70.0,,98.98,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-08 03:45:00,634.9566666666666,-8.470000000000027,0.0,,96.66666666666667,64.86333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
2025-02-08 04:00:00,639.1999999999999,-2.1200000000000045,0.0,,96.83333333333333,64.89333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
2025-02-08 04:15:00,637.7833333333333,-8.470000000000027,0.0,,96.66666666666667,64.68666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-08 04:30:00,656.1466666666666,-10.590000000000032,0.0,,96.83333333333333,64.37666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-08 04:45:00,645.5533333333334,36.01999999999998,0.0,,98.0,64.39999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2025-02-08 05:00:00,645.5533333333333,29.670000000000073,0.0,,98.5,64.77999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-08 05:15:00,639.9033333333333,4.240000000000009,0.0,,98.83333333333333,64.83333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
2025-02-08 05:30:00,655.44,-2.1200000000000045,0.0,,98.16666666666667,64.80666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.51,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-08 05:45:00,645.5533333333333,2.1200000000000045,0.0,,97.66666666666667,64.97666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-08 06:00:00,643.43,4.240000000000009,0.0,,98.0,65.08999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-08 06:15:00,641.3166666666667,-23.309999999999945,0.0,,98.16666666666667,65.23666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-08 06:30:00,650.4966666666667,-14.829999999999927,0.0,,98.66666666666667,65.26333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-08 06:45:00,640.6066666666667,10.600000000000023,0.0,,98.5,65.25666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-08 07:00:00,650.4966666666667,-8.470000000000027,0.0,,98.83333333333333,65.3,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,4.320000000000007,0.0
2025-02-08 07:15:00,631.4266666666667,0.0,0.0,,99.16666666666667,65.32000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,4.29999999999999,0.0
2025-02-08 07:30:00,630.37,-12.709999999999923,0.0,,97.5,65.3,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-08 07:45:00,634.2533333333332,6.360000000000014,0.0,,97.5,65.33333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-08 08:00:00,632.13,0.0,0.0,,97.66666666666667,65.42666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-08 08:15:00,632.84,-4.240000000000009,0.0,,97.5,65.41666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-08 08:30:00,639.1966666666667,-12.709999999999923,0.0,,97.0,65.50666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,4.250000000000007,0.0
2025-02-08 08:45:00,628.6033333333334,-12.709999999999923,0.0,,97.83333333333333,65.54,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,4.319999999999993,0.0
2025-02-08 09:00:00,642.0233333333333,8.480000000000018,0.0,,96.83333333333333,65.55666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
2025-02-08 09:15:00,642.02,6.360000000000014,0.0,,96.5,65.54666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,4.1499999999999915,0.0
2025-02-08 09:30:00,626.4833333333332,8.480000000000018,0.0,,96.66666666666667,65.48333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,,67.0,69.0,68.0,68.0,4.189999999999991,0.0
2025-02-08 09:45:00,631.4266666666667,-10.590000000000032,0.0,,96.33333333333333,65.43666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-08 10:00:00,642.0233333333334,2.1200000000000045,0.0,,96.33333333333333,65.44,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.4,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-08 10:15:00,636.3733333333333,8.480000000000018,0.0,,97.0,65.48666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,4.180000000000007,0.0
2025-02-08 10:30:00,639.1933333333333,8.480000000000018,0.0,,96.5,65.48666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-08 10:45:00,641.3133333333334,-4.240000000000009,0.0,,96.83333333333333,65.51,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-08 11:00:00,627.19,-4.240000000000009,0.0,,97.0,65.60666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-08 11:15:00,641.3133333333334,-27.539999999999964,0.0,,96.83333333333333,65.58,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
2025-02-08 11:30:00,641.3133333333334,14.830000000000041,0.0,,97.0,65.60000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
2025-02-08 11:45:00,637.0766666666667,-2.1200000000000045,0.0,,97.16666666666667,65.66333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-08 12:00:00,634.25,-21.18999999999994,0.0,,97.5,65.64,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.44666666666666,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-08 12:15:00,636.37,-4.240000000000009,0.0,,97.66666666666667,65.70333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-08 12:30:00,634.9566666666666,0.0,0.0,,97.5,65.75333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-08 12:45:00,639.1966666666666,-4.240000000000009,0.0,,97.83333333333333,65.76333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-08 13:00:00,650.4966666666667,6.360000000000014,0.0,,98.16666666666667,65.80333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.36666666666666,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-08 13:15:00,634.2533333333333,16.950000000000045,0.0,,98.33333333333333,65.82666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-08 13:30:00,641.3133333333334,-14.829999999999927,0.0,,98.33333333333333,65.90333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-08 13:45:00,627.1899999999999,14.830000000000041,0.0,,98.0,65.97666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-08 14:00:00,646.255,-21.18999999999994,0.0,,97.75,66.02000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.50999999999999,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-08 14:15:00,642.55,14.830000000000041,0.0,,98.125,66.16,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.45,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-08 14:30:00,642.73,6.360000000000014,0.0,,98.0,66.25666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.54,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-08 14:45:00,644.14,10.600000000000023,0.0,,98.0,66.21,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.9599999999999937,0.0
2025-02-08 15:00:00,630.72,16.950000000000045,0.0,,98.16666666666667,66.36666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.8900000000000077,0.0
2025-02-08 15:15:00,637.7833333333333,-12.709999999999923,0.0,,98.16666666666667,66.53333333333335,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,3.8700000000000045,0.0
2025-02-08 15:30:00,635.6633333333333,-2.1200000000000045,0.0,,98.33333333333333,66.64,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.58666666666666,,,67.0,69.0,68.0,68.0,3.680000000000007,0.0
2025-02-08 15:45:00,642.02,8.480000000000018,0.0,,98.16666666666667,66.70666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
2025-02-08 16:00:00,639.9,0.0,0.0,,98.66666666666667,66.79333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,3.6600000000000037,0.0
2025-02-08 16:15:00,639.9033333333333,16.950000000000045,0.0,,98.66666666666667,66.87333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-08 16:30:00,639.1966666666667,-14.829999999999927,0.0,,99.0,67.13,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
2025-02-08 16:45:00,634.9566666666666,-2.1200000000000045,0.0,,98.33333333333333,67.12666666666667,639.1933333333333,0.0,70.0,,99.13333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,3.470000000000006,0.0
2025-02-08 17:00:00,632.13,-10.589999999999918,0.0,,96.83333333333333,66.75666666666666,637.78,0.0,70.0,,92.36333333333333,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-08 17:15:00,633.5433333333334,-38.139999999999986,0.0,,95.66666666666667,66.58999999999999,637.78,0.0,70.0,,86.76333333333334,74.0,0.0,70.0,,72.0,70.44333333333333,,,67.0,69.0,68.0,68.0,3.1799999999999926,0.0
2025-02-08 17:30:00,630.0133333333333,-16.949999999999932,0.0,,92.66666666666667,66.08,637.78,0.0,70.0,,84.35666666666667,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.8600000000000065,0.0
2025-02-08 17:45:00,661.8000000000001,-33.89999999999998,0.0,,90.33333333333333,65.36666666666666,637.78,0.0,70.0,,82.83,74.0,0.0,70.0,,72.0,70.32333333333332,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
2025-02-08 18:00:00,627.8933333333333,25.430000000000064,0.0,,90.5,65.64,637.78,0.0,70.0,,82.47,74.0,0.0,70.0,,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
2025-02-08 18:15:00,639.9,-10.589999999999918,0.0,,89.83333333333333,65.36333333333333,637.78,0.0,70.0,,83.30333333333333,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-02-08 18:30:00,634.2533333333333,4.240000000000009,0.0,,89.16666666666667,65.49666666666667,637.78,0.0,70.0,,80.33999999999999,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-02-08 18:45:00,636.37,-23.299999999999955,0.0,,88.0,65.41333333333334,637.78,0.0,70.0,,79.77333333333333,74.0,0.0,70.0,,72.0,70.15666666666667,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
2025-02-08 19:00:00,645.5566666666667,-6.350000000000023,0.0,,88.0,65.21333333333332,637.78,0.0,70.0,,79.79,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-08 19:15:00,627.8933333333333,12.720000000000027,0.0,,87.83333333333333,65.34666666666668,637.78,0.0,70.0,,81.58666666666666,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,1.8200000000000074,0.0
2025-02-08 19:30:00,645.5500000000001,-14.829999999999927,0.0,,85.83333333333333,65.27,637.78,0.0,70.0,,81.85666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
2025-02-08 19:45:00,640.61,2.1200000000000045,0.0,,84.0,65.63666666666667,637.78,0.0,70.0,,80.22000000000001,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,1.7700000000000031,0.0
2025-02-08 20:00:00,644.14,12.720000000000027,0.0,,80.66666666666667,65.87333333333333,637.78,0.0,70.0,,78.57,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
2025-02-08 20:15:00,646.9633333333333,-14.829999999999927,0.0,,79.16666666666667,66.22333333333334,637.78,0.0,70.0,,77.24333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.509999999999991,0.0
2025-02-08 20:30:00,649.79,38.139999999999986,0.0,,81.5,65.65666666666667,637.78,0.0,70.0,,76.24,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,1.289999999999992,0.0
2025-02-08 20:45:00,623.6566666666666,21.190000000000055,0.0,,82.5,66.3,637.78,0.0,70.0,,75.14666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,0.9699999999999989,0.0
2025-02-08 21:00:00,632.8366666666667,-59.32999999999993,0.0,,96.83333333333333,63.300000000000004,637.78,0.0,70.0,,69.48333333333333,74.0,0.0,70.0,,72.0,70.32333333333332,,,67.0,69.0,68.0,68.0,1.1299999999999955,0.0
2025-02-08 21:15:00,634.9566666666667,-16.949999999999932,0.0,,80.5,60.14000000000001,637.78,0.0,70.0,,66.62,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
2025-02-08 21:30:00,630.72,21.190000000000055,0.0,,97.83333333333333,67.39999999999999,637.78,0.0,70.0,,66.57000000000001,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
2025-02-08 21:45:00,647.6733333333333,-14.829999999999927,0.0,,98.16666666666667,61.25666666666667,637.78,0.0,70.0,,64.30333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-08 22:00:00,625.7766666666666,,0.0,,98.33333333333333,60.589999999999996,637.78,0.0,70.0,,63.69333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,663.21,,0.0,,96.16666666666667,59.96666666666667,637.78,0.0,70.0,,64.12666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,652.6166666666667,,0.0,,81.33333333333333,59.20333333333334,637.78,0.0,70.0,,64.19333333333333,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,637.7833333333333,,0.0,,81.16666666666667,61.22,637.78,0.0,70.0,,67.55,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,637.7833333333333,,0.0,,81.0,60.88666666666666,637.78,0.0,70.0,,71.93666666666667,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,645.5533333333334,,0.0,,81.33333333333333,59.74333333333333,637.78,0.0,70.0,,77.37,74.0,0.0,70.0,,72.0,69.58666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,631.4266666666666,,0.0,,80.5,59.72666666666667,637.78,0.0,70.0,,84.58333333333333,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,634.2533333333334,,0.0,,81.5,61.43666666666667,637.78,0.0,70.0,,90.89999999999999,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,634.2533333333333,,0.0,,85.66666666666667,62.403333333333336,638.4866666666667,0.0,70.0,,97.47666666666667,74.0,0.0,70.0,,72.0,69.23666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,635.6633333333333,-10.590000000000032,0.0,,86.5,62.74333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-02-09 00:30:00,637.0766666666667,-21.18999999999994,0.0,,86.83333333333333,62.56333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.0500000000000043,0.0
2025-02-09 00:45:00,634.96,-10.590000000000032,0.0,,88.0,62.586666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.96,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-09 01:00:00,637.7833333333333,8.480000000000018,0.0,,89.16666666666667,62.72666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-09 01:15:00,641.3133333333334,0.0,0.0,,89.66666666666667,62.73666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-09 01:30:00,632.1333333333333,-2.1200000000000045,0.0,,90.33333333333333,63.06,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,2.4299999999999997,0.0
2025-02-09 01:45:00,630.72,-6.350000000000023,0.0,,91.0,63.18333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-09 02:00:00,642.73,-14.829999999999927,0.0,,91.33333333333333,63.31666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-09 02:15:00,642.7266666666666,12.720000000000027,0.0,,91.66666666666667,63.333333333333336,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-09 02:30:00,638.4899999999999,-2.1200000000000045,0.0,,95.66666666666667,63.946666666666665,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-09 02:45:00,634.96,-2.1200000000000045,0.0,,96.16666666666667,64.2,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-09 03:00:00,626.48,6.360000000000014,0.0,,97.83333333333333,64.71333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-09 03:15:00,646.2566666666667,-21.18999999999994,0.0,,97.5,64.65,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-09 03:30:00,640.61,0.0,0.0,,98.16666666666667,64.80666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-09 03:45:00,642.02,12.720000000000027,0.0,,98.33333333333333,64.87,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-09 04:00:00,643.4333333333334,-4.240000000000009,0.0,,98.16666666666667,64.83333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.91333333333334,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-09 04:15:00,630.0166666666667,2.1200000000000045,0.0,,98.83333333333333,64.79,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2025-02-09 04:30:00,630.0166666666667,-16.949999999999932,0.0,,98.66666666666667,64.7,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.04,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-09 04:45:00,633.5466666666666,-46.610000000000014,0.0,,97.0,64.95666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.31333333333333,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-09 05:00:00,646.2566666666667,2.1200000000000045,0.0,,95.83333333333333,65.00333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.58333333333333,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-09 05:15:00,641.3166666666666,16.950000000000045,0.0,,96.16666666666667,64.93666666666667,639.1933333333333,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-09 05:30:00,650.4933333333333,-4.230000000000018,0.0,,96.33333333333333,64.89333333333333,637.78,0.0,70.0,,96.17333333333333,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-09 05:45:00,649.44,16.950000000000045,0.0,,97.0,64.94999999999999,637.78,0.0,70.0,,91.65,74.0,0.0,70.0,,72.0,70.315,,,67.0,69.0,68.0,68.0,4.359999999999992,0.0
2025-02-09 06:00:00,633.015,2.1200000000000045,0.0,,96.75,64.965,637.78,0.0,70.0,,85.905,74.0,0.0,70.0,,72.0,70.4475,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-09 06:15:00,645.5533333333334,-4.230000000000018,0.0,,96.83333333333333,65.02666666666666,637.78,0.0,70.0,,82.02333333333333,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-09 06:30:00,646.9666666666667,-10.589999999999918,0.0,,97.16666666666667,64.91333333333334,637.78,0.0,70.0,,81.82333333333334,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-09 06:45:00,640.6066666666667,6.360000000000014,0.0,,97.0,64.83333333333333,637.78,0.0,70.0,,81.66666666666667,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-09 07:00:00,646.26,4.240000000000009,0.0,,96.83333333333333,64.75,637.78,0.0,70.0,,84.63666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
2025-02-09 07:15:00,629.3066666666667,0.0,0.0,,97.16666666666667,64.7,637.78,0.0,70.0,,88.46,74.0,0.0,70.0,,72.0,69.82333333333334,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-09 07:30:00,629.3066666666667,-2.1200000000000045,0.0,,97.16666666666667,64.71,637.78,0.0,70.0,,94.14999999999999,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-09 07:45:00,642.7266666666666,-16.949999999999932,0.0,,97.33333333333333,64.69333333333333,638.4866666666667,0.0,70.0,,99.06333333333333,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,4.539999999999992,0.0
2025-02-09 08:00:00,639.9033333333333,14.830000000000041,0.0,,97.5,64.66333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,4.539999999999992,0.0
2025-02-09 08:15:00,631.4266666666666,-8.470000000000027,0.0,,97.16666666666667,64.65666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.4,,,67.0,69.0,68.0,68.0,4.480000000000004,0.0
2025-02-09 08:30:00,639.9066666666666,-10.590000000000032,0.0,,97.16666666666667,64.66333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-09 08:45:00,628.6033333333334,-6.350000000000023,0.0,,97.33333333333333,64.63666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.21666666666667,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-09 09:00:00,644.8466666666667,-8.470000000000027,0.0,,97.66666666666667,64.59,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,68.0,68.0,4.3899999999999935,0.0
2025-02-09 09:15:00,642.02,-8.470000000000027,0.0,,97.5,64.55333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-09 09:30:00,627.1899999999999,8.480000000000018,0.0,,97.33333333333333,64.56333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-09 09:45:00,643.4366666666666,-10.590000000000032,0.0,,97.33333333333333,64.53000000000002,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,4.519999999999996,0.0
2025-02-09 10:00:00,639.1966666666666,-12.709999999999923,0.0,,97.5,64.54333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.97333333333334,,,67.0,69.0,68.0,68.0,4.530000000000008,0.0
2025-02-09 10:15:00,632.84,-6.350000000000023,0.0,,97.66666666666667,64.52666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,4.530000000000008,0.0
2025-02-09 10:30:00,632.1333333333333,-14.829999999999927,0.0,,97.5,64.47,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-09 10:45:00,637.7833333333333,6.360000000000014,0.0,,97.66666666666667,64.37666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,,,67.0,69.0,68.0,68.0,4.630000000000003,0.0
2025-02-09 11:00:00,646.26,2.1200000000000045,0.0,,97.83333333333333,64.27666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
2025-02-09 11:15:00,629.3033333333333,12.720000000000027,0.0,,97.83333333333333,64.24666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.76333333333334,,,67.0,69.0,68.0,68.0,4.669999999999995,0.0
2025-02-09 11:30:00,620.13,-4.240000000000009,0.0,,97.83333333333333,64.16333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.730000000000004,0.0
2025-02-09 11:45:00,629.31,-25.41999999999996,0.0,,97.66666666666667,64.12333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,68.0,68.0,4.609999999999999,0.0
2025-02-09 12:00:00,634.9599999999999,8.480000000000018,0.0,,97.83333333333333,64.12333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,4.590000000000003,0.0
2025-02-09 12:15:00,640.61,-10.590000000000032,0.0,,97.83333333333333,64.06666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-09 12:30:00,634.96,-6.350000000000023,0.0,,97.66666666666667,64.08666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-09 12:45:00,644.8466666666667,6.360000000000014,0.0,,97.5,63.98666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
2025-02-09 13:00:00,642.7266666666667,14.830000000000041,0.0,,98.16666666666667,63.97666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58999999999999,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-09 13:15:00,637.7833333333333,12.720000000000027,0.0,,98.0,63.98,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,,67.0,69.0,68.0,68.0,4.640000000000001,0.0
2025-02-09 13:30:00,631.4266666666666,-6.350000000000023,0.0,,98.33333333333333,63.98,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
2025-02-09 13:45:00,636.3733333333333,-21.18999999999994,0.0,,98.33333333333333,64.01333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-09 14:00:00,637.7833333333333,-29.659999999999968,0.0,,98.5,64.10333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,68.0,68.0,4.599999999999994,0.0
2025-02-09 14:15:00,634.9566666666666,10.600000000000023,0.0,,98.16666666666667,64.20666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,68.0,68.0,4.599999999999994,0.0
2025-02-09 14:30:00,624.3633333333333,2.1200000000000045,0.0,,98.16666666666667,64.31666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.57000000000001,,,67.0,69.0,68.0,68.0,4.6399999999999935,0.0
2025-02-09 14:45:00,644.8466666666667,-19.069999999999936,0.0,,98.83333333333333,64.40333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,68.0,68.0,4.589999999999996,0.0
2025-02-09 15:00:00,635.6633333333333,0.0,0.0,,98.5,64.49333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.55333333333334,,,67.0,69.0,68.0,68.0,4.570000000000007,0.0
2025-02-09 15:15:00,632.13,6.360000000000014,0.0,,98.66666666666667,64.56,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.48,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-09 15:30:00,645.5533333333334,-16.949999999999932,0.0,,99.0,64.56666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.52333333333333,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-09 15:45:00,639.1966666666666,27.550000000000068,0.0,,98.83333333333333,64.64666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.54,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
2025-02-09 16:00:00,646.26,10.600000000000023,0.0,,98.5,64.92,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
2025-02-09 16:15:00,629.3066666666667,-2.1200000000000045,0.0,,99.16666666666667,64.96333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-09 16:30:00,639.1933333333333,-4.240000000000009,0.0,,99.0,65.06,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-09 16:45:00,627.8966666666666,-2.1200000000000045,0.0,,98.83333333333333,65.06,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-09 17:00:00,649.0833333333334,4.240000000000009,0.0,,99.0,65.20333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-09 17:15:00,647.67,6.360000000000014,0.0,,96.33333333333333,65.26333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,68.0,68.0,4.259999999999998,0.0
2025-02-09 17:30:00,643.43,-33.89999999999998,0.0,,95.66666666666667,65.16333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-09 17:45:00,638.49,-4.240000000000009,0.0,,96.0,65.23,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.69666666666667,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-09 18:00:00,637.0766666666667,2.1200000000000045,0.0,,96.0,65.42,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-09 18:15:00,633.5466666666666,-16.949999999999932,0.0,,96.16666666666667,65.52,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,67.0,69.0,68.0,68.0,4.11999999999999,0.0
2025-02-09 18:30:00,638.4933333333333,-8.470000000000027,0.0,,96.33333333333333,65.56333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.79666666666667,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
2025-02-09 18:45:00,628.6033333333334,-8.470000000000027,0.0,,96.5,65.50666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-09 19:00:00,648.38,-27.539999999999964,0.0,,96.33333333333333,65.44333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
2025-02-09 19:15:00,632.1333333333333,8.480000000000018,0.0,,96.16666666666667,65.41000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.78666666666668,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
