time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 13:15:00,637.7833333333333,0.0,0.0,,71.66666666666667,66.03666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-12 13:30:00,633.5466666666666,14.830000000000041,0.0,,72.0,65.89333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-12 13:45:00,644.14,-31.779999999999973,0.0,,72.33333333333333,65.95,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 14:00:00,645.5500000000001,6.360000000000014,0.0,,72.16666666666667,66.03666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 14:15:00,639.9,0.0,0.0,,72.16666666666667,66.03666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
2025-02-12 14:30:00,0.0,25.430000000000064,0.0,,94.83333333333333,67.29666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-12 14:45:00,0.0,-639.9,0.0,,100.0,69.06,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
2025-02-12 15:00:00,0.0,-639.9,0.0,,100.0,69.23333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
2025-02-12 15:15:00,0.0,-639.9,0.0,,100.0,69.22666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
2025-02-12 15:30:00,0.0,-639.9,0.0,,100.0,69.23333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-12 15:45:00,0.0,-639.9,0.0,,100.0,69.45333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-12 16:00:00,0.0,-639.9,0.0,,100.0,69.34666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,7.720000000000006,0.0
2025-02-12 16:15:00,0.0,-639.9,0.0,,100.0,69.23333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-12 16:30:00,0.0,-639.9,0.0,,100.0,69.47,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-12 16:45:00,0.0,,0.0,,100.0,69.34333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,0.0,-639.9,0.0,,100.0,69.29666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,7.550000000000004,0.0
2025-02-12 17:15:00,0.0,-639.9,0.0,,100.0,69.27333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,7.57,0.0
2025-02-12 17:30:00,0.0,-639.9,0.0,,100.0,69.37,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-12 17:45:00,0.0,-639.9,0.0,,100.0,69.41666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-12 18:00:00,0.0,-639.9,0.0,,100.0,69.40666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-12 18:15:00,0.0,-639.9,0.0,,100.0,69.43333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.65666666666667,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-12 18:30:00,0.0,-639.9,0.0,,100.0,69.42,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-12 18:45:00,0.0,-639.9,0.0,,100.0,69.43,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.79666666666667,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-12 19:00:00,0.0,-639.9,0.0,,100.0,69.45666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,7.729999999999997,0.0
2025-02-12 19:15:00,0.0,-639.9,0.0,,100.0,69.49000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,7.750000000000007,0.0
2025-02-12 19:30:00,0.0,-639.9,0.0,,100.0,69.55666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.750000000000007,0.0
2025-02-12 19:45:00,0.0,-639.9,0.0,,100.0,69.60666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
2025-02-12 20:00:00,0.0,-639.9,0.0,,100.0,69.63333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-12 20:15:00,0.0,-639.9,0.0,,100.0,69.66499999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
2025-02-12 20:30:00,0.0,-639.9,0.0,,100.0,69.74666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-12 20:45:00,0.0,-637.78,0.0,,100.0,69.765,638.31,0.0,70.0,,99.97,74.0,0.0,70.0,,72.0,69.995,,,67.0,69.0,68.0,68.0,8.04,0.0
2025-02-12 21:00:00,0.0,-639.9,0.0,,100.0,69.78,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-12 21:15:00,0.0,-639.9,0.0,,100.0,69.81,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
2025-02-12 21:30:00,0.0,-639.9,0.0,,100.0,69.74,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
2025-02-12 21:45:00,0.0,-639.9,0.0,,100.0,69.72333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-12 22:00:00,0.0,-639.9,0.0,,100.0,69.82,638.4866666666667,0.0,70.0,,98.86666666666667,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,68.0,68.0,7.949999999999996,0.0
2025-02-12 22:15:00,0.0,-637.78,0.0,,100.0,69.74,637.78,0.0,70.0,,96.63666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-12 22:30:00,0.0,-637.78,0.0,,100.0,69.73333333333333,637.78,0.0,70.0,,95.82000000000001,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-12 22:45:00,0.0,-637.78,0.0,,100.0,69.83666666666666,637.78,0.0,70.0,,95.21333333333332,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,8.04,0.0
2025-02-12 23:00:00,0.0,-637.78,0.0,,100.0,69.84666666666666,637.78,0.0,70.0,,94.57333333333334,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,8.04,0.0
2025-02-12 23:15:00,0.0,-637.78,0.0,,100.0,69.80666666666667,637.78,0.0,70.0,,95.61666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,8.080000000000005,0.0
2025-02-12 23:30:00,0.0,-637.78,0.0,,100.0,69.74666666666667,637.78,0.0,70.0,,98.31333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,8.080000000000005,0.0
2025-02-12 23:45:00,0.0,-637.78,0.0,,100.0,69.79333333333334,638.4866666666667,0.0,70.0,,99.81333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,7.970000000000006,0.0
2025-02-13 00:00:00,0.0,-637.78,0.0,,100.0,69.83666666666666,637.78,0.0,70.0,,96.47666666666667,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
2025-02-13 00:15:00,0.0,-637.78,0.0,,100.0,69.86333333333333,637.78,0.0,70.0,,91.82666666666667,74.0,0.0,70.0,,72.0,70.24,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-13 00:30:00,0.0,-637.78,0.0,,100.0,69.91,637.78,0.0,70.0,,88.04,74.0,0.0,70.0,,72.0,70.30666666666667,,,67.0,69.0,68.0,68.0,8.089999999999996,0.0
2025-02-13 00:45:00,0.0,-637.78,0.0,,100.0,69.90333333333334,637.78,0.0,70.0,,84.97,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-13 01:00:00,0.0,-637.78,0.0,,100.0,69.91333333333334,637.78,0.0,70.0,,83.37333333333333,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,68.0,68.0,8.110000000000007,0.0
2025-02-13 01:15:00,0.0,-637.78,0.0,,100.0,69.90333333333334,637.78,0.0,70.0,,78.91333333333334,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,8.130000000000003,0.0
2025-02-13 01:30:00,0.0,-637.78,0.0,,100.0,69.87666666666667,637.78,0.0,70.0,,73.42,74.0,0.0,70.0,,72.0,70.49,,,67.0,69.0,68.0,68.0,8.130000000000003,0.0
2025-02-13 01:45:00,0.0,-637.78,0.0,,100.0,69.87,637.78,0.0,70.0,,68.77666666666666,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-13 02:00:00,0.0,-637.78,0.0,,100.0,69.89666666666666,637.78,0.0,70.0,,66.14999999999999,74.0,0.0,70.0,,72.0,70.45666666666666,,,67.0,69.0,68.0,68.0,8.089999999999996,0.0
2025-02-13 02:15:00,0.0,-637.78,0.0,,100.0,69.88333333333334,637.78,0.0,70.0,,64.36,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,8.110000000000007,0.0
2025-02-13 02:30:00,0.0,-637.78,0.0,,100.0,69.86333333333333,637.78,0.0,70.0,,62.550000000000004,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-13 02:45:00,0.0,-637.78,0.0,,100.0,70.45333333333333,637.78,0.0,70.0,,57.879999999999995,74.0,0.0,70.0,,72.0,70.42999999999999,,,67.0,69.0,68.0,68.0,8.110000000000007,0.0
2025-02-13 03:00:00,0.0,-637.78,0.0,,100.0,70.80666666666667,637.78,0.0,70.0,,48.346666666666664,74.0,0.0,70.0,,72.0,70.71666666666667,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
2025-02-13 03:15:00,0.0,-637.78,0.0,,100.0,70.94333333333334,637.78,0.0,70.0,,38.74666666666667,74.0,0.0,70.0,,72.0,70.87,,,67.0,69.0,68.0,68.0,9.080000000000005,0.0
2025-02-13 03:30:00,0.0,-637.78,0.0,,100.0,71.00666666666666,637.78,0.0,70.0,,28.939999999999998,74.0,0.0,70.0,,72.0,71.01666666666667,,,67.0,69.0,68.0,68.0,9.250000000000007,0.0
2025-02-13 03:45:00,0.0,-637.78,0.0,,100.0,71.06666666666666,637.78,0.0,70.0,,17.143333333333334,74.0,0.0,70.0,,72.0,71.17999999999999,,,67.0,69.0,68.0,68.0,9.250000000000007,0.0
2025-02-13 04:00:00,0.0,-637.78,0.0,,100.0,71.10666666666667,637.78,0.0,70.0,,4.646666666666667,74.0,0.0,70.0,,72.0,71.32333333333332,,,67.0,69.0,68.0,68.0,9.300000000000004,0.0
2025-02-13 04:15:00,0.0,-637.78,0.0,,100.0,71.14333333333333,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,71.54,,,67.0,69.0,68.0,68.0,9.350000000000001,0.0
2025-02-13 04:30:00,0.0,-637.78,0.0,,100.0,70.67,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,9.410000000000004,0.0
2025-02-13 04:45:00,0.0,-637.78,0.0,,100.0,70.31,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,8.740000000000002,0.0
2025-02-13 05:00:00,0.0,-637.78,0.0,,100.0,70.24666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,71.22333333333333,,,67.0,69.0,68.0,68.0,8.490000000000002,0.0
2025-02-13 05:15:00,0.0,-637.78,0.0,,100.0,70.16666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,8.420000000000009,0.0
2025-02-13 05:30:00,0.0,-637.78,0.0,,100.0,70.10666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-13 05:45:00,0.0,-637.78,0.0,,100.0,70.02,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.87666666666667,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-13 06:00:00,0.0,-637.78,0.0,,100.0,69.95666666666666,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 06:15:00,0.0,-637.78,0.0,,100.0,69.89,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.68666666666667,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-13 06:30:00,0.0,-637.78,0.0,,100.0,69.83999999999999,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.60666666666667,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-13 06:45:00,0.0,-637.78,0.0,,100.0,69.81666666666666,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-13 07:00:00,0.0,-637.78,0.0,,100.0,69.74000000000001,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-13 07:15:00,0.0,-637.78,0.0,,100.0,69.89,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-13 07:30:00,0.0,-637.78,0.0,,100.0,69.80666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.43,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-13 07:45:00,0.0,-637.78,0.0,,100.0,69.73333333333333,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,8.000000000000007,0.0
2025-02-13 08:00:00,0.0,-637.78,0.0,,100.0,69.67333333333333,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.31,,,67.0,69.0,68.0,68.0,7.970000000000006,0.0
2025-02-13 08:15:00,0.0,-637.78,0.0,,100.0,69.60666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,7.93,0.0
2025-02-13 08:30:00,0.0,-637.78,0.0,,100.0,69.56333333333333,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-13 08:45:00,0.0,-637.78,0.0,,100.0,69.53,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-13 09:00:00,0.0,-637.78,0.0,,100.0,69.52,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.789999999999999,0.0
2025-02-13 09:15:00,0.0,-637.78,0.0,,100.0,69.48666666666666,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
2025-02-13 09:30:00,0.0,-637.78,0.0,,100.0,69.46666666666667,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
2025-02-13 09:45:00,0.0,-637.78,0.0,,100.0,69.45333333333333,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-13 10:00:00,0.0,-637.78,0.0,,100.0,69.44,637.78,0.0,70.0,,0.013333333333333334,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-13 10:15:00,0.0,-637.78,0.0,,100.0,69.4,637.78,0.0,70.0,,0.13,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-13 10:30:00,0.0,-637.78,0.0,,100.0,69.38333333333334,637.78,0.0,70.0,,0.0,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,7.640000000000008,0.0
2025-02-13 10:45:00,0.0,-637.78,0.0,,100.0,69.38,637.78,0.0,70.0,,0.013333333333333334,74.0,0.0,70.0,,72.0,70.05333333333334,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-13 11:00:00,0.0,-637.78,0.0,,100.0,69.33,637.78,0.0,70.0,,0.17666666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,7.57,0.0
2025-02-13 11:15:00,0.0,-637.78,0.0,,100.0,69.25333333333333,637.78,0.0,70.0,,1.0233333333333332,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,68.0,68.0,7.550000000000004,0.0
2025-02-13 11:30:00,0.0,-637.78,0.0,,100.0,69.23333333333333,637.78,0.0,70.0,,3.2266666666666666,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-13 11:45:00,0.0,-637.78,0.0,,100.0,69.24666666666667,637.78,0.0,70.0,,4.756666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
2025-02-13 12:00:00,0.0,-637.78,0.0,,100.0,69.36,637.78,0.0,70.0,,4.99,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 12:15:00,0.0,-637.78,0.0,,100.0,69.38666666666667,637.78,0.0,70.0,,3.5433333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-13 12:30:00,0.0,-637.78,0.0,,100.0,69.26666666666667,637.78,0.0,70.0,,4.903333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-13 12:45:00,0.0,-637.78,0.0,,100.0,69.20666666666666,637.78,0.0,70.0,,7.243333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 13:00:00,0.0,-637.78,0.0,,100.0,69.24,637.78,0.0,70.0,,8.426666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 13:15:00,0.0,-637.78,0.0,,100.0,69.30666666666667,637.78,0.0,70.0,,6.593333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 13:30:00,0.0,-637.78,0.0,,100.0,69.45,637.78,0.0,70.0,,6.373333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 13:45:00,0.0,-637.78,0.0,,100.0,69.31333333333333,637.78,0.0,70.0,,6.6066666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-13 14:00:00,0.0,-637.78,0.0,,100.0,69.29,637.78,0.0,70.0,,7.926666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 14:15:00,0.0,-637.78,0.0,,100.0,69.30333333333333,637.78,0.0,70.0,,10.246666666666668,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-13 14:30:00,0.0,-637.78,0.0,,100.0,69.32333333333334,637.78,0.0,70.0,,11.479999999999999,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 14:45:00,0.0,-637.78,0.0,,100.0,69.31333333333333,637.78,0.0,70.0,,12.69,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,7.6100000000000065,0.0
2025-02-13 15:00:00,0.0,-637.78,0.0,,100.0,69.35666666666667,637.78,0.0,70.0,,13.513333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 15:15:00,0.0,-637.78,0.0,,100.0,69.28,637.78,0.0,70.0,,14.71,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-13 15:30:00,0.0,-637.78,0.0,,100.0,69.24,637.78,0.0,70.0,,16.506666666666664,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 15:45:00,0.0,-637.78,0.0,,100.0,69.29,637.78,0.0,70.0,,19.52333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 16:00:00,0.0,-637.78,0.0,,100.0,69.29666666666667,637.78,0.0,70.0,,22.393333333333334,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-13 16:15:00,0.0,-637.78,0.0,,100.0,69.27999999999999,637.78,0.0,70.0,,24.506666666666664,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2025-02-13 16:30:00,0.0,-637.78,0.0,,100.0,69.29,637.78,0.0,70.0,,24.849999999999998,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 16:45:00,0.0,-637.78,0.0,,100.0,69.33,637.78,0.0,70.0,,27.096666666666664,74.0,0.0,70.0,,72.0,69.76,,,67.0,69.0,68.0,68.0,7.6100000000000065,0.0
2025-02-13 17:00:00,0.0,-637.78,0.0,,100.0,69.28666666666668,637.78,0.0,70.0,,29.973333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,7.550000000000004,0.0
2025-02-13 17:15:00,0.0,-637.78,0.0,,100.0,69.81,637.78,0.0,70.0,,29.933333333333334,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 17:30:00,0.0,-637.78,0.0,,100.0,70.19,637.78,0.0,70.0,,26.536666666666665,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 17:45:00,0.0,-637.78,0.0,,100.0,69.66333333333334,637.78,0.0,70.0,,23.23,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-13 18:00:00,0.0,-637.78,0.0,,100.0,69.48333333333333,637.78,0.0,70.0,,22.28,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-13 18:15:00,0.0,-637.78,0.0,,100.0,69.48,637.78,0.0,70.0,,21.77333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,7.68,0.0
2025-02-13 18:30:00,0.0,-637.78,0.0,,100.0,69.42,637.78,0.0,70.0,,23.74,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-13 18:45:00,0.0,-637.78,0.0,,100.0,69.34333333333333,637.78,0.0,70.0,,24.286666666666665,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,7.640000000000008,0.0
2025-02-13 19:00:00,0.0,-637.78,0.0,,100.0,69.33333333333333,637.78,0.0,70.0,,26.50666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-13 19:15:00,0.0,-637.78,0.0,,100.0,69.30666666666667,637.78,0.0,70.0,,26.713333333333335,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 19:30:00,0.0,-637.78,0.0,,100.0,69.27666666666667,637.78,0.0,70.0,,28.656666666666666,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-13 19:45:00,0.0,-637.78,0.0,,100.0,69.26666666666667,637.78,0.0,70.0,,30.150000000000002,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,7.550000000000004,0.0
2025-02-13 20:00:00,0.0,-637.78,0.0,,100.0,69.39,637.78,0.0,70.0,,33.656666666666666,74.0,0.0,70.0,,72.0,69.73,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 20:15:00,0.0,-637.78,0.0,,100.0,69.35000000000001,637.78,0.0,70.0,,36.28666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-13 20:30:00,0.0,-637.78,0.0,,100.0,69.29,637.78,0.0,70.0,,38.626666666666665,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2025-02-13 20:45:00,0.0,-637.78,0.0,,100.0,69.27666666666666,637.78,0.0,70.0,,40.050000000000004,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-13 21:00:00,0.0,-637.78,0.0,,100.0,69.23333333333333,637.78,0.0,70.0,,42.53333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 21:15:00,0.0,-637.78,0.0,,100.0,69.24,637.78,0.0,70.0,,44.836666666666666,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 21:30:00,0.0,-637.78,0.0,,100.0,69.24,637.78,0.0,70.0,,47.74666666666667,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 21:45:00,0.0,-637.78,0.0,,100.0,69.21333333333332,637.78,0.0,70.0,,52.51333333333334,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
2025-02-13 22:00:00,0.0,-637.78,0.0,,100.0,69.17666666666666,637.78,0.0,70.0,,55.94333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-13 22:15:00,0.0,-637.78,0.0,,100.0,69.24666666666667,637.78,0.0,70.0,,58.18666666666667,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-13 22:30:00,0.0,-637.78,0.0,,100.0,69.26666666666667,637.78,0.0,70.0,,61.85,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-13 22:45:00,0.0,-637.78,0.0,,100.0,69.25999999999999,637.78,0.0,70.0,,65.20666666666666,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-13 23:00:00,0.0,-637.78,0.0,,100.0,69.36666666666666,637.78,0.0,70.0,,67.66666666666667,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-13 23:15:00,0.0,-637.78,0.0,,100.0,69.32,637.78,0.0,70.0,,68.17333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2025-02-13 23:30:00,0.0,-637.78,0.0,,100.0,69.21,637.78,0.0,70.0,,70.89666666666666,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-13 23:45:00,0.0,-637.78,0.0,,100.0,69.18333333333334,637.78,0.0,70.0,,75.05333333333334,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,7.460000000000001,0.0
2025-02-14 00:00:00,0.0,-637.78,0.0,,100.0,69.17,637.78,0.0,70.0,,78.88666666666667,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,7.43,0.0
2025-02-14 00:15:00,0.0,-637.78,0.0,,100.0,69.03000000000002,637.78,0.0,70.0,,84.85333333333334,74.0,0.0,70.0,,72.0,69.44666666666667,,,67.0,69.0,68.0,68.0,7.32,0.0
2025-02-14 00:30:00,0.0,-637.78,0.0,,100.0,68.94333333333333,637.78,0.0,70.0,,89.64999999999999,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,7.280000000000008,0.0
2025-02-14 00:45:00,0.0,-637.78,0.0,,100.0,68.94333333333333,637.78,0.0,70.0,,95.99333333333334,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,7.18,0.0
2025-02-14 01:00:00,0.0,-637.78,0.0,,100.0,68.81666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,68.0,68.0,7.160000000000004,0.0
2025-02-14 01:15:00,0.0,-639.9,0.0,,100.0,68.72666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,7.050000000000004,0.0
2025-02-14 01:30:00,0.0,-639.9,0.0,,100.0,68.72,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,68.0,68.0,7.009999999999998,0.0
2025-02-14 01:45:00,0.0,-639.9,0.0,,100.0,68.58333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
2025-02-14 02:00:00,0.0,-639.9,0.0,,100.0,68.50666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.38,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
2025-02-14 02:15:00,0.0,-639.9,0.0,,100.0,68.47,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
2025-02-14 02:30:00,0.0,-639.9,0.0,,100.0,68.41000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,68.0,68.0,6.640000000000008,0.0
2025-02-14 02:45:00,0.0,-639.9,0.0,,100.0,68.35333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,68.0,68.0,6.640000000000008,0.0
2025-02-14 03:00:00,0.0,-639.9,0.0,,100.0,68.33333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,,67.0,69.0,68.0,68.0,6.580000000000005,0.0
2025-02-14 03:15:00,0.0,-639.9,0.0,,100.0,68.38000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,6.640000000000008,0.0
2025-02-14 03:30:00,0.0,-639.9,0.0,,100.0,68.29,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,6.550000000000004,0.0
2025-02-14 03:45:00,0.0,-639.9,0.0,,100.0,68.29333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,,,67.0,69.0,68.0,68.0,6.509999999999998,0.0
2025-02-14 04:00:00,0.0,-639.9,0.0,,100.0,68.25,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,6.490000000000002,0.0
2025-02-14 04:15:00,0.0,-639.9,0.0,,100.0,68.22333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,68.0,68.0,6.490000000000002,0.0
2025-02-14 04:30:00,0.0,-639.9,0.0,,100.0,68.24333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,,,67.0,69.0,68.0,68.0,6.470000000000006,0.0
2025-02-14 04:45:00,0.0,-639.9,0.0,,100.0,68.23666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.96,,,67.0,69.0,68.0,68.0,6.460000000000001,0.0
2025-02-14 05:00:00,0.0,-639.9,0.0,,100.0,68.23666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,68.0,68.0,6.470000000000006,0.0
2025-02-14 05:15:00,0.0,-639.9,0.0,,100.0,68.25666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,68.0,68.0,6.509999999999998,0.0
2025-02-14 05:30:00,0.0,-639.9,0.0,,100.0,68.30666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,68.0,68.0,6.580000000000005,0.0
2025-02-14 05:45:00,0.0,-639.9,0.0,,100.0,68.14999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,6.440000000000005,0.0
2025-02-14 06:00:00,0.0,-639.9,0.0,,100.0,68.13,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,,67.0,69.0,68.0,68.0,6.350000000000001,0.0
2025-02-14 06:15:00,0.0,-639.9,0.0,,100.0,68.07,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.80333333333333,,,67.0,69.0,68.0,68.0,6.330000000000005,0.0
2025-02-14 06:30:00,0.0,-639.9,0.0,,100.0,68.02,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
2025-02-14 06:45:00,0.0,-639.9,0.0,,100.0,67.96333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,6.240000000000002,0.0
2025-02-14 07:00:00,0.0,-639.9,0.0,,100.0,67.93,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-14 07:15:00,0.0,-639.9,0.0,,100.0,67.88666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,68.0,68.0,6.170000000000009,0.0
2025-02-14 07:30:00,0.0,-639.9,0.0,,100.0,67.80666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,68.0,68.0,6.059999999999995,0.0
2025-02-14 07:45:00,0.0,-639.9,0.0,,100.0,67.73,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-14 08:00:00,0.0,-639.9,0.0,,100.0,67.70333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
2025-02-14 08:15:00,0.0,-639.9,0.0,,100.0,67.81666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.68333333333334,,,67.0,69.0,68.0,68.0,6.059999999999995,0.0
2025-02-14 08:30:00,0.0,-639.9,0.0,,100.0,67.69666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
2025-02-14 08:45:00,0.0,-639.9,0.0,,100.0,67.67999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,68.0,68.0,5.93,0.0
2025-02-14 09:00:00,0.0,-639.9,0.0,,100.0,67.62,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,68.0,68.0,5.8600000000000065,0.0
2025-02-14 09:15:00,0.0,-639.9,0.0,,100.0,67.62,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
2025-02-14 09:30:00,0.0,-639.9,0.0,,100.0,67.63333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,68.0,68.0,5.899999999999999,0.0
2025-02-14 09:45:00,0.0,-639.9,0.0,,100.0,67.65333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.53666666666668,,,67.0,69.0,68.0,68.0,5.8600000000000065,0.0
2025-02-14 10:00:00,0.0,-639.9,0.0,,100.0,67.57666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-14 10:15:00,0.0,-639.9,0.0,,100.0,67.60333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,68.0,68.0,5.8600000000000065,0.0
2025-02-14 10:30:00,0.0,-639.9,0.0,,100.0,67.61666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.34666666666666,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-14 10:45:00,0.0,-639.9,0.0,,100.0,67.57333333333332,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
2025-02-14 11:00:00,0.0,-639.9,0.0,,100.0,67.57,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-14 11:15:00,0.0,-639.9,0.0,,100.0,67.63000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,,67.0,69.0,68.0,68.0,5.920000000000009,0.0
2025-02-14 11:30:00,0.0,-639.9,0.0,,100.0,67.57,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-14 11:45:00,0.0,-639.9,0.0,,100.0,67.53666666666668,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-14 12:00:00,0.0,-639.9,0.0,,100.0,67.51,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
2025-02-14 12:15:00,0.0,-639.9,0.0,,100.0,67.44666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,68.0,68.0,5.720000000000006,0.0
2025-02-14 12:30:00,0.0,-639.9,0.0,,100.0,67.43333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,68.0,68.0,5.68,0.0
2025-02-14 12:45:00,0.0,-639.9,0.0,,100.0,67.41333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,68.0,68.0,5.649999999999999,0.0
2025-02-14 13:00:00,0.0,-639.9,0.0,,100.0,67.50666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
2025-02-14 13:15:00,0.0,-639.9,0.0,,100.0,67.71,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.14333333333333,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
2025-02-14 13:30:00,0.0,-639.9,0.0,,100.0,67.69666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,68.0,68.0,5.93,0.0
2025-02-14 13:45:00,0.0,-639.9,0.0,,100.0,67.71666666666665,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-14 14:00:00,0.0,-639.9,0.0,,100.0,67.75666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-14 14:15:00,0.0,-639.9,0.0,,100.0,67.82,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
2025-02-14 14:30:00,0.0,-639.9,0.0,,100.0,67.92,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
2025-02-14 14:45:00,0.0,-639.9,0.0,,100.0,67.89333333333333,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-14 15:00:00,0.0,-639.9,0.0,,100.0,67.91666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-14 15:15:00,0.0,-639.9,0.0,,100.0,67.93333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-14 15:30:00,0.0,-639.9,0.0,,100.0,68.0,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
2025-02-14 15:45:00,0.0,-639.9,0.0,,100.0,68.02666666666666,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
2025-02-14 16:00:00,0.0,-639.9,0.0,,100.0,68.40333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,68.0,68.0,6.460000000000001,0.0
2025-02-14 16:15:00,0.0,-639.9,0.0,,100.0,68.63666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.55666666666667,,,67.0,69.0,68.0,68.0,6.850000000000001,0.0
2025-02-14 16:30:00,0.0,-639.9,0.0,,100.0,68.82666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,68.0,68.0,7.009999999999998,0.0
2025-02-14 16:45:00,0.0,-639.9,0.0,,100.0,68.94,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,,67.0,69.0,68.0,68.0,7.140000000000008,0.0
2025-02-14 17:00:00,0.0,-639.9,0.0,,100.0,69.04333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,,,67.0,69.0,68.0,68.0,7.250000000000007,0.0
2025-02-14 17:15:00,0.0,-639.9,0.0,,100.0,69.24666666666667,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.36666666666667,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-14 17:30:00,0.0,-639.9,0.0,,100.0,69.42999999999999,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.52666666666666,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2025-02-14 17:45:00,434.37000000000006,-639.9,0.0,,77.33333333333333,67.91000000000001,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.64999999999999,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-14 18:00:00,634.25,6.360000000000014,0.0,,65.66666666666667,67.25,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
2025-02-14 18:15:00,651.9066666666666,14.830000000000041,0.0,,66.0,67.54333333333334,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,,69.88000000000001,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-14 18:30:00,639.1966666666666,-2.1200000000000045,0.0,,66.5,67.58,639.9,0.0,70.0,,100.0,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-14 18:45:00,654.0266666666666,-14.829999999999927,0.0,,66.5,67.89333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-14 19:00:00,634.25,4.240000000000009,0.0,,66.66666666666667,68.04333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.63,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-14 19:15:00,636.3733333333333,-8.470000000000027,0.0,,66.66666666666667,68.18666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-14 19:30:00,625.78,-25.41999999999996,0.0,,66.83333333333333,68.02666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-14 19:45:00,640.61,25.430000000000064,0.0,,66.66666666666667,67.84333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-14 20:00:00,631.43,-6.350000000000023,0.0,,67.0,67.85666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-14 20:15:00,638.49,10.600000000000023,0.0,,66.83333333333333,67.91333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.6,,,67.0,69.0,,,3.809999999999988,0.0
2025-02-14 20:30:00,648.3766666666667,16.950000000000045,0.0,,67.16666666666667,67.90666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-14 20:45:00,640.6066666666667,4.240000000000009,0.0,,67.33333333333333,67.86666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-14 21:00:00,633.5433333333334,-14.829999999999927,0.0,,67.5,67.89333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.69,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-14 21:15:00,645.5533333333333,14.830000000000041,0.0,,67.33333333333333,67.89999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,69.62666666666667,,,67.0,69.0,,,3.759999999999991,0.0
2025-02-14 21:30:00,663.9166666666666,16.950000000000045,0.0,,67.16666666666667,67.88333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.74,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-14 21:45:00,639.1933333333333,6.360000000000014,0.0,,67.5,67.82666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,,,3.75,0.0
2025-02-14 22:00:00,644.14,16.950000000000045,0.0,,67.66666666666667,67.79,639.9,0.0,70.0,,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,3.7099999999999937,0.0
2025-02-14 22:15:00,644.8466666666667,-6.350000000000023,0.0,,67.5,67.80666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-14 22:30:00,644.8466666666667,4.240000000000009,0.0,,67.83333333333333,67.81333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-14 22:45:00,645.5533333333334,-14.829999999999927,0.0,,67.66666666666667,67.82666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,3.6799999999999926,0.0
2025-02-14 23:00:00,650.4966666666667,6.360000000000014,0.0,,67.66666666666667,67.71666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-14 23:15:00,643.4333333333334,12.720000000000027,0.0,,68.0,67.71,639.9,0.0,70.0,,100.0,,0.0,,,,69.79333333333334,,,67.0,69.0,,,3.829999999999991,0.0
2025-02-14 23:30:00,634.2533333333332,4.240000000000009,0.0,,68.16666666666667,67.67,639.9,0.0,70.0,,100.0,,0.0,,,,69.82,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-14 23:45:00,627.19,-21.18999999999994,0.0,,68.16666666666667,67.66333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-15 00:00:00,642.73,6.360000000000014,0.0,,68.16666666666667,67.58,639.9,0.0,70.0,,100.0,,0.0,,,,69.86666666666666,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-15 00:15:00,644.8466666666667,4.240000000000009,0.0,,68.16666666666667,67.53333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-15 00:30:00,634.9566666666666,-10.590000000000032,0.0,,68.66666666666667,67.56333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-15 00:45:00,635.6633333333333,2.1200000000000045,0.0,,68.5,67.59666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.819999999999993,0.0
2025-02-15 01:00:00,634.96,-14.829999999999927,0.0,,68.16666666666667,67.55,639.9,0.0,70.0,,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-15 01:15:00,639.9033333333333,12.720000000000027,0.0,,68.16666666666667,67.57,639.9,0.0,70.0,,100.0,,0.0,,,,69.96333333333334,,,67.0,69.0,,,3.8899999999999935,0.0
2025-02-15 01:30:00,647.67,19.07000000000005,0.0,,68.5,67.61666666666667,638.4866666666667,0.0,70.0,,98.76666666666667,,0.0,,,,70.05333333333333,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-15 01:45:00,627.19,6.360000000000014,0.0,,68.66666666666667,67.59333333333333,637.78,0.0,70.0,,99.57333333333332,,0.0,,,,69.99333333333334,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-15 02:00:00,643.4333333333334,21.190000000000055,0.0,,68.83333333333333,67.57666666666667,639.1933333333333,0.0,70.0,,99.90666666666668,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-15 02:15:00,656.8533333333334,-6.350000000000023,0.0,,68.5,67.58666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-15 02:30:00,639.1966666666666,0.0,0.0,,68.83333333333333,67.57666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.86,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-15 02:45:00,629.3100000000001,-12.709999999999923,0.0,,69.16666666666667,67.66666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-15 03:00:00,631.43,-10.590000000000032,0.0,,68.83333333333333,67.70333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.98,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-15 03:15:00,637.7833333333333,-19.069999999999936,0.0,,69.0,67.70666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.96,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-15 03:30:00,640.6066666666667,-2.1200000000000045,0.0,,69.0,67.64333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-15 03:45:00,627.19,-25.41999999999996,0.0,,69.16666666666667,67.62666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.89,,,67.0,69.0,,,3.8599999999999923,0.0
2025-02-15 04:00:00,636.37,0.0,0.0,,69.33333333333333,67.66666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.94333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-15 04:15:00,621.5366666666667,-27.539999999999964,0.0,,69.5,67.70333333333333,638.4866666666667,0.0,70.0,,99.76666666666667,,0.0,,,,70.00666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-15 04:30:00,626.48,2.1200000000000045,0.0,,69.83333333333333,67.74333333333334,639.1933333333333,0.0,70.0,,100.0,,0.0,,,,69.98,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-15 04:45:00,649.79,10.600000000000023,0.0,,69.0,67.76,639.9,0.0,70.0,,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-15 05:00:00,637.0766666666667,-23.309999999999945,0.0,,69.66666666666667,67.77,639.9,0.0,70.0,,100.0,,0.0,,,,69.92666666666666,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-15 05:15:00,643.4366666666666,-10.590000000000032,0.0,,69.83333333333333,67.78666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-15 05:30:00,634.96,14.840000000000032,0.0,,69.83333333333333,67.83999999999999,637.78,0.0,70.0,,97.3,,0.0,,,,70.10333333333334,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-15 05:45:00,651.2033333333334,12.720000000000027,0.0,,70.0,67.79333333333334,637.78,0.0,70.0,,97.19333333333333,,0.0,,,,70.07,,,67.0,69.0,,,3.789999999999992,0.0
2025-02-15 06:00:00,642.02,0.0,0.0,,70.16666666666667,67.82000000000001,637.78,0.0,70.0,,98.50999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.75,0.0
2025-02-15 06:15:00,639.1966666666667,12.720000000000027,0.0,,70.5,67.80333333333333,637.78,0.0,70.0,,98.75,,0.0,,,,69.98,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-15 06:30:00,625.07,-31.779999999999973,0.0,,70.0,67.81333333333333,637.78,0.0,70.0,,99.09333333333332,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.779999999999987,0.0
2025-02-15 06:45:00,634.25,-16.949999999999932,0.0,,70.16666666666667,67.85666666666667,637.78,0.0,70.0,,97.37,,0.0,,,,70.05333333333334,,,67.0,69.0,,,3.75,0.0
2025-02-15 07:00:00,633.5433333333334,19.07000000000005,0.0,,70.66666666666667,67.85000000000001,637.78,0.0,70.0,,96.61333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 07:15:00,631.4266666666666,-12.709999999999923,0.0,,70.33333333333333,67.83333333333333,637.78,0.0,70.0,,97.05,,0.0,,,,70.01,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-15 07:30:00,652.6166666666667,29.670000000000073,0.0,,70.83333333333333,67.87333333333333,637.78,0.0,70.0,,97.61666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 07:45:00,655.44,23.31000000000006,0.0,,70.66666666666667,67.94,637.78,0.0,70.0,,97.68666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-15 08:00:00,639.1966666666666,10.600000000000023,0.0,,70.5,68.02,637.78,0.0,70.0,,95.98666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 08:15:00,630.7199999999999,0.0,0.0,,70.5,67.94666666666667,637.78,0.0,70.0,,93.99000000000001,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 08:30:00,618.0066666666667,-16.949999999999932,0.0,,70.83333333333333,67.84666666666668,637.78,0.0,70.0,,93.45,,0.0,,,,70.11,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-15 08:45:00,647.67,-4.230000000000018,0.0,,71.0,67.95666666666666,637.78,0.0,70.0,,94.27333333333333,,0.0,,,,70.03333333333333,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-15 09:00:00,639.1933333333333,21.190000000000055,0.0,,70.66666666666667,68.02666666666666,637.78,0.0,70.0,,94.66666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-15 09:15:00,636.3666666666667,16.950000000000045,0.0,,70.83333333333333,67.91333333333334,637.78,0.0,70.0,,94.12,,0.0,,,,70.02333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-15 09:30:00,639.9033333333333,6.360000000000014,0.0,,71.0,67.75999999999999,637.78,0.0,70.0,,91.66666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 09:45:00,634.96,-10.589999999999918,0.0,,71.16666666666667,67.70333333333333,637.78,0.0,70.0,,90.98,,0.0,,,,70.10000000000001,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-15 10:00:00,627.1866666666666,-14.829999999999927,0.0,,71.16666666666667,67.68333333333334,637.78,0.0,70.0,,91.08999999999999,,0.0,,,,70.06,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 10:15:00,631.4266666666666,4.240000000000009,0.0,,71.5,67.59333333333332,637.78,0.0,70.0,,92.39333333333333,,0.0,,,,70.0,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-15 10:30:00,644.8466666666667,8.480000000000018,0.0,,71.66666666666667,67.49666666666667,637.78,0.0,70.0,,92.52,,0.0,,,,69.98,,,67.0,69.0,,,3.8500000000000085,0.0
2025-02-15 10:45:00,642.0233333333333,-4.230000000000018,0.0,,71.83333333333333,67.49333333333334,637.78,0.0,70.0,,89.56666666666666,,0.0,,,,70.11,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-15 11:00:00,633.5466666666666,-29.659999999999968,0.0,,72.0,67.51333333333334,637.78,0.0,70.0,,88.73,,0.0,,,,70.11,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-15 11:15:00,626.4833333333332,-4.230000000000018,0.0,,71.83333333333333,67.56666666666666,637.78,0.0,70.0,,85.68666666666667,,0.0,,,,70.2,,,67.0,69.0,,,3.960000000000008,0.0
2025-02-15 11:30:00,635.6666666666666,10.600000000000023,0.0,,72.33333333333333,67.67,637.78,0.0,70.0,,77.88666666666667,,0.0,,,,70.47666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 11:45:00,632.8366666666667,4.240000000000009,0.0,,72.16666666666667,67.59333333333333,637.78,0.0,70.0,,67.52666666666666,,0.0,,,,70.74666666666667,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-15 12:00:00,643.4366666666666,10.600000000000023,0.0,,71.66666666666667,67.73333333333333,637.78,0.0,70.0,,59.63666666666666,,0.0,,,,70.85666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-15 12:15:00,638.4933333333333,-4.230000000000018,0.0,,72.16666666666667,67.71666666666665,637.78,0.0,70.0,,53.79666666666666,,0.0,,,,70.83,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-15 12:30:00,640.61,0.0,0.0,,72.0,67.74333333333334,637.78,0.0,70.0,,48.89666666666667,,0.0,,,,70.76,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-15 12:45:00,627.19,-31.779999999999973,0.0,,72.0,67.74333333333333,637.78,0.0,70.0,,45.34,,0.0,,,,70.66666666666667,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-15 13:00:00,632.84,12.720000000000027,0.0,,72.33333333333333,67.73666666666666,637.78,0.0,70.0,,42.71,,0.0,,,,70.57333333333334,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-15 13:15:00,628.6033333333334,10.600000000000023,0.0,,72.0,67.77666666666666,637.78,0.0,70.0,,36.14,,0.0,,,,70.66333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-15 13:30:00,633.5466666666666,-8.470000000000027,0.0,,72.16666666666667,67.77666666666666,637.78,0.0,70.0,,30.576666666666664,,0.0,,,,70.68,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-15 13:45:00,654.0300000000001,10.600000000000023,0.0,,72.33333333333333,67.72666666666667,637.78,0.0,70.0,,26.27,,0.0,,,,70.64666666666666,,,67.0,69.0,,,3.789999999999999,0.0
