time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 12:30:00,627.8966666666666,-25.41999999999996,0.0,,98.0,55.43666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,64.55666666666666,,,67.0,69.0,,,6.789999999999999,0.0
2025-02-21 12:45:00,636.37,2.1200000000000045,0.0,,98.16666666666667,55.379999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,64.46333333333332,,,67.0,69.0,,,6.839999999999996,0.0
2025-02-21 13:00:00,633.5466666666666,-12.709999999999923,0.0,,98.16666666666667,55.47,639.9,0.0,70.0,,100.0,,0.0,,,,64.44333333333333,,,67.0,69.0,,,6.729999999999997,0.0
2025-02-21 13:15:00,623.66,-10.590000000000032,0.0,,98.16666666666667,55.666666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,64.53,,,67.0,69.0,,,6.68,0.0
2025-02-21 13:30:00,646.2566666666667,-2.1200000000000045,0.0,,98.0,55.879999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,64.53,,,67.0,69.0,,,6.539999999999999,0.0
2025-02-21 13:45:00,635.6633333333333,-4.240000000000009,0.0,,98.0,56.23,639.9,0.0,70.0,,100.0,,0.0,,,,64.48333333333333,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-21 14:00:00,636.37,6.360000000000014,0.0,,98.66666666666667,56.43333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,64.44,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-21 14:15:00,646.9666666666667,-6.350000000000023,0.0,,98.33333333333333,56.74,639.9,0.0,70.0,,100.0,,0.0,,,,64.40666666666667,,,67.0,69.0,,,6.330000000000005,0.0
2025-02-21 14:30:00,641.3166666666667,10.600000000000023,0.0,,98.5,57.04333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,64.45333333333333,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-21 14:45:00,627.8966666666666,-19.069999999999936,0.0,,98.66666666666667,57.49,639.9,0.0,70.0,,100.0,,0.0,,,,64.49333333333334,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-21 15:00:00,634.9566666666666,-23.309999999999945,0.0,,98.66666666666667,57.78666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,64.49333333333334,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-21 15:15:00,630.0166666666668,-25.41999999999996,0.0,,98.0,58.370000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,64.52333333333333,,,67.0,69.0,,,5.93,0.0
2025-02-21 15:30:00,639.9033333333333,0.0,0.0,,96.83333333333333,58.68,639.9,0.0,70.0,,100.0,,0.0,,,,64.54333333333334,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-21 15:45:00,632.84,-2.1200000000000045,0.0,,97.33333333333333,59.166666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,64.63,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-21 16:00:00,642.7266666666667,16.950000000000045,0.0,,97.16666666666667,59.6,639.9,0.0,70.0,,100.0,,0.0,,,,64.78666666666666,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-21 16:15:00,641.3133333333334,2.1200000000000045,0.0,,97.16666666666667,60.120000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,64.92333333333333,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-21 16:30:00,643.4333333333333,12.720000000000027,0.0,,97.66666666666667,60.620000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,65.04333333333334,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-21 16:45:00,636.37,-4.240000000000009,0.0,,97.5,61.03,639.9,0.0,70.0,,100.0,,0.0,,,,65.14999999999999,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-21 17:00:00,646.2566666666667,16.950000000000045,0.0,,98.0,61.376666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,65.31333333333333,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-21 17:15:00,628.6033333333334,-10.590000000000032,0.0,,98.33333333333333,61.99333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,65.54333333333334,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-21 17:30:00,641.3133333333334,2.1200000000000045,0.0,,98.5,62.403333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,65.67666666666666,,,67.0,69.0,,,5.57,0.0
2025-02-21 17:45:00,645.5500000000001,0.0,0.0,,98.66666666666667,62.74333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,65.81666666666666,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-21 18:00:00,624.3666666666667,-12.709999999999923,0.0,,98.66666666666667,63.169999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,65.92666666666666,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-21 18:15:00,644.14,2.1200000000000045,0.0,,99.16666666666667,63.48,639.9,0.0,70.0,,100.0,,0.0,,,,66.07333333333334,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-21 18:30:00,631.4233333333333,-4.240000000000009,0.0,,97.33333333333333,63.74666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,66.28333333333335,,,67.0,69.0,,,5.290000000000006,0.0
2025-02-21 18:45:00,640.61,-6.350000000000023,0.0,,97.16666666666667,64.01666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,66.39,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-21 19:00:00,642.02,-4.240000000000009,0.0,,97.0,64.60666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,66.51666666666667,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-21 19:15:00,649.0833333333334,2.1200000000000045,0.0,,97.5,64.69333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,66.68,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-21 19:30:00,645.5533333333333,-6.350000000000023,0.0,,97.5,64.72333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-21 19:45:00,629.3100000000001,-12.709999999999923,0.0,,97.5,64.86333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.05,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-21 20:00:00,630.0133333333333,-19.069999999999936,0.0,,97.66666666666667,65.13666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.18666666666667,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-21 20:15:00,650.5,10.600000000000023,0.0,,97.66666666666667,65.37,639.9,0.0,70.0,,100.0,,0.0,,,,67.27666666666666,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-21 20:30:00,634.96,16.950000000000045,0.0,,97.83333333333333,65.49666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.39999999999999,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-21 20:45:00,635.66,-4.240000000000009,0.0,,97.83333333333333,65.65666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.54333333333334,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-21 21:00:00,641.3133333333334,0.0,0.0,,98.16666666666667,65.79,639.9,0.0,70.0,,100.0,,0.0,,,,67.74333333333334,,,67.0,69.0,,,5.009999999999991,0.0
2025-02-21 21:15:00,644.8466666666667,6.360000000000014,0.0,,98.5,65.82333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.86666666666667,,,67.0,69.0,,,5.029999999999994,0.0
2025-02-21 21:30:00,636.37,0.0,0.0,,98.16666666666667,65.76666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.98333333333333,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-21 21:45:00,654.7366666666667,8.480000000000018,0.0,,98.33333333333333,65.78666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-21 22:00:00,633.5433333333334,-4.240000000000009,0.0,,98.0,65.75333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.28666666666668,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-21 22:15:00,630.7199999999999,-19.069999999999936,0.0,,97.83333333333333,65.46333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-21 22:30:00,639.9,16.950000000000045,0.0,,97.16666666666667,65.46333333333332,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.07,0.0
2025-02-21 22:45:00,637.08,25.430000000000064,0.0,,97.5,65.22,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.8999999999999915,0.0
2025-02-21 23:00:00,640.6066666666667,0.0,0.0,,97.66666666666667,65.03666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-21 23:15:00,630.0133333333333,-8.470000000000027,0.0,,98.0,64.79666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-21 23:30:00,649.0833333333334,16.950000000000045,0.0,,98.16666666666667,64.50666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,5.109999999999992,0.0
2025-02-21 23:45:00,642.02,14.830000000000041,0.0,,98.33333333333333,64.28666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-22 00:00:00,628.6,-21.18999999999994,0.0,,98.5,64.05333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-22 00:15:00,635.6633333333333,-10.590000000000032,0.0,,98.5,63.79333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-22 00:30:00,647.67,8.480000000000018,0.0,,98.5,63.32333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-22 00:45:00,644.14,6.360000000000014,0.0,,98.0,63.126666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,5.309999999999995,0.0
2025-02-22 01:00:00,639.9,16.950000000000045,0.0,,98.0,63.02,639.9,0.0,70.0,,100.0,,0.0,,,,68.24000000000001,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-22 01:15:00,639.9033333333333,,0.0,,98.33333333333333,62.85999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,,
2025-02-22 01:30:00,637.7866666666666,-6.350000000000023,0.0,,98.33333333333333,62.73,639.9,0.0,70.0,,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 01:45:00,635.6633333333333,-2.1200000000000045,0.0,,98.16666666666667,62.620000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,5.32,0.0
2025-02-22 02:00:00,634.2533333333334,-16.949999999999932,0.0,,98.33333333333333,62.406666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-22 02:15:00,643.4333333333333,8.480000000000018,0.0,,98.5,62.413333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.74333333333333,,,67.0,69.0,,,5.5,0.0
2025-02-22 02:30:00,642.0233333333333,2.1200000000000045,0.0,,98.33333333333333,62.330000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-22 02:45:00,633.5433333333334,-19.069999999999936,0.0,,98.66666666666667,62.24,639.9,0.0,70.0,,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-22 03:00:00,637.78,-2.1200000000000045,0.0,,98.5,62.086666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-22 03:15:00,627.8933333333333,-19.069999999999936,0.0,,98.66666666666667,61.86666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-22 03:30:00,637.7833333333333,0.0,0.0,,98.66666666666667,61.910000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-22 03:45:00,633.5433333333334,-4.240000000000009,0.0,,98.83333333333333,61.75333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-22 04:00:00,644.8466666666667,14.830000000000041,0.0,,98.66666666666667,61.616666666666674,639.9,0.0,70.0,,100.0,,0.0,,,,69.06666666666668,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-22 04:15:00,633.5466666666666,-21.18999999999994,0.0,,98.83333333333333,61.56666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.86999999999999,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-22 04:30:00,631.43,-25.41999999999996,0.0,,99.0,61.43,639.9,0.0,70.0,,100.0,,0.0,,,,68.66000000000001,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-22 04:45:00,644.8466666666667,8.480000000000018,0.0,,99.0,61.32666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.46666666666667,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-22 05:00:00,639.9,-4.240000000000009,0.0,,99.33333333333333,61.29,639.9,0.0,70.0,,100.0,,0.0,,,,68.39,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-22 05:15:00,653.3233333333334,29.670000000000073,0.0,,96.66666666666667,61.28,639.9,0.0,70.0,,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-22 05:30:00,634.25,-2.1200000000000045,0.0,,96.0,61.26,639.9,0.0,70.0,,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-22 05:45:00,657.5600000000001,2.1200000000000045,0.0,,95.83333333333333,61.19,639.9,0.0,70.0,,100.0,,0.0,,,,68.00666666666667,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-22 06:00:00,642.0233333333333,8.480000000000018,0.0,,95.83333333333333,61.163333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,,,5.739999999999995,0.0
2025-02-22 06:15:00,636.3733333333333,2.1200000000000045,0.0,,96.0,61.11666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-22 06:30:00,632.84,6.360000000000014,0.0,,96.16666666666667,61.0,639.9,0.0,70.0,,100.0,,0.0,,,,67.87333333333333,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-22 06:45:00,651.91,14.830000000000041,0.0,,96.5,61.01,639.9,0.0,70.0,,100.0,,0.0,,,,67.84333333333333,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-22 07:00:00,650.4966666666667,21.190000000000055,0.0,,96.16666666666667,60.92666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.76333333333334,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-22 07:15:00,646.26,4.240000000000009,0.0,,96.16666666666667,60.913333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.67666666666666,,,67.0,69.0,,,5.809999999999995,0.0
2025-02-22 07:30:00,645.5533333333334,25.430000000000064,0.0,,96.33333333333333,60.836666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.70666666666666,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-22 07:45:00,626.4833333333333,-10.590000000000032,0.0,,96.66666666666667,60.76666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.67,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-22 08:00:00,637.0766666666667,-12.709999999999923,0.0,,96.66666666666667,60.71666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.60666666666667,,,67.0,69.0,,,5.939999999999998,0.0
2025-02-22 08:15:00,632.84,4.240000000000009,0.0,,96.83333333333333,60.60333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.53666666666668,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-22 08:30:00,634.9566666666666,-14.829999999999927,0.0,,96.66666666666667,60.51666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.5,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-22 08:45:00,622.9533333333334,-25.41999999999996,0.0,,97.0,60.51,639.9,0.0,70.0,,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-22 09:00:00,649.0833333333334,4.240000000000009,0.0,,96.66666666666667,60.43666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.49333333333334,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-22 09:15:00,632.1333333333333,2.1200000000000045,0.0,,96.83333333333333,60.29666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.42333333333333,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-22 09:30:00,646.9633333333333,0.0,0.0,,97.16666666666667,60.20666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-22 09:45:00,639.9033333333333,19.07000000000005,0.0,,96.83333333333333,60.199999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,67.27666666666666,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-22 10:00:00,630.0133333333333,-21.18999999999994,0.0,,97.0,60.10666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.24,,,67.0,69.0,,,5.969999999999999,0.0
2025-02-22 10:15:00,630.7199999999999,-6.350000000000023,0.0,,97.0,60.166666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,67.24,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-22 10:30:00,641.3133333333334,-2.1200000000000045,0.0,,97.66666666666667,60.126666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-22 10:45:00,639.9,14.830000000000041,0.0,,97.0,60.07333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.16666666666667,,,67.0,69.0,,,5.93,0.0
2025-02-22 11:00:00,639.9,21.190000000000055,0.0,,97.16666666666667,60.07,639.9,0.0,70.0,,100.0,,0.0,,,,67.09333333333332,,,67.0,69.0,,,5.949999999999996,0.0
2025-02-22 11:15:00,643.4333333333334,-23.309999999999945,0.0,,97.5,60.03333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.1,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-22 11:30:00,643.4333333333334,4.240000000000009,0.0,,97.5,60.0,639.9,0.0,70.0,,100.0,,0.0,,,,67.13666666666667,,,67.0,69.0,,,5.93,0.0
2025-02-22 11:45:00,639.1966666666666,-2.1200000000000045,0.0,,97.66666666666667,59.99,639.9,0.0,70.0,,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-22 12:00:00,642.7266666666666,6.360000000000014,0.0,,97.83333333333333,59.92333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,67.04333333333334,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-22 12:15:00,627.8966666666666,-10.590000000000032,0.0,,97.66666666666667,59.67333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,66.97,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-22 12:30:00,632.8366666666667,-14.829999999999927,0.0,,98.0,59.73333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,66.94,,,67.0,69.0,,,6.18,0.0
2025-02-22 12:45:00,631.4266666666666,-4.240000000000009,0.0,,98.0,59.94,639.9,0.0,70.0,,100.0,,0.0,,,,66.90333333333332,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-22 13:00:00,649.0833333333334,-8.470000000000027,0.0,,98.16666666666667,60.10333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,,,5.93,0.0
2025-02-22 13:15:00,635.6633333333333,2.1200000000000045,0.0,,98.5,60.330000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,66.92,,,67.0,69.0,,,5.940000000000005,0.0
2025-02-22 13:30:00,651.2033333333334,10.600000000000023,0.0,,98.33333333333333,60.78666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,66.99,,,67.0,69.0,,,5.75,0.0
2025-02-22 13:45:00,645.5533333333333,2.1200000000000045,0.0,,98.5,60.913333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,66.97,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-22 14:00:00,641.3133333333334,-12.709999999999923,0.0,,98.5,60.92666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-22 14:15:00,643.4333333333333,21.190000000000055,0.0,,98.66666666666667,61.17333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-22 14:30:00,634.2533333333333,-23.309999999999945,0.0,,99.0,61.449999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,67.05,,,67.0,69.0,,,5.599999999999994,0.0
2025-02-22 14:45:00,639.1933333333333,6.360000000000014,0.0,,99.0,61.800000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,67.09333333333332,,,67.0,69.0,,,5.589999999999996,0.0
2025-02-22 15:00:00,639.9,23.31000000000006,0.0,,98.0,62.126666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-22 15:15:00,632.1333333333333,-14.829999999999927,0.0,,95.66666666666667,62.473333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,,,5.43,0.0
2025-02-22 15:30:00,638.49,-12.709999999999923,0.0,,95.83333333333333,62.98333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.14999999999999,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-22 15:45:00,641.3166666666666,-6.350000000000023,0.0,,96.0,63.583333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,67.30666666666666,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-22 16:00:00,635.6633333333333,-21.18999999999994,0.0,,96.0,64.19666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.40666666666667,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-22 16:15:00,643.43,16.950000000000045,0.0,,96.0,64.42666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,67.48,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-22 16:30:00,650.4966666666667,12.720000000000027,0.0,,96.16666666666667,64.66,639.9,0.0,70.0,,100.0,,0.0,,,,67.51,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-22 16:45:00,630.7233333333332,-8.470000000000027,0.0,,96.5,65.14333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.61,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-22 17:00:00,629.3100000000001,10.600000000000023,0.0,,96.83333333333333,65.20333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.79333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-22 17:15:00,643.4333333333333,6.360000000000014,0.0,,96.83333333333333,65.54,639.9,0.0,70.0,,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-22 17:30:00,642.7266666666667,2.1200000000000045,0.0,,96.83333333333333,65.66666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.03,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-22 17:45:00,637.0766666666667,2.1200000000000045,0.0,,96.66666666666667,65.73333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.07,,,67.0,69.0,,,4.750000000000007,0.0
2025-02-22 18:00:00,642.7266666666667,4.240000000000009,0.0,,96.83333333333333,66.00666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-22 18:15:00,646.9633333333334,14.830000000000041,0.0,,97.0,66.08999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.28666666666666,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-22 18:30:00,621.5366666666667,-21.18999999999994,0.0,,97.16666666666667,66.41666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.37,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-22 18:45:00,644.1433333333333,8.480000000000018,0.0,,97.16666666666667,66.52333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-22 19:00:00,633.5433333333334,6.360000000000014,0.0,,97.33333333333333,66.72333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-22 19:15:00,639.9033333333333,-16.949999999999932,0.0,,97.5,66.88666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-22 19:30:00,639.9033333333333,12.720000000000027,0.0,,97.5,66.75333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.75,,,67.0,69.0,,,4.07,0.0
2025-02-22 19:45:00,627.8933333333333,-4.240000000000009,0.0,,97.83333333333333,66.39333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.83,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-22 20:00:00,630.0133333333333,-4.240000000000009,0.0,,97.66666666666667,66.23666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-22 20:15:00,634.2533333333332,-6.350000000000023,0.0,,98.0,66.12333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-22 20:30:00,643.4366666666666,8.480000000000018,0.0,,98.33333333333333,66.11,639.9,0.0,70.0,,100.0,,0.0,,,,68.90333333333332,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-22 20:45:00,655.44,19.07000000000005,0.0,,98.33333333333333,66.30666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-22 21:00:00,634.25,16.950000000000045,0.0,,97.83333333333333,66.57,639.9,0.0,70.0,,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.109999999999992,0.0
2025-02-22 21:15:00,633.5433333333334,-4.240000000000009,0.0,,98.16666666666667,66.51666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-22 21:30:00,633.5466666666667,-16.949999999999932,0.0,,98.33333333333333,66.45666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.05,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-22 21:45:00,635.6633333333333,-2.1200000000000045,0.0,,98.33333333333333,66.11,639.9,0.0,70.0,,100.0,,0.0,,,,69.42999999999999,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-22 22:00:00,625.7733333333333,-36.01999999999998,0.0,,98.5,65.95333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-22 22:15:00,638.49,-12.709999999999923,0.0,,98.66666666666667,65.83666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.92999999999999,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-22 22:30:00,635.6666666666666,-6.350000000000023,0.0,,98.33333333333333,65.74333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,,,4.25,0.0
2025-02-22 22:45:00,645.5533333333333,2.1200000000000045,0.0,,98.66666666666667,65.63666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.78666666666668,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-22 23:00:00,639.1966666666667,-27.539999999999964,0.0,,98.66666666666667,65.57,639.9,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-22 23:15:00,633.5466666666666,-16.949999999999932,0.0,,98.66666666666667,65.48,639.9,0.0,70.0,,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-22 23:30:00,624.3633333333333,-40.25999999999999,0.0,,99.16666666666667,65.44,639.9,0.0,70.0,,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,,,4.240000000000009,0.0
2025-02-22 23:45:00,639.1966666666667,12.720000000000027,0.0,,98.66666666666667,65.34666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.37,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-23 00:00:00,632.8433333333332,-6.350000000000023,0.0,,99.0,65.25333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-23 00:15:00,664.6233333333333,21.190000000000055,0.0,,98.66666666666667,65.26333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-23 00:30:00,624.3666666666667,-27.539999999999964,0.0,,98.66666666666667,65.21,639.9,0.0,70.0,,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-23 00:45:00,645.5500000000001,-4.240000000000009,0.0,,98.83333333333333,65.14333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.57,0.0
2025-02-23 01:00:00,638.4899999999999,-8.470000000000027,0.0,,99.16666666666667,65.06666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.15666666666667,,,67.0,69.0,,,4.469999999999992,0.0
2025-02-23 01:15:00,647.67,-2.1200000000000045,0.0,,98.83333333333333,65.02999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,69.28,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-23 01:30:00,638.49,-21.18999999999994,0.0,,99.0,64.95333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,4.539999999999992,0.0
2025-02-23 01:45:00,640.6066666666667,-4.240000000000009,0.0,,98.33333333333333,64.91666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-23 02:00:00,642.02,4.240000000000009,0.0,,97.16666666666667,64.83,639.9,0.0,70.0,,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-23 02:15:00,635.6666666666666,2.1200000000000045,0.0,,97.0,64.73666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-23 02:30:00,634.9566666666666,19.07000000000005,0.0,,97.33333333333333,64.55333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,4.849999999999994,0.0
2025-02-23 02:45:00,627.1866666666666,-16.949999999999932,0.0,,97.5,64.39999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,69.13000000000001,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-23 03:00:00,624.3666666666667,-8.470000000000027,0.0,,97.66666666666667,64.28,639.9,0.0,70.0,,100.0,,0.0,,,,69.03333333333333,,,67.0,69.0,,,4.88000000000001,0.0
2025-02-23 03:15:00,640.6066666666667,-2.1200000000000045,0.0,,97.5,64.12333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-23 03:30:00,641.3166666666666,-8.470000000000027,0.0,,97.33333333333333,63.97666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-23 03:45:00,644.14,2.1200000000000045,0.0,,97.5,63.830000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-23 04:00:00,626.48,-2.1200000000000045,0.0,,98.0,63.74666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.83,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-23 04:15:00,634.2533333333332,-8.470000000000027,0.0,,97.66666666666667,63.46333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-23 04:30:00,630.7199999999999,-10.590000000000032,0.0,,98.16666666666667,63.22666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-23 04:45:00,630.7199999999999,-19.069999999999936,0.0,,97.66666666666667,63.23666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-23 05:00:00,632.1333333333333,-21.18999999999994,0.0,,98.0,63.303333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,68.61,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-23 05:15:00,629.3066666666667,-16.949999999999932,0.0,,98.16666666666667,63.17333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.59,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-23 05:30:00,632.84,-6.350000000000023,0.0,,98.66666666666667,62.97,639.9,0.0,70.0,,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-23 05:45:00,648.3766666666667,-8.470000000000027,0.0,,98.33333333333333,62.94,639.9,0.0,70.0,,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,5.0,0.0
2025-02-23 06:00:00,627.19,-14.829999999999927,0.0,,98.5,62.79666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,5.209999999999994,0.0
2025-02-23 06:15:00,632.84,-10.590000000000032,0.0,,98.5,62.620000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-23 06:30:00,635.6633333333333,-21.18999999999994,0.0,,98.66666666666667,62.64333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.39999999999999,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-23 06:45:00,629.31,-29.659999999999968,0.0,,98.16666666666667,62.47333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-23 07:00:00,632.84,-8.470000000000027,0.0,,98.16666666666667,62.423333333333325,639.9,0.0,70.0,,100.0,,0.0,,,,68.23,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-23 07:15:00,634.9566666666666,2.1200000000000045,0.0,,98.16666666666667,62.36666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-23 07:30:00,651.2033333333334,14.830000000000041,0.0,,98.5,62.22,639.9,0.0,70.0,,100.0,,0.0,,,,68.21,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-23 07:45:00,640.6066666666667,-16.949999999999932,0.0,,98.5,62.173333333333325,639.9,0.0,70.0,,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-23 08:00:00,640.6066666666667,-12.709999999999923,0.0,,98.33333333333333,62.04333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.07666666666667,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-23 08:15:00,642.7266666666667,-12.709999999999923,0.0,,98.5,62.0,639.9,0.0,70.0,,100.0,,0.0,,,,68.04,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-23 08:30:00,646.26,6.360000000000014,0.0,,98.66666666666667,61.92333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.03,,,67.0,69.0,,,5.43,0.0
2025-02-23 08:45:00,630.0133333333333,-8.470000000000027,0.0,,98.83333333333333,61.86333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.01666666666667,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-23 09:00:00,638.4866666666667,0.0,0.0,,99.16666666666667,61.92666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.0,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-23 09:15:00,641.3166666666666,-8.470000000000027,0.0,,99.16666666666667,61.830000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,67.95333333333333,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-23 09:30:00,622.9533333333334,-10.590000000000032,0.0,,99.0,61.73,639.9,0.0,70.0,,100.0,,0.0,,,,67.90333333333334,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-23 09:45:00,625.7766666666666,-23.309999999999945,0.0,,98.83333333333333,61.673333333333325,639.9,0.0,70.0,,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-23 10:00:00,642.7266666666667,-23.309999999999945,0.0,,99.16666666666667,61.64666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-23 10:15:00,644.8466666666667,4.240000000000009,0.0,,99.16666666666667,61.57,639.9,0.0,70.0,,100.0,,0.0,,,,67.81666666666666,,,67.0,69.0,,,5.400000000000006,0.0
2025-02-23 10:30:00,642.7266666666667,-4.240000000000009,0.0,,99.16666666666667,61.47,639.9,0.0,70.0,,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-23 10:45:00,632.1333333333333,12.720000000000027,0.0,,99.16666666666667,61.52666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.73,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-23 11:00:00,647.67,25.430000000000064,0.0,,97.5,61.379999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,67.72333333333334,,,67.0,69.0,,,5.3899999999999935,0.0
2025-02-23 11:15:00,645.5533333333333,0.0,0.0,,96.83333333333333,61.419999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,67.73666666666666,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-23 11:30:00,637.7833333333333,-29.659999999999968,0.0,,96.83333333333333,61.330000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,67.65666666666667,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-23 11:45:00,629.31,-6.350000000000023,0.0,,97.0,61.27333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.76333333333334,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-23 12:00:00,627.8933333333333,-19.069999999999936,0.0,,97.33333333333333,61.28,639.9,0.0,70.0,,100.0,,0.0,,,,67.99333333333333,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-23 12:15:00,637.0766666666667,4.240000000000009,0.0,,97.16666666666667,61.25,639.9,0.0,70.0,,100.0,,0.0,,,,68.26,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-23 12:30:00,647.67,12.720000000000027,0.0,,97.33333333333333,61.21333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.25333333333333,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-23 12:45:00,630.0133333333333,-21.18999999999994,0.0,,97.33333333333333,61.25333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-23 13:00:00,634.2533333333333,-6.350000000000023,0.0,,97.33333333333333,61.49,639.9,0.0,70.0,,100.0,,0.0,,,,68.08,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-23 13:15:00,644.8466666666667,-12.709999999999923,0.0,,97.83333333333333,61.98,639.9,0.0,70.0,,100.0,,0.0,,,,68.13,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-23 13:30:00,632.1333333333333,-23.309999999999945,0.0,,97.83333333333333,62.48,639.9,0.0,70.0,,100.0,,0.0,,,,68.12333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-23 13:45:00,634.2533333333333,-10.590000000000032,0.0,,97.83333333333333,62.95333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.06666666666666,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-23 14:00:00,637.0799999999999,-10.590000000000032,0.0,,97.5,63.416666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-23 14:15:00,638.49,2.1200000000000045,0.0,,97.83333333333333,63.96666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.0,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-23 14:30:00,632.8366666666667,-4.240000000000009,0.0,,98.33333333333333,64.53666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-23 14:45:00,646.26,6.360000000000014,0.0,,98.66666666666667,64.85333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.15333333333332,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-23 15:00:00,637.0766666666667,-16.949999999999932,0.0,,98.66666666666667,65.21,639.9,0.0,70.0,,100.0,,0.0,,,,68.19333333333333,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-23 15:15:00,629.3066666666667,-16.949999999999932,0.0,,98.66666666666667,65.61,639.9,0.0,70.0,,100.0,,0.0,,,,68.25666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-23 15:30:00,629.3066666666667,4.240000000000009,0.0,,98.83333333333333,65.95333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,,,4.249999999999993,0.0
2025-02-23 15:45:00,645.5500000000001,31.779999999999973,0.0,,98.83333333333333,66.24666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-23 16:00:00,637.0766666666667,6.360000000000014,0.0,,98.83333333333333,66.47666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.48,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-23 16:15:00,639.1966666666666,0.0,0.0,,99.16666666666667,66.89,639.9,0.0,70.0,,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-23 16:30:00,651.2033333333334,-10.590000000000032,0.0,,97.16666666666667,67.05666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-23 16:45:00,639.9,-4.240000000000009,0.0,,97.16666666666667,67.29333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.7,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-23 17:00:00,640.61,-6.350000000000023,0.0,,97.5,67.52,639.9,0.0,70.0,,100.0,,0.0,,,,68.85,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-23 17:15:00,651.9066666666666,19.07000000000005,0.0,,97.16666666666667,67.64,639.9,0.0,70.0,,100.0,,0.0,,,,68.86,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-23 17:30:00,644.14,14.830000000000041,0.0,,97.5,67.83999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.6199999999999903,0.0
2025-02-23 17:45:00,639.9,6.360000000000014,0.0,,98.0,68.27666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,3.6799999999999926,0.0
2025-02-23 18:00:00,644.14,0.0,0.0,,98.16666666666667,68.41333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-23 18:15:00,638.4899999999999,-6.350000000000023,0.0,,98.33333333333333,68.49333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.2,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-23 18:30:00,646.9666666666667,6.360000000000014,0.0,,98.16666666666667,68.71333333333332,639.9,0.0,70.0,,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-23 18:45:00,644.14,,0.0,,98.33333333333333,68.98333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,,
2025-02-23 19:00:00,632.1366666666667,-8.470000000000027,0.0,,98.5,69.03666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-23 19:15:00,627.8966666666666,4.240000000000009,0.0,,99.0,69.10333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-23 19:30:00,642.02,10.600000000000023,0.0,,98.33333333333333,69.18333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,3.190000000000012,0.0
2025-02-23 19:45:00,632.13,0.0,0.0,,94.33333333333333,68.24,639.9,0.0,70.0,,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-23 20:00:00,649.7866666666667,0.0,0.0,,90.0,66.13333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,3.249999999999993,0.0
2025-02-23 20:15:00,642.73,25.430000000000064,0.0,,90.66666666666667,66.14666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-23 20:30:00,629.3066666666667,-12.709999999999923,0.0,,90.33333333333333,66.12333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.53,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-23 20:45:00,626.4833333333333,-14.829999999999927,0.0,,90.0,66.14666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-23 21:00:00,633.5466666666666,-8.470000000000027,0.0,,89.83333333333333,66.03333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-23 21:15:00,630.7199999999999,-19.069999999999936,0.0,,90.0,66.17333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.47,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-23 21:30:00,639.1966666666666,-8.470000000000027,0.0,,89.83333333333333,66.11666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-23 21:45:00,661.09,0.0,0.0,,89.66666666666667,65.98333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.44,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-23 22:00:00,642.73,12.720000000000027,0.0,,90.0,65.74333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-23 22:15:00,641.3166666666667,12.720000000000027,0.0,,90.16666666666667,65.58,639.9,0.0,70.0,,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-23 22:30:00,634.25,-23.309999999999945,0.0,,90.16666666666667,65.39333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.47,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-23 22:45:00,651.91,12.720000000000027,0.0,,89.83333333333333,65.21,639.9,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-23 23:00:00,638.4866666666667,4.240000000000009,0.0,,89.66666666666667,64.84333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,3.5,0.0
2025-02-23 23:15:00,645.5533333333333,12.720000000000027,0.0,,90.16666666666667,64.43,639.9,0.0,70.0,,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,3.4599999999999937,0.0
2025-02-23 23:30:00,651.91,36.01999999999998,0.0,,90.33333333333333,63.96666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.44,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-23 23:45:00,647.6733333333333,10.600000000000023,0.0,,90.83333333333333,63.98333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,3.5,0.0
2025-02-24 00:00:00,637.0799999999999,-6.350000000000023,0.0,,94.5,64.36,639.9,0.0,70.0,,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-24 00:15:00,639.9033333333333,2.1200000000000045,0.0,,96.5,64.94666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-24 00:30:00,635.6666666666666,10.600000000000023,0.0,,96.5,64.97666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-24 00:45:00,634.96,-16.949999999999932,0.0,,96.66666666666667,64.69666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-24 01:00:00,635.6633333333333,14.830000000000041,0.0,,97.0,64.86333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-24 01:15:00,644.8466666666667,12.720000000000027,0.0,,97.33333333333333,65.19666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-24 01:30:00,641.3133333333334,-14.829999999999927,0.0,,97.16666666666667,65.00333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-24 01:45:00,638.4866666666667,21.190000000000055,0.0,,98.5,64.82333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-24 02:00:00,652.6133333333333,21.190000000000055,0.0,,99.0,65.09333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-24 02:15:00,652.6166666666667,12.720000000000027,0.0,,98.16666666666667,65.11,639.9,0.0,70.0,,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,4.180000000000007,0.0
2025-02-24 02:30:00,643.4366666666666,10.600000000000023,0.0,,96.5,64.99,639.9,0.0,70.0,,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,4.349999999999994,0.0
2025-02-24 02:45:00,629.3066666666667,-14.829999999999927,0.0,,96.83333333333333,65.08666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-24 03:00:00,637.0766666666667,4.240000000000009,0.0,,97.0,65.13333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-24 03:15:00,637.78,2.1200000000000045,0.0,,97.0,65.03,639.9,0.0,70.0,,100.0,,0.0,,,,69.19666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-24 03:30:00,632.84,2.1200000000000045,0.0,,97.16666666666667,64.95666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.56666666666666,,,67.0,69.0,,,4.5,0.0
2025-02-24 03:45:00,631.4233333333333,0.0,0.0,,97.0,64.94,639.9,0.0,70.0,,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-24 04:00:00,641.3166666666666,-6.350000000000023,0.0,,97.16666666666667,64.81,638.4866666666667,0.0,70.0,,98.06666666666666,,0.0,,,,70.07000000000001,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-24 04:15:00,638.4933333333333,14.840000000000032,0.0,,97.16666666666667,64.7,637.78,0.0,70.0,,93.10666666666667,,0.0,,,,70.25,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-24 04:30:00,642.0233333333333,-4.230000000000018,0.0,,97.33333333333333,64.60666666666667,637.78,0.0,70.0,,91.30666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-24 04:45:00,644.8466666666667,6.360000000000014,0.0,,97.5,64.47666666666667,637.78,0.0,70.0,,91.79,,0.0,,,,70.12333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-24 05:00:00,641.3133333333334,-12.709999999999923,0.0,,97.66666666666667,64.34,637.78,0.0,70.0,,93.29,,0.0,,,,70.04,,,67.0,69.0,,,4.890000000000008,0.0
2025-02-24 05:15:00,626.48,-2.1200000000000045,0.0,,97.5,64.46,637.78,0.0,70.0,,96.29,,0.0,,,,69.89666666666666,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-24 05:30:00,641.3133333333334,2.1200000000000045,0.0,,98.0,64.55,638.4866666666667,0.0,70.0,,99.32666666666667,,0.0,,,,69.79666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-24 05:45:00,639.9033333333333,6.360000000000014,0.0,,97.83333333333333,64.53,639.1933333333333,0.0,70.0,,99.96,,0.0,,,,69.74666666666666,,,67.0,69.0,,,4.82,0.0
2025-02-24 06:00:00,652.6133333333333,21.190000000000055,0.0,,97.66666666666667,64.61333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-24 06:15:00,642.7266666666667,6.360000000000014,0.0,,98.33333333333333,64.42666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-24 06:30:00,648.38,-10.590000000000032,0.0,,98.5,64.29666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-24 06:45:00,636.3733333333333,4.240000000000009,0.0,,98.5,64.29,639.9,0.0,70.0,,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-24 07:00:00,644.8466666666667,-6.350000000000023,0.0,,98.5,64.34333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,4.82,0.0
2025-02-24 07:15:00,629.3066666666667,-8.470000000000027,0.0,,98.66666666666667,64.24666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-24 07:30:00,635.665,2.1200000000000045,0.0,,98.5,64.255,639.9,0.0,70.0,,100.0,,0.0,,,,69.20500000000001,,,67.0,69.0,,,4.819999999999993,0.0
2025-02-24 07:45:00,637.0733333333333,-4.240000000000009,0.0,,98.66666666666667,64.14999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.819999999999993,0.0
2025-02-24 08:00:00,634.2533333333333,-12.709999999999923,0.0,,99.0,64.07666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-24 08:15:00,643.4333333333334,14.830000000000041,0.0,,99.0,64.05333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-24 08:30:00,630.7199999999999,-10.590000000000032,0.0,,98.83333333333333,63.95666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,4.8899999999999935,0.0
2025-02-24 08:45:00,629.31,-8.470000000000027,0.0,,99.16666666666667,63.9,639.9,0.0,70.0,,100.0,,0.0,,,,68.96,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-24 09:00:00,628.6,-23.309999999999945,0.0,,97.66666666666667,63.96,639.9,0.0,70.0,,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-24 09:15:00,630.7199999999999,-29.659999999999968,0.0,,97.16666666666667,63.88333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-24 09:30:00,635.6666666666666,-8.470000000000027,0.0,,97.16666666666667,63.76666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-24 09:45:00,632.8366666666667,-16.949999999999932,0.0,,97.33333333333333,63.77333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-24 10:00:00,650.4966666666667,6.360000000000014,0.0,,97.33333333333333,63.699999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,68.82333333333332,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-24 10:15:00,640.6066666666667,6.360000000000014,0.0,,97.5,63.666666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.83,,,67.0,69.0,,,4.959999999999994,0.0
2025-02-24 10:30:00,646.9666666666667,12.720000000000027,0.0,,97.83333333333333,63.596666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.82333333333334,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-24 10:45:00,636.37,-2.1200000000000045,0.0,,97.33333333333333,63.583333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-24 11:00:00,633.5433333333334,-4.240000000000009,0.0,,97.5,63.61333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-24 11:15:00,644.1433333333333,-10.590000000000032,0.0,,97.66666666666667,63.593333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-24 11:30:00,639.9033333333333,4.240000000000009,0.0,,97.66666666666667,63.586666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,4.890000000000001,0.0
