time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 11:45:00,649.0833333333334,8.480000000000018,0.0,,98.0,63.61000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,68.67666666666668,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-24 12:00:00,639.9,-4.240000000000009,0.0,,98.0,63.56666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-24 12:15:00,644.8466666666667,-10.590000000000032,0.0,,98.0,63.59,639.9,0.0,70.0,,100.0,,0.0,,,,68.58,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-24 12:30:00,653.32,21.190000000000055,0.0,,98.0,63.56666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.58,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-24 12:45:00,640.61,-8.470000000000027,0.0,,97.66666666666667,63.50666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,5.090000000000003,0.0
2025-02-24 13:00:00,638.4933333333333,10.600000000000023,0.0,,98.0,63.70666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-24 13:15:00,642.7266666666666,2.1200000000000045,0.0,,98.16666666666667,64.14333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.64,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-24 13:30:00,638.4866666666667,-14.829999999999927,0.0,,98.0,64.64333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,4.690000000000005,0.0
2025-02-24 13:45:00,644.14,-2.1200000000000045,0.0,,98.16666666666667,65.18333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,4.3899999999999935,0.0
2025-02-24 14:00:00,632.8366666666667,-4.240000000000009,0.0,,98.66666666666667,65.65333333333332,639.9,0.0,70.0,,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-24 14:15:00,634.2533333333332,-6.350000000000023,0.0,,98.66666666666667,66.17,639.9,0.0,70.0,,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-24 14:30:00,632.1333333333333,-14.829999999999927,0.0,,99.0,66.45666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-24 14:45:00,628.6,-14.829999999999927,0.0,,99.0,67.02,639.9,0.0,70.0,,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-24 15:00:00,624.3666666666667,-25.41999999999996,0.0,,97.66666666666667,66.91333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,3.0900000000000034,0.0
2025-02-24 15:15:00,635.6633333333333,10.600000000000023,0.0,,96.83333333333333,66.67333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.99,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-24 15:30:00,622.9499999999999,21.190000000000055,0.0,,95.83333333333333,66.68333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.05,,,67.0,69.0,,,3.1399999999999935,0.0
2025-02-24 15:45:00,638.49,0.0,0.0,,94.5,66.41666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.2,,,67.0,69.0,,,2.8899999999999935,0.0
2025-02-24 16:00:00,639.9033333333333,2.1200000000000045,0.0,,94.0,66.37666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.28,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-24 16:15:00,630.0133333333333,-14.829999999999927,0.0,,93.16666666666667,66.21666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-24 16:30:00,628.6,-2.1200000000000045,0.0,,92.0,65.96,639.9,0.0,70.0,,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-24 16:45:00,637.0766666666667,-21.18999999999994,0.0,,90.66666666666667,65.82666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-24 17:00:00,635.6633333333333,-2.1200000000000045,0.0,,90.5,65.69,639.9,0.0,70.0,,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-24 17:15:00,630.7199999999999,-21.18999999999994,0.0,,88.66666666666667,65.52666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-24 17:30:00,647.67,-2.1200000000000045,0.0,,87.16666666666667,65.46,639.9,0.0,70.0,,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-24 17:45:00,643.4333333333334,14.830000000000041,0.0,,85.66666666666667,65.53333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,1.8299999999999912,0.0
2025-02-24 18:00:00,637.7833333333333,2.1200000000000045,0.0,,84.0,64.99333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.75,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-24 18:15:00,637.7866666666667,12.720000000000027,0.0,,84.5,65.12,638.4866666666667,0.0,70.0,,98.99666666666667,,0.0,,,,70.03666666666668,,,67.0,69.0,,,1.9299999999999926,0.0
2025-02-24 18:30:00,641.3166666666667,10.600000000000023,0.0,,83.66666666666667,65.31666666666666,637.78,0.0,70.0,,93.86,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-24 18:45:00,630.7199999999999,-8.470000000000027,0.0,,83.0,65.42333333333333,637.78,0.0,70.0,,87.44,,0.0,,,,70.42666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-24 19:00:00,632.1333333333333,-10.589999999999918,0.0,,82.16666666666667,65.14666666666666,637.78,0.0,70.0,,85.01,,0.0,,,,70.38333333333333,,,67.0,69.0,,,1.5699999999999932,0.0
2025-02-24 19:15:00,648.3766666666667,-8.470000000000027,0.0,,81.66666666666667,65.17333333333333,637.78,0.0,70.0,,82.88666666666667,,0.0,,,,70.35000000000001,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-24 19:30:00,646.26,2.1200000000000045,0.0,,81.83333333333333,65.25666666666667,637.78,0.0,70.0,,83.24666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-24 19:45:00,642.02,25.430000000000064,0.0,,80.33333333333333,65.47666666666667,637.78,0.0,70.0,,84.89333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-24 20:00:00,637.0766666666667,16.950000000000045,0.0,,79.5,65.14333333333333,637.78,0.0,70.0,,87.74000000000001,,0.0,,,,69.92999999999999,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-24 20:15:00,640.6066666666667,8.480000000000018,0.0,,79.83333333333333,64.79666666666667,637.78,0.0,70.0,,90.50999999999999,,0.0,,,,69.83333333333333,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-24 20:30:00,635.6666666666666,6.360000000000014,0.0,,80.33333333333333,64.48,637.78,0.0,70.0,,91.85333333333334,,0.0,,,,69.81,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-24 20:45:00,635.6666666666666,-27.539999999999964,0.0,,80.66666666666667,64.39333333333333,637.78,0.0,70.0,,96.20666666666666,,0.0,,,,69.68666666666667,,,67.0,69.0,,,1.9400000000000048,0.0
2025-02-24 21:00:00,639.1966666666666,-8.470000000000027,0.0,,80.66666666666667,64.35666666666667,639.9,0.0,70.0,,99.98666666666666,,0.0,,,,69.55,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-24 21:15:00,641.3166666666666,21.190000000000055,0.0,,81.0,64.22333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.42333333333333,,,67.0,69.0,,,1.8600000000000065,0.0
2025-02-24 21:30:00,644.8466666666667,-6.350000000000023,0.0,,81.16666666666667,64.11666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,1.9400000000000048,0.0
2025-02-24 21:45:00,627.8966666666666,-8.470000000000027,0.0,,81.16666666666667,63.95000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,69.39,,,67.0,69.0,,,1.8900000000000077,0.0
2025-02-24 22:00:00,636.3733333333333,6.360000000000014,0.0,,81.5,63.69333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-24 22:15:00,634.25,-12.709999999999923,0.0,,81.5,63.46333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.26,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-24 22:30:00,651.1999999999999,14.830000000000041,0.0,,81.66666666666667,63.156666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.16666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-24 22:45:00,643.4366666666666,12.720000000000027,0.0,,81.5,63.276666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-24 23:00:00,639.1966666666667,6.360000000000014,0.0,,81.83333333333333,63.50666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-24 23:15:00,632.8366666666667,14.830000000000041,0.0,,81.83333333333333,62.76333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-24 23:30:00,637.0766666666667,-14.829999999999927,0.0,,82.16666666666667,62.18,639.9,0.0,70.0,,100.0,,0.0,,,,68.91,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-24 23:45:00,636.37,-6.350000000000023,0.0,,84.16666666666667,62.04666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.80333333333333,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-25 00:00:00,645.5533333333333,14.830000000000041,0.0,,85.16666666666667,62.656666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.74,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-25 00:15:00,640.6066666666667,-2.1200000000000045,0.0,,85.66666666666667,62.879999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 00:30:00,630.0133333333333,-19.069999999999936,0.0,,85.33333333333333,62.82666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.64,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-25 00:45:00,641.3133333333334,-21.18999999999994,0.0,,85.66666666666667,62.85999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-25 01:00:00,632.1333333333333,-10.590000000000032,0.0,,86.0,62.85666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 01:15:00,629.31,21.190000000000055,0.0,,86.16666666666667,62.63666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.69,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-25 01:30:00,632.84,-6.350000000000023,0.0,,86.16666666666667,62.28333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-25 01:45:00,637.7833333333333,-19.069999999999936,0.0,,87.16666666666667,62.44,639.9,0.0,70.0,,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-25 02:00:00,639.9033333333333,6.360000000000014,0.0,,88.0,62.53333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-25 02:15:00,632.84,-23.309999999999945,0.0,,88.5,62.54,639.9,0.0,70.0,,100.0,,0.0,,,,68.53333333333335,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-25 02:30:00,641.3133333333334,6.360000000000014,0.0,,89.16666666666667,62.49,639.9,0.0,70.0,,100.0,,0.0,,,,68.55666666666667,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-25 02:45:00,626.4833333333333,-16.949999999999932,0.0,,89.5,62.48333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.58,,,67.0,69.0,,,2.0,0.0
2025-02-25 03:00:00,633.5433333333334,0.0,0.0,,90.16666666666667,63.080000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-25 03:15:00,634.96,-6.350000000000023,0.0,,90.16666666666667,62.76666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,2.0500000000000043,0.0
2025-02-25 03:30:00,628.6033333333334,-25.41999999999996,0.0,,90.33333333333333,62.97666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-25 03:45:00,639.9033333333333,-19.069999999999936,0.0,,90.5,62.49333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-25 04:00:00,654.0266666666666,31.779999999999973,0.0,,91.33333333333333,63.06666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-25 04:15:00,642.73,2.1200000000000045,0.0,,92.0,64.18333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 04:30:00,645.5533333333333,4.240000000000009,0.0,,92.33333333333333,64.22000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-25 04:45:00,637.0766666666667,-10.590000000000032,0.0,,92.16666666666667,64.23333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.47,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-25 05:00:00,626.4833333333333,-6.350000000000023,0.0,,92.16666666666667,64.00333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-25 05:15:00,637.78,-2.1200000000000045,0.0,,92.33333333333333,64.15333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.64,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-25 05:30:00,632.8366666666667,-19.069999999999936,0.0,,92.5,64.3,639.9,0.0,70.0,,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,2.000000000000007,0.0
2025-02-25 05:45:00,631.4266666666667,-19.069999999999936,0.0,,92.83333333333333,64.51,639.9,0.0,70.0,,100.0,,0.0,,,,68.94333333333333,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-25 06:00:00,639.1966666666666,10.600000000000023,0.0,,92.83333333333333,64.65333333333332,639.9,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,1.999999999999993,0.0
2025-02-25 06:15:00,630.72,-21.18999999999994,0.0,,93.0,64.88666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.14,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-25 06:30:00,637.0799999999999,8.480000000000018,0.0,,93.16666666666667,64.92666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-25 06:45:00,650.4933333333333,14.830000000000041,0.0,,93.16666666666667,64.92333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-25 07:00:00,625.7766666666666,-19.069999999999936,0.0,,93.33333333333333,64.89,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-25 07:15:00,643.4333333333333,-2.1200000000000045,0.0,,93.5,64.83333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-25 07:30:00,635.6633333333333,16.950000000000045,0.0,,93.16666666666667,64.77333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.23,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-25 07:45:00,630.0133333333333,-14.829999999999927,0.0,,93.5,64.69333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.28,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-25 08:00:00,634.2533333333333,10.600000000000023,0.0,,93.5,64.41666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.23333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-25 08:15:00,627.1866666666666,-16.949999999999932,0.0,,93.5,64.26666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.17,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 08:30:00,645.5533333333333,8.480000000000018,0.0,,93.5,64.19,639.9,0.0,70.0,,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-25 08:45:00,644.14,-8.470000000000027,0.0,,94.16666666666667,64.03333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 09:00:00,644.85,10.600000000000023,0.0,,94.16666666666667,63.85666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-25 09:15:00,639.1933333333333,19.07000000000005,0.0,,94.33333333333333,63.69,639.9,0.0,70.0,,100.0,,0.0,,,,69.16666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-25 09:30:00,644.8466666666667,-2.1200000000000045,0.0,,94.16666666666667,63.47666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 09:45:00,638.4899999999999,-6.350000000000023,0.0,,94.16666666666667,63.413333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 10:00:00,646.9666666666667,12.720000000000027,0.0,,94.5,63.410000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,69.13,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 10:15:00,651.91,4.240000000000009,0.0,,94.66666666666667,63.28333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-25 10:30:00,629.3066666666667,-16.949999999999932,0.0,,94.5,63.35,639.9,0.0,70.0,,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 10:45:00,638.4866666666667,-23.309999999999945,0.0,,94.66666666666667,63.23,639.9,0.0,70.0,,100.0,,0.0,,,,69.06,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-25 11:00:00,638.49,-23.309999999999945,0.0,,94.5,62.839999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-25 11:15:00,645.5533333333334,27.550000000000068,0.0,,95.33333333333333,62.593333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-25 11:30:00,642.02,14.830000000000041,0.0,,96.16666666666667,62.67666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-25 11:45:00,634.9566666666666,4.240000000000009,0.0,,97.5,62.800000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,68.96,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-25 12:00:00,644.1366666666667,2.1200000000000045,0.0,,97.66666666666667,63.32,639.9,0.0,70.0,,100.0,,0.0,,,,68.88,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-25 12:15:00,643.4333333333334,-14.829999999999927,0.0,,95.5,63.673333333333325,639.9,0.0,70.0,,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-25 12:30:00,651.2033333333334,29.670000000000073,0.0,,96.33333333333333,63.57,639.9,0.0,70.0,,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-25 12:45:00,636.37,6.360000000000014,0.0,,96.83333333333333,63.98666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.88,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-25 13:00:00,637.7833333333333,-21.18999999999994,0.0,,96.5,64.33333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-25 13:15:00,634.9566666666666,2.1200000000000045,0.0,,96.5,64.57666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.05,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-25 13:30:00,645.5533333333333,6.360000000000014,0.0,,96.66666666666667,64.79666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-25 13:45:00,632.13,-4.240000000000009,0.0,,97.16666666666667,65.14666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-25 14:00:00,642.7266666666666,,0.0,,96.83333333333333,65.47333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,,
2025-02-25 14:15:00,637.7833333333333,-8.470000000000027,0.0,,97.5,65.88333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-25 14:30:00,646.9666666666667,12.720000000000027,0.0,,95.66666666666667,65.73666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-25 14:45:00,630.0133333333333,-16.949999999999932,0.0,,94.5,65.45666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 15:00:00,645.5533333333334,27.550000000000068,0.0,,93.33333333333333,65.23,639.9,0.0,70.0,,100.0,,0.0,,,,69.33,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-25 15:15:00,635.6633333333333,-2.1200000000000045,0.0,,93.16666666666667,65.36666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.31,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 15:30:00,625.07,-10.590000000000032,0.0,,92.16666666666667,65.42,639.9,0.0,70.0,,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-25 15:45:00,649.0833333333334,14.830000000000041,0.0,,90.66666666666667,65.30666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-25 16:00:00,644.14,-2.1200000000000045,0.0,,90.33333333333333,65.35666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-25 16:15:00,640.6066666666667,-4.240000000000009,0.0,,89.66666666666667,65.34333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-25 16:30:00,641.3133333333334,6.360000000000014,0.0,,87.83333333333333,65.55666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.5,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-25 16:45:00,637.7833333333333,-2.1200000000000045,0.0,,86.33333333333333,65.73666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.77999999999999,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-25 17:00:00,631.43,-6.350000000000023,0.0,,85.0,65.93666666666667,638.4866666666667,0.0,70.0,,96.92666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-25 17:15:00,636.37,-2.1200000000000045,0.0,,85.5,65.93333333333334,637.78,0.0,70.0,,89.43333333333334,,0.0,,,,70.39333333333333,,,67.0,69.0,,,1.6799999999999926,0.0
2025-02-25 17:30:00,623.6566666666666,-8.470000000000027,0.0,,86.5,65.64,637.78,0.0,70.0,,80.98333333333333,,0.0,,,,70.62333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-25 17:45:00,635.6633333333333,-19.069999999999936,0.0,,86.5,66.32000000000001,637.78,0.0,70.0,,71.44333333333333,,0.0,,,,70.82000000000001,,,67.0,69.0,,,0.75,0.0
2025-02-25 18:00:00,633.5466666666666,0.0,0.0,,86.33333333333333,66.87,637.78,0.0,70.0,,65.07333333333334,,0.0,,,,70.83,,,67.0,69.0,,,0.5999999999999943,0.0
2025-02-25 18:15:00,639.1933333333333,-12.709999999999923,0.0,,86.0,61.93333333333334,637.78,0.0,70.0,,59.97,,0.0,,,,70.76666666666667,,,67.0,69.0,,,0.5700000000000074,0.0
2025-02-25 18:30:00,638.49,-12.709999999999923,0.0,,87.16666666666667,64.04,637.78,0.0,70.0,,59.39666666666667,,0.0,,,,70.53666666666668,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-25 18:45:00,637.7833333333333,2.1200000000000045,0.0,,87.16666666666667,60.28333333333333,637.78,0.0,70.0,,60.07,,0.0,,,,70.33333333333333,,,67.0,69.0,,,-0.240000000000002,0.0
2025-02-25 19:00:00,633.5466666666666,6.360000000000014,0.0,,88.0,58.99333333333333,637.78,0.0,70.0,,62.97333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,,,0.5499999999999972,0.0
2025-02-25 19:15:00,656.85,21.190000000000055,0.0,,88.33333333333333,59.163333333333334,637.78,0.0,70.0,,66.46,,0.0,,,,69.92,,,67.0,69.0,,,0.29999999999999716,0.0
2025-02-25 19:30:00,642.7266666666667,-12.709999999999923,0.0,,89.0,59.71333333333333,637.78,0.0,70.0,,73.38,,0.0,,,,69.64666666666666,,,67.0,69.0,,,0.5,0.0
2025-02-25 19:45:00,625.7766666666668,-10.589999999999918,0.0,,88.66666666666667,59.81666666666666,637.78,0.0,70.0,,81.65666666666668,,0.0,,,,69.41666666666667,,,67.0,69.0,,,0.3300000000000054,0.0
2025-02-25 20:00:00,653.32,2.1200000000000045,0.0,,88.83333333333333,60.26666666666667,637.78,0.0,70.0,,91.03666666666668,,0.0,,,,69.20666666666666,,,67.0,69.0,,,0.20000000000000284,0.0
2025-02-25 20:15:00,645.5533333333333,4.240000000000009,0.0,,88.83333333333333,60.76333333333333,638.4866666666667,0.0,70.0,,98.69,,0.0,,,,69.11666666666666,,,67.0,69.0,,,0.269999999999996,0.0
2025-02-25 20:30:00,641.3133333333334,25.430000000000064,0.0,,88.5,60.68666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,0.25,0.0
2025-02-25 20:45:00,645.5533333333333,2.1200000000000045,0.0,,88.0,60.673333333333325,639.9,0.0,70.0,,100.0,,0.0,,,,68.94,,,67.0,69.0,,,0.2600000000000051,0.0
2025-02-25 21:00:00,636.37,-2.1200000000000045,0.0,,88.16666666666667,60.86000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,68.82,,,67.0,69.0,,,0.20000000000000284,0.0
2025-02-25 21:15:00,638.4899999999999,-6.350000000000023,0.0,,87.66666666666667,60.596666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.1700000000000017,0.0
2025-02-25 21:30:00,646.2566666666667,-4.240000000000009,0.0,,88.16666666666667,60.379999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,0.17999999999999972,0.0
2025-02-25 21:45:00,644.8466666666667,23.31000000000006,0.0,,88.0,59.669999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,,,0.23000000000000398,0.0
2025-02-25 22:00:00,644.85,10.600000000000023,0.0,,87.83333333333333,58.916666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.52333333333333,,,67.0,69.0,,,0.25,0.0
2025-02-25 22:15:00,624.36,-4.240000000000009,0.0,,87.83333333333333,58.76,639.9,0.0,70.0,,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,0.28999999999999915,0.0
2025-02-25 22:30:00,631.4266666666666,-29.659999999999968,0.0,,87.83333333333333,59.88333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.33,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-25 22:45:00,639.1966666666667,-19.069999999999936,0.0,,88.16666666666667,64.15333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,0.18999999999999773,0.0
2025-02-25 23:00:00,641.3133333333334,16.950000000000045,0.0,,88.0,60.48666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-25 23:15:00,644.8433333333334,14.830000000000041,0.0,,88.33333333333333,65.84666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,68.32,,,67.0,69.0,,,0.45000000000000284,0.0
2025-02-25 23:30:00,643.4333333333334,8.480000000000018,0.0,,88.5,65.54666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,0.710000000000008,0.0
2025-02-25 23:45:00,644.8466666666667,23.31000000000006,0.0,,89.33333333333333,64.73666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-26 00:00:00,639.1999999999999,12.720000000000027,0.0,,89.5,64.26666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,0.8700000000000045,0.0
2025-02-26 00:15:00,636.3733333333333,-6.350000000000023,0.0,,90.0,63.69333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.52333333333333,,,67.0,69.0,,,0.9499999999999957,0.0
2025-02-26 00:30:00,637.0766666666667,-10.590000000000032,0.0,,90.0,62.93,639.9,0.0,70.0,,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,0.9199999999999946,0.0
2025-02-26 00:45:00,641.3166666666667,8.480000000000018,0.0,,90.66666666666667,62.39333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.56,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-26 01:00:00,628.6,0.0,0.0,,91.0,61.56666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-26 01:15:00,619.42,-40.25999999999999,0.0,,91.5,61.11333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,0.8500000000000014,0.0
2025-02-26 01:30:00,642.02,23.31000000000006,0.0,,91.66666666666667,60.379999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,0.7700000000000031,0.0
2025-02-26 01:45:00,645.5500000000001,2.1200000000000045,0.0,,91.66666666666667,59.53333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.54,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-26 02:00:00,639.1933333333333,-4.240000000000009,0.0,,92.0,59.02,639.9,0.0,70.0,,100.0,,0.0,,,,68.40666666666668,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-26 02:15:00,665.33,10.600000000000023,0.0,,92.33333333333333,58.96333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.28666666666668,,,67.0,69.0,,,1.029999999999994,0.0
2025-02-26 02:30:00,637.0799999999999,-8.470000000000027,0.0,,91.5,58.77333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-26 02:45:00,637.7833333333333,-14.829999999999927,0.0,,93.33333333333333,60.673333333333325,639.9,0.0,70.0,,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-26 03:00:00,648.3766666666667,-8.470000000000027,0.0,,96.5,62.39333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.14999999999999,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-26 03:15:00,637.0766666666667,2.1200000000000045,0.0,,97.0,62.419999999999995,639.9,0.0,70.0,,100.0,,0.0,,,,68.17,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-26 03:30:00,630.0133333333333,-16.949999999999932,0.0,,97.66666666666667,62.580000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-26 03:45:00,640.6066666666667,0.0,0.0,,97.5,62.39333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-02-26 04:00:00,630.0133333333333,-2.1200000000000045,0.0,,97.5,62.80666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,2.25,0.0
2025-02-26 04:15:00,630.0133333333333,-16.949999999999932,0.0,,97.83333333333333,63.080000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.48,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-26 04:30:00,638.49,0.0,0.0,,98.16666666666667,63.14333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.75,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-26 04:45:00,637.7833333333333,-10.590000000000032,0.0,,98.0,62.81,639.9,0.0,70.0,,100.0,,0.0,,,,69.14666666666666,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-26 05:00:00,622.2433333333333,-42.379999999999995,0.0,,98.33333333333333,63.026666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-26 05:15:00,646.26,-6.350000000000023,0.0,,98.66666666666667,63.21,639.9,0.0,70.0,,100.0,,0.0,,,,69.47,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-26 05:30:00,628.6033333333334,-12.709999999999923,0.0,,97.66666666666667,63.13999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-26 05:45:00,641.3166666666667,-14.829999999999927,0.0,,95.5,63.19,639.9,0.0,70.0,,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-26 06:00:00,640.61,-8.470000000000027,0.0,,95.66666666666667,63.13333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-26 06:15:00,636.3666666666667,-4.240000000000009,0.0,,97.83333333333333,63.36666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.28,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-26 06:30:00,626.4833333333335,-12.709999999999923,0.0,,97.0,63.833333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,69.18,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-26 06:45:00,632.8366666666667,4.240000000000009,0.0,,97.16666666666667,64.13333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.12,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-26 07:00:00,642.02,14.830000000000041,0.0,,96.0,64.74333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-26 07:15:00,636.37,19.07000000000005,0.0,,95.83333333333333,64.69333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-26 07:30:00,633.5466666666666,4.240000000000009,0.0,,96.0,64.59333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-26 07:45:00,632.8366666666667,-4.240000000000009,0.0,,95.83333333333333,64.53666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,69.11,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-26 08:00:00,635.6633333333333,-2.1200000000000045,0.0,,96.33333333333333,64.53333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-26 08:15:00,630.0133333333333,2.1200000000000045,0.0,,96.33333333333333,64.46,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-26 08:30:00,644.8466666666667,-10.590000000000032,0.0,,97.0,64.67,639.9,0.0,70.0,,100.0,,0.0,,,,69.06666666666668,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-26 08:45:00,636.37,4.240000000000009,0.0,,97.5,64.62333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.03,,,67.0,69.0,,,4.009999999999991,0.0
2025-02-26 09:00:00,640.61,-6.350000000000023,0.0,,98.0,64.78666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-26 09:15:00,645.5533333333333,10.600000000000023,0.0,,98.0,64.94,639.9,0.0,70.0,,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,4.18,0.0
2025-02-26 09:30:00,639.9033333333333,0.0,0.0,,98.33333333333333,65.06666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.88,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-26 09:45:00,628.6033333333334,-12.709999999999923,0.0,,98.5,65.03333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,4.1499999999999915,0.0
2025-02-26 10:00:00,639.1933333333333,4.240000000000009,0.0,,98.33333333333333,65.14333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-26 10:15:00,651.9066666666666,-4.240000000000009,0.0,,98.66666666666667,65.06333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-26 10:30:00,630.7199999999999,-21.18999999999994,0.0,,98.5,65.02333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-26 10:45:00,636.3733333333333,8.480000000000018,0.0,,98.33333333333333,65.05333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,4.109999999999992,0.0
2025-02-26 11:00:00,636.3666666666667,-21.18999999999994,0.0,,98.66666666666667,65.09333333333332,639.9,0.0,70.0,,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.039999999999992,0.0
2025-02-26 11:15:00,637.0766666666667,14.830000000000041,0.0,,99.33333333333333,65.03666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.009999999999991,0.0
2025-02-26 11:30:00,645.5533333333333,8.480000000000018,0.0,,99.16666666666667,64.98,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-26 11:45:00,642.7266666666666,2.1200000000000045,0.0,,99.16666666666667,64.96666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-26 12:00:00,637.7833333333333,-8.470000000000027,0.0,,98.16666666666667,64.96,639.9,0.0,70.0,,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-26 12:15:00,634.9566666666666,-10.590000000000032,0.0,,97.16666666666667,64.91666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-26 12:30:00,641.3166666666666,-6.350000000000023,0.0,,97.0,64.84333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-26 12:45:00,640.61,-10.590000000000032,0.0,,97.0,64.91000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-26 13:00:00,642.02,2.1200000000000045,0.0,,97.5,65.04333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-26 13:15:00,650.4966666666667,8.480000000000018,0.0,,97.33333333333333,65.28666666666668,639.9,0.0,70.0,,100.0,,0.0,,,,69.12,,,67.0,69.0,,,4.18,0.0
2025-02-26 13:30:00,644.8466666666667,19.07000000000005,0.0,,97.33333333333333,65.67333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-26 13:45:00,646.2566666666667,14.830000000000041,0.0,,97.83333333333333,66.23666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.7099999999999937,0.0
2025-02-26 14:00:00,649.0833333333334,-4.240000000000009,0.0,,98.16666666666667,66.90333333333332,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-26 14:15:00,635.6633333333334,-16.949999999999932,0.0,,96.16666666666667,66.87333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.17,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-26 14:30:00,655.4366666666666,31.779999999999973,0.0,,91.5,65.91333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-26 14:45:00,640.6066666666667,2.1200000000000045,0.0,,89.66666666666667,65.47,639.9,0.0,70.0,,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-26 15:00:00,626.4833333333332,-10.590000000000032,0.0,,88.83333333333333,65.61666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,2.1199999999999903,0.0
2025-02-26 15:15:00,655.4399999999999,6.360000000000014,0.0,,85.83333333333333,65.44333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.57,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-26 15:30:00,640.61,-8.470000000000027,0.0,,83.66666666666667,65.43333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.61,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 15:45:00,643.4366666666666,10.600000000000023,0.0,,81.33333333333333,65.60666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,1.720000000000006,0.0
2025-02-26 16:00:00,634.9566666666666,-6.350000000000023,0.0,,79.5,65.69666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.71,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-26 16:15:00,636.37,19.07000000000005,0.0,,78.0,66.26,639.9,0.0,70.0,,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-26 16:30:00,635.6633333333333,-12.709999999999923,0.0,,79.66666666666667,65.93333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-26 16:45:00,636.37,-6.350000000000023,0.0,,79.83333333333333,66.49333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.82,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-26 17:00:00,639.9,19.07000000000005,0.0,,80.0,62.163333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.78,,,67.0,69.0,,,0.6699999999999875,0.0
2025-02-26 17:15:00,648.38,-6.350000000000023,0.0,,80.83333333333333,59.45666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-26 17:30:00,652.6166666666667,29.670000000000073,0.0,,81.0,61.14333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,0.11999999999999744,0.0
2025-02-26 17:45:00,646.9666666666667,21.190000000000055,0.0,,91.66666666666667,60.830000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,0.3300000000000054,0.0
2025-02-26 18:00:00,654.0300000000001,25.430000000000064,0.0,,96.66666666666667,60.43,639.9,0.0,70.0,,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-26 18:15:00,641.3166666666667,-14.829999999999927,0.0,,97.66666666666667,63.846666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,69.28,,,67.0,69.0,,,0.509999999999998,0.0
2025-02-26 18:30:00,618.0066666666667,-8.470000000000027,0.0,,98.0,63.47666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,-0.9299999999999926,0.0
2025-02-26 18:45:00,644.8433333333334,16.950000000000045,0.0,,98.66666666666667,61.74333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.42999999999999,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-26 19:00:00,637.7800000000001,-2.1200000000000045,0.0,,98.66666666666667,62.06,639.9,0.0,70.0,,100.0,,0.0,,,,69.8,,,67.0,69.0,,,0.36999999999999744,0.0
2025-02-26 19:15:00,638.49,2.1200000000000045,0.0,,99.0,61.76,638.4866666666667,0.0,70.0,,98.03333333333335,,0.0,,,,70.07666666666667,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-26 19:30:00,640.61,-8.470000000000027,0.0,,98.5,61.56,637.78,0.0,70.0,,91.79333333333334,,0.0,,,,70.31333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-26 19:45:00,632.84,-10.589999999999918,0.0,,98.66666666666667,61.53333333333333,637.78,0.0,70.0,,86.47666666666667,,0.0,,,,70.42,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-26 20:00:00,628.6,-2.1200000000000045,0.0,,98.5,61.94333333333333,637.78,0.0,70.0,,84.17,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-02-26 20:15:00,621.5366666666667,-21.18999999999994,0.0,,98.83333333333333,62.48666666666666,637.78,0.0,70.0,,82.84666666666668,,0.0,,,,70.31,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-26 20:30:00,624.3633333333333,-8.470000000000027,0.0,,98.66666666666667,62.55666666666667,637.78,0.0,70.0,,83.39,,0.0,,,,70.18333333333334,,,67.0,69.0,,,0.30999999999999517,0.0
2025-02-26 20:45:00,642.73,10.600000000000023,0.0,,98.5,61.96333333333334,637.78,0.0,70.0,,84.62333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,,,0.5,0.0
2025-02-26 21:00:00,624.36,-2.1200000000000045,0.0,,98.5,61.60333333333333,637.78,0.0,70.0,,86.62666666666667,,0.0,,,,69.96,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-26 21:15:00,636.37,-16.949999999999932,0.0,,98.5,61.550000000000004,637.78,0.0,70.0,,87.53333333333335,,0.0,,,,69.93666666666667,,,67.0,69.0,,,0.4200000000000017,0.0
2025-02-26 21:30:00,649.0833333333334,6.360000000000014,0.0,,96.16666666666667,61.18333333333334,637.78,0.0,70.0,,89.63,,0.0,,,,69.86333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-02-26 21:45:00,631.4266666666667,6.360000000000014,0.0,,94.16666666666667,60.99333333333333,637.78,0.0,70.0,,94.25333333333333,,0.0,,,,69.71333333333332,,,67.0,69.0,,,0.3999999999999986,0.0
2025-02-26 22:00:00,621.5366666666667,-44.49000000000001,0.0,,94.5,60.973333333333336,638.4866666666667,0.0,70.0,,99.27,,0.0,,,,69.57333333333332,,,67.0,69.0,,,0.44999999999999574,0.0
2025-02-26 22:15:00,644.14,-10.590000000000032,0.0,,94.33333333333333,60.79333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.47,,,67.0,69.0,,,0.3999999999999986,0.0
2025-02-26 22:30:00,626.4833333333332,2.1200000000000045,0.0,,94.33333333333333,60.60999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,69.42,,,67.0,69.0,,,0.44999999999999574,0.0
2025-02-26 22:45:00,632.84,8.480000000000018,0.0,,94.83333333333333,60.446666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,69.44333333333334,,,67.0,69.0,,,0.4899999999999949,0.0
2025-02-26 23:00:00,644.14,-6.350000000000023,0.0,,95.16666666666667,60.14666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.31,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-26 23:15:00,632.84,-10.590000000000032,0.0,,89.16666666666667,60.54333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-26 23:30:00,651.2033333333334,19.07000000000005,0.0,,96.0,59.85333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.07,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-26 23:45:00,634.2533333333333,-6.350000000000023,0.0,,96.33333333333333,59.580000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-27 00:00:00,639.1966666666666,14.830000000000041,0.0,,89.83333333333333,59.9,639.9,0.0,70.0,,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-27 00:15:00,627.8966666666666,-25.41999999999996,0.0,,89.5,60.20666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.94,,,67.0,69.0,,,0.11999999999999744,0.0
2025-02-27 00:30:00,626.4833333333333,-14.829999999999927,0.0,,97.0,59.61000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,0.6800000000000068,0.0
2025-02-27 00:45:00,637.0766666666667,-14.829999999999927,0.0,,97.16666666666667,59.73,639.9,0.0,70.0,,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-27 01:00:00,634.2533333333333,-21.18999999999994,0.0,,97.0,59.77333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.75999999999999,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-27 01:15:00,627.8966666666666,-10.590000000000032,0.0,,97.16666666666667,59.800000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,0.5900000000000034,0.0
2025-02-27 01:30:00,680.8666666666667,-19.069999999999936,0.0,,83.83333333333333,60.92666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-27 01:45:00,625.7766666666666,-8.470000000000027,0.0,,81.0,60.99666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,0.3100000000000023,0.0
2025-02-27 02:00:00,643.4333333333333,12.720000000000027,0.0,,81.16666666666667,60.42333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.77,,,67.0,69.0,,,0.240000000000002,0.0
2025-02-27 02:15:00,657.5600000000001,16.950000000000045,0.0,,81.16666666666667,59.64666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.69,,,67.0,69.0,,,0.10000000000000142,0.0
2025-02-27 02:30:00,628.6,14.830000000000041,0.0,,81.33333333333333,58.9,639.9,0.0,70.0,,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-27 02:45:00,645.5533333333333,4.240000000000009,0.0,,81.0,58.74333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.56333333333333,,,67.0,69.0,,,0.28999999999999915,0.0
2025-02-27 03:00:00,644.14,10.600000000000023,0.0,,81.83333333333333,59.0,639.9,0.0,70.0,,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-27 03:15:00,655.44,31.779999999999973,0.0,,81.83333333333333,59.02333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.27,,,67.0,69.0,,,0.17999999999999972,0.0
2025-02-27 03:30:00,669.5666666666666,10.600000000000023,0.0,,82.0,59.02,639.9,0.0,70.0,,100.0,,0.0,,,,68.13,,,67.0,69.0,,,0.3300000000000054,0.0
2025-02-27 03:45:00,625.7766666666666,-12.709999999999923,0.0,,82.66666666666667,60.63333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.05,,,67.0,69.0,,,0.3299999999999983,0.0
2025-02-27 04:00:00,642.02,19.07000000000005,0.0,,83.0,65.46666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,,,0.28999999999999204,0.0
2025-02-27 04:15:00,630.0133333333333,-16.949999999999932,0.0,,82.5,64.58,639.9,0.0,70.0,,100.0,,0.0,,,,68.22666666666667,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-27 04:30:00,642.7266666666666,6.360000000000014,0.0,,82.5,63.13999999999999,639.9,0.0,70.0,,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-27 04:45:00,646.2599999999999,33.89999999999998,0.0,,83.0,62.446666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,68.43,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-27 05:00:00,646.9666666666667,10.600000000000023,0.0,,82.33333333333333,62.06333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-27 05:15:00,644.8466666666667,27.550000000000068,0.0,,82.66666666666667,61.04,639.9,0.0,70.0,,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,0.8099999999999952,0.0
2025-02-27 05:30:00,637.7833333333333,-16.949999999999932,0.0,,82.83333333333333,60.85666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.59,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-27 05:45:00,634.25,6.360000000000014,0.0,,82.5,60.70333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-27 06:00:00,640.61,23.31000000000006,0.0,,82.66666666666667,60.30666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.5,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-27 06:15:00,642.7266666666666,0.0,0.0,,82.66666666666667,60.22,639.9,0.0,70.0,,100.0,,0.0,,,,68.48,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-27 06:30:00,654.0266666666666,23.31000000000006,0.0,,83.33333333333333,60.36333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-27 06:45:00,642.02,-4.240000000000009,0.0,,82.66666666666667,60.36333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,0.8499999999999943,0.0
2025-02-27 07:00:00,654.0300000000001,44.5,0.0,,83.16666666666667,60.13666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,,,0.8399999999999963,0.0
2025-02-27 07:15:00,646.26,4.240000000000009,0.0,,83.33333333333333,59.75,639.9,0.0,70.0,,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,0.8099999999999952,0.0
2025-02-27 07:30:00,634.25,-19.069999999999936,0.0,,83.33333333333333,59.5,639.9,0.0,70.0,,100.0,,0.0,,,,68.24000000000001,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-27 07:45:00,642.02,-2.1200000000000045,0.0,,83.16666666666667,59.160000000000004,639.9,0.0,70.0,,100.0,,0.0,,,,68.26666666666667,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-27 08:00:00,644.8466666666667,10.600000000000023,0.0,,83.0,58.89333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-27 08:15:00,638.4933333333333,-6.350000000000023,0.0,,82.33333333333333,60.78333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,68.07333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-27 08:30:00,643.4333333333333,2.1200000000000045,0.0,,84.5,61.70666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,67.99333333333334,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-27 08:45:00,639.9033333333333,-6.350000000000023,0.0,,86.5,62.24333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,67.98333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-27 09:00:00,631.4233333333333,-2.1200000000000045,0.0,,87.16666666666667,62.376666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,68.03666666666666,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-27 09:15:00,637.7833333333333,-12.709999999999923,0.0,,87.83333333333333,62.339999999999996,639.9,0.0,70.0,,100.0,,0.0,,,,68.07,,,67.0,69.0,,,1.8399999999999963,0.0
2025-02-27 09:30:00,642.0233333333333,4.240000000000009,0.0,,88.83333333333333,62.43000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-27 09:45:00,637.7866666666666,-6.350000000000023,0.0,,89.5,62.49666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-27 10:00:00,618.7133333333333,-42.379999999999995,0.0,,90.33333333333333,62.620000000000005,639.9,0.0,70.0,,100.0,,0.0,,,,68.21,,,67.0,69.0,,,2.1099999999999994,0.0
