time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 10:15:00,636.37,-21.18999999999994,0.0,,91.16666666666667,62.51666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,68.48,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-27 10:30:00,642.73,6.360000000000014,0.0,,91.83333333333333,62.776666666666664,639.9,0.0,70.0,,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,2.25,0.0
2025-02-27 10:45:00,646.9666666666667,10.600000000000023,0.0,,92.66666666666667,62.82666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.15333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-27 11:00:00,638.4866666666667,14.830000000000041,0.0,,93.0,63.03333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-27 11:15:00,643.4333333333333,23.31000000000006,0.0,,93.16666666666667,63.01666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-27 11:30:00,635.6633333333333,2.1200000000000045,0.0,,93.33333333333333,63.056666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,69.4,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-27 11:45:00,627.8933333333333,-16.949999999999932,0.0,,93.66666666666667,63.02,639.9,0.0,70.0,,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-27 12:00:00,628.6,-19.069999999999936,0.0,,94.0,63.193333333333335,639.9,0.0,70.0,,100.0,,0.0,,,,69.22,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-27 12:15:00,642.7266666666666,12.720000000000027,0.0,,94.66666666666667,63.26,639.9,0.0,70.0,,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-27 12:30:00,634.9566666666667,19.07000000000005,0.0,,94.5,63.31,639.9,0.0,70.0,,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-27 12:45:00,642.7266666666666,-2.1200000000000045,0.0,,94.5,63.333333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-27 13:00:00,646.9666666666667,0.0,0.0,,94.66666666666667,63.44,639.9,0.0,70.0,,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-27 13:15:00,641.3133333333334,-2.1200000000000045,0.0,,95.0,63.576666666666675,639.9,0.0,70.0,,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,2.6999999999999957,0.0
2025-02-27 13:30:00,650.4966666666667,10.600000000000023,0.0,,95.16666666666667,63.68000000000001,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-27 13:45:00,647.67,0.0,0.0,,95.33333333333333,63.82666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-27 14:00:00,658.2633333333333,19.07000000000005,0.0,,95.66666666666667,64.15666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-27 14:15:00,639.1933333333333,14.830000000000041,0.0,,95.83333333333333,64.31666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-27 14:30:00,640.6066666666667,4.240000000000009,0.0,,95.66666666666667,64.52666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-27 14:45:00,645.5533333333333,0.0,0.0,,96.16666666666667,64.98666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.32,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-27 15:00:00,647.67,4.240000000000009,0.0,,96.0,65.25333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.34666666666668,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-27 15:15:00,642.02,-4.240000000000009,0.0,,96.16666666666667,65.47,639.9,0.0,70.0,,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-27 15:30:00,634.9566666666666,0.0,0.0,,96.33333333333333,65.69666666666666,639.9,0.0,70.0,,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-27 15:45:00,639.9,14.830000000000041,0.0,,96.16666666666667,65.98,639.9,0.0,70.0,,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-27 16:00:00,639.1966666666666,4.240000000000009,0.0,,95.0,65.68333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,69.52,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-27 16:15:00,631.4266666666666,-25.41999999999996,0.0,,93.83333333333333,65.46333333333332,639.9,0.0,70.0,,100.0,,0.0,,,,69.51,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-27 16:30:00,632.84,0.0,0.0,,93.0,65.5,639.9,0.0,70.0,,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-27 16:45:00,637.78,0.0,0.0,2.0,91.83333333333333,65.43666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-27 17:00:00,639.1966666666667,-12.709999999999923,0.0,2.0,91.66666666666667,65.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.44333333333333,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-27 17:15:00,618.7133333333334,-21.18999999999994,0.0,2.0,91.5,65.33666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-27 17:30:00,643.4333333333333,14.830000000000041,0.0,2.0,89.83333333333333,65.44333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-27 17:45:00,632.1333333333333,-16.949999999999932,0.0,2.0,88.83333333333333,65.45666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.45333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-27 18:00:00,634.25,-21.18999999999994,0.0,2.0,88.5,65.20333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-27 18:15:00,636.3733333333333,-6.350000000000023,0.0,2.0,87.5,65.30666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-27 18:30:00,630.0166666666667,-8.470000000000027,0.0,2.0,86.83333333333333,64.89,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,1.779999999999994,0.0
2025-02-27 18:45:00,634.25,4.240000000000009,0.0,2.0,86.83333333333333,65.30666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-27 19:00:00,656.1466666666666,19.07000000000005,0.0,2.0,86.0,65.38,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-27 19:15:00,630.0133333333333,-19.069999999999936,0.0,2.0,85.33333333333333,65.82,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-27 19:30:00,642.02,-12.709999999999923,0.0,2.0,84.83333333333333,65.44666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-27 19:45:00,649.79,6.360000000000014,0.0,2.0,85.0,65.55333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-27 20:00:00,643.4333333333333,8.480000000000018,0.0,2.0,86.33333333333333,65.22,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.4,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-27 20:15:00,625.7733333333334,-4.240000000000009,0.0,2.0,87.16666666666667,64.51666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,,,1.1100000000000065,0.0
2025-02-27 20:30:00,637.08,12.720000000000027,0.0,2.0,87.33333333333333,64.00333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-27 20:45:00,661.7966666666667,29.670000000000073,0.0,2.0,88.0,64.55333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-27 21:00:00,619.4200000000001,-12.709999999999923,0.0,2.0,87.33333333333333,64.84333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-27 21:15:00,620.1233333333333,-38.139999999999986,0.0,2.0,88.0,64.51333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,1.059999999999988,0.0
2025-02-27 21:30:00,634.25,2.1200000000000045,0.0,2.0,87.66666666666667,64.44333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-27 21:45:00,622.2466666666668,-12.709999999999923,0.0,2.0,88.33333333333333,63.9,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,0.9699999999999918,0.0
2025-02-27 22:00:00,631.4266666666666,-14.829999999999927,0.0,2.0,87.5,63.24333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-27 22:15:00,629.3066666666667,-12.709999999999923,0.0,2.0,88.33333333333333,62.64666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.96666666666665,,,67.0,69.0,,,0.8400000000000034,0.0
2025-02-27 22:30:00,635.6666666666666,10.600000000000023,0.0,2.0,88.66666666666667,62.906666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-27 22:45:00,635.6666666666666,6.360000000000014,0.0,2.0,88.33333333333333,62.85666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-27 23:00:00,639.1999999999999,-8.470000000000027,0.0,2.0,88.83333333333333,62.01333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-27 23:15:00,639.1933333333333,0.0,0.0,2.0,89.66666666666667,61.26333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-27 23:30:00,658.9733333333334,27.550000000000068,0.0,2.0,89.83333333333333,61.07,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-27 23:45:00,647.6733333333333,-8.470000000000027,0.0,2.0,89.16666666666667,61.666666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-28 00:00:00,651.91,10.600000000000023,0.0,2.0,89.0,62.00333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-28 00:15:00,650.4966666666667,4.240000000000009,0.0,2.0,89.16666666666667,61.96666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-28 00:30:00,639.1966666666667,-25.41999999999996,0.0,2.0,90.16666666666667,61.96333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-28 00:45:00,627.8966666666666,-27.539999999999964,0.0,2.0,91.16666666666667,62.01,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-28 01:00:00,636.37,-23.309999999999945,0.0,2.0,92.33333333333333,62.21666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.05,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-28 01:15:00,642.02,2.1200000000000045,0.0,2.0,93.33333333333333,62.28,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-28 01:30:00,645.5500000000001,14.830000000000041,0.0,2.0,94.0,62.35666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-28 01:45:00,648.3766666666667,-14.829999999999927,0.0,2.0,94.83333333333333,62.339999999999996,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.35333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-28 02:00:00,649.0833333333334,2.1200000000000045,0.0,2.0,95.83333333333333,62.43666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-28 02:15:00,644.8466666666667,-4.240000000000009,0.0,2.0,96.66666666666667,62.39333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-28 02:30:00,642.73,-8.470000000000027,0.0,2.0,97.16666666666667,62.57,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-28 02:45:00,624.3633333333333,-6.350000000000023,0.0,2.0,97.16666666666667,62.52666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.75,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-28 03:00:00,632.84,-19.069999999999936,0.0,2.0,97.83333333333333,62.63666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,2.059999999999995,0.0
2025-02-28 03:15:00,649.0833333333334,16.950000000000045,0.0,2.0,98.33333333333333,62.660000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-28 03:30:00,637.7833333333333,-4.240000000000009,0.0,2.0,98.83333333333333,62.69,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-28 03:45:00,634.96,8.480000000000018,0.0,2.0,98.66666666666667,62.629999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.54,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-28 04:00:00,634.9566666666666,-2.1200000000000045,0.0,2.0,99.16666666666667,62.68,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-28 04:15:00,632.84,10.600000000000023,0.0,2.0,97.16666666666667,62.593333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-28 04:30:00,625.7766666666666,-16.949999999999932,0.0,2.0,98.33333333333333,62.77333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-28 04:45:00,632.84,4.240000000000009,0.0,2.0,99.0,62.81,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-28 05:00:00,651.2033333333334,23.31000000000006,0.0,2.0,98.5,62.883333333333326,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-02-28 05:15:00,644.14,-16.949999999999932,0.0,2.0,97.5,62.846666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-28 05:30:00,632.1333333333333,-16.949999999999932,0.0,2.0,98.33333333333333,63.153333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-28 05:45:00,647.315,19.07000000000005,0.0,2.0,98.0,63.355000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58500000000001,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-28 06:00:00,634.96,-14.829999999999927,0.0,2.0,96.83333333333333,63.25,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.53333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-28 06:15:00,626.4833333333333,-19.069999999999936,0.0,2.0,95.5,63.38333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-28 06:30:00,648.3766666666667,-2.1200000000000045,0.0,2.0,97.0,63.68666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-28 06:45:00,632.8366666666667,-33.89999999999998,0.0,2.0,98.83333333333333,64.13666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-28 07:00:00,628.6033333333334,6.360000000000014,0.0,2.0,98.5,64.29333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-28 07:15:00,642.7266666666666,16.950000000000045,0.0,2.0,97.16666666666667,64.22333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,3.499999999999993,0.0
2025-02-28 07:30:00,643.4333333333334,-19.069999999999936,0.0,2.0,97.5,64.21333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-28 07:45:00,643.4333333333334,-12.709999999999923,0.0,2.0,98.0,64.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-28 08:00:00,649.79,12.720000000000027,0.0,2.0,98.0,64.46666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-28 08:15:00,636.37,2.1200000000000045,0.0,2.0,98.16666666666667,64.48666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-28 08:30:00,642.7266666666666,-4.240000000000009,0.0,2.0,98.33333333333333,64.43666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-28 08:45:00,634.25,,0.0,,98.33333333333333,64.35333333333334,639.9,0.0,70.0,,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,,
2025-02-28 09:00:00,634.2533333333334,-14.829999999999927,0.0,2.0,98.16666666666667,64.35,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-28 09:15:00,639.1933333333333,-2.1200000000000045,0.0,2.0,98.5,64.29333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-28 09:30:00,644.8466666666667,23.31000000000006,0.0,2.0,98.83333333333333,64.26666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-28 09:45:00,615.1833333333333,-25.41999999999996,0.0,2.0,99.16666666666667,64.29333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.69666666666666,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-28 10:00:00,651.91,40.25999999999999,0.0,2.0,97.33333333333333,64.72666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-28 10:15:00,630.72,-23.309999999999945,0.0,2.0,97.33333333333333,64.68666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-28 10:30:00,639.1933333333333,-2.1200000000000045,0.0,2.0,97.0,64.82666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-28 10:45:00,645.5500000000001,-4.240000000000009,0.0,2.0,97.33333333333333,64.86,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.82333333333334,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-28 11:00:00,630.0166666666668,8.480000000000018,0.0,2.0,97.66666666666667,64.88666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.0,0.0
2025-02-28 11:15:00,644.14,19.07000000000005,0.0,2.0,97.66666666666667,64.89999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-28 11:30:00,627.1899999999999,-8.470000000000027,0.0,2.0,97.5,64.87333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-28 11:45:00,641.3133333333334,25.430000000000064,0.0,2.0,97.66666666666667,64.88333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86999999999999,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-28 12:00:00,633.5466666666666,-8.470000000000027,0.0,2.0,97.83333333333333,64.61666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,4.079999999999991,0.0
2025-02-28 12:15:00,646.2600000000001,25.430000000000064,0.0,2.0,98.83333333333333,64.56666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-28 12:30:00,649.0833333333334,19.07000000000005,0.0,2.0,98.83333333333333,64.48666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-28 12:45:00,654.03,44.5,0.0,2.0,96.16666666666667,64.63333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.400000000000006,0.0
2025-02-28 13:00:00,630.0133333333333,-29.659999999999968,0.0,2.0,95.83333333333333,64.97000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-28 13:15:00,643.4333333333333,6.360000000000014,0.0,2.0,96.66666666666667,65.27333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-28 13:30:00,639.9,25.430000000000064,0.0,2.0,96.16666666666667,65.64333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.000000000000007,0.0
2025-02-28 13:45:00,635.6666666666666,-10.590000000000032,0.0,2.0,96.5,66.22666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-28 14:00:00,642.02,0.0,0.0,2.0,96.5,66.94,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-28 14:15:00,644.8466666666667,-2.1200000000000045,0.0,2.0,95.83333333333333,66.96,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,3.1199999999999903,0.0
2025-02-28 14:30:00,646.9633333333333,-2.1200000000000045,0.0,2.0,94.0,66.47333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-02-28 14:45:00,632.8366666666667,-16.949999999999932,0.0,2.0,91.0,65.99333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-28 15:00:00,644.8466666666667,4.240000000000009,0.0,2.0,88.66666666666667,65.68333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-28 15:15:00,631.4266666666666,-31.779999999999973,0.0,2.0,88.0,65.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-28 15:30:00,640.61,8.480000000000018,0.0,2.0,87.83333333333333,65.60333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-28 15:45:00,640.6066666666667,2.1200000000000045,0.0,2.0,86.83333333333333,65.42,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 16:00:00,619.42,-10.590000000000032,0.0,2.0,85.5,65.44666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,1.8800000000000097,0.0
2025-02-28 16:15:00,643.4333333333333,-25.41999999999996,0.0,2.0,84.5,65.41666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-28 16:30:00,650.4966666666666,33.89999999999998,0.0,2.0,83.5,65.18,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-28 16:45:00,625.7766666666666,-6.350000000000023,0.0,2.0,83.0,65.27333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-28 17:00:00,640.6066666666667,14.830000000000041,0.0,2.0,82.33333333333333,65.49,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,1.8599999999999923,0.0
2025-02-28 17:15:00,637.0766666666667,-2.1200000000000045,0.0,2.0,80.33333333333333,65.60000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-28 17:30:00,639.1966666666666,-6.350000000000023,0.0,2.0,79.33333333333333,65.55666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-28 17:45:00,642.02,-2.1200000000000045,0.0,2.0,78.66666666666667,65.89,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-28 18:00:00,638.4866666666667,21.190000000000055,0.0,2.0,79.5,65.82333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.11999999999999,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-28 18:15:00,632.1333333333333,-16.949999999999932,0.0,2.0,80.5,65.00333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-28 18:30:00,649.79,8.480000000000018,0.0,2.0,80.83333333333333,65.38,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-28 18:45:00,651.2033333333334,29.670000000000073,0.0,2.0,81.33333333333333,65.71333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-28 19:00:00,633.5433333333334,-31.779999999999973,0.0,2.0,81.16666666666667,66.18333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,0.8500000000000085,0.0
2025-02-28 19:15:00,649.0833333333334,8.480000000000018,0.0,2.0,81.16666666666667,66.42,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,0.8999999999999915,0.0
2025-02-28 19:30:00,639.1966666666666,-2.1200000000000045,0.0,2.0,81.5,65.64333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,0.7000000000000028,0.0
2025-02-28 19:45:00,642.02,21.190000000000055,0.0,2.0,81.66666666666667,61.03333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-28 20:00:00,630.0133333333333,4.240000000000009,0.0,2.0,81.5,63.843333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.44666666666666,,,67.0,69.0,,,0.3199999999999932,0.0
2025-02-28 20:15:00,627.8966666666666,-12.709999999999923,0.0,2.0,81.5,58.56,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.60666666666667,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-28 20:30:00,647.6733333333333,12.720000000000027,0.0,2.0,82.16666666666667,58.79666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-28 20:45:00,625.07,-8.470000000000027,0.0,2.0,82.66666666666667,58.77666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,0.38000000000000256,0.0
2025-02-28 21:00:00,644.8433333333334,-4.240000000000009,0.0,2.0,82.5,58.99666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.44333333333334,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-28 21:15:00,633.5433333333334,6.360000000000014,0.0,2.0,83.0,59.173333333333325,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.19666666666666,,,67.0,69.0,,,0.30999999999999517,0.0
2025-02-28 21:30:00,646.9666666666667,4.240000000000009,0.0,2.0,83.16666666666667,59.31666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-28 21:45:00,627.1866666666666,-4.240000000000009,0.0,2.0,83.0,59.42666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.79666666666667,,,67.0,69.0,,,0.25,0.0
2025-02-28 22:00:00,645.5533333333334,12.720000000000027,0.0,2.0,83.0,59.580000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,0.25,0.0
2025-02-28 22:15:00,638.49,-21.18999999999994,0.0,2.0,82.83333333333333,59.61666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,0.25,0.0
2025-02-28 22:30:00,626.4833333333332,-8.470000000000027,0.0,2.0,82.5,59.76333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,0.25,0.0
2025-02-28 22:45:00,641.3133333333334,-2.1200000000000045,0.0,2.0,82.83333333333333,59.616666666666674,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.33,,,67.0,69.0,,,0.35999999999999943,0.0
2025-02-28 23:00:00,649.0833333333334,14.830000000000041,0.0,2.0,83.5,59.31333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,0.3200000000000003,0.0
2025-02-28 23:15:00,625.0666666666667,-19.069999999999936,0.0,2.0,84.0,58.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.05333333333333,,,67.0,69.0,,,0.25,0.0
2025-02-28 23:30:00,629.3066666666667,-23.309999999999945,0.0,2.0,84.16666666666667,58.57666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.04,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-28 23:45:00,644.8466666666667,27.550000000000068,0.0,2.0,84.66666666666667,58.196666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.94,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-01 00:00:00,641.3166666666666,6.360000000000014,0.0,2.0,84.83333333333333,63.57333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-01 00:15:00,627.8966666666666,-27.539999999999964,0.0,2.0,85.33333333333333,60.843333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.87666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-01 00:30:00,637.0799999999999,-8.470000000000027,0.0,2.0,85.5,63.94333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.85666666666667,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-01 00:45:00,634.25,4.240000000000009,0.0,2.0,85.5,63.073333333333345,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.85000000000001,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-01 01:00:00,640.6066666666667,27.550000000000068,0.0,2.0,85.66666666666667,63.21666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.87333333333333,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-01 01:15:00,640.61,8.480000000000018,0.0,2.0,86.33333333333333,62.336666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-01 01:30:00,639.9033333333333,-4.240000000000009,0.0,2.0,86.66666666666667,66.15666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,,,0.4900000000000091,0.0
2025-03-01 01:45:00,635.6633333333333,-23.309999999999945,0.0,2.0,86.33333333333333,65.61,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.21,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-01 02:00:00,637.7833333333333,0.0,0.0,2.0,86.5,65.55,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.3,,,67.0,69.0,,,0.789999999999992,0.0
2025-03-01 02:15:00,619.4166666666666,-19.069999999999936,0.0,2.0,86.83333333333333,65.57333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-01 02:30:00,625.7766666666666,-14.829999999999927,0.0,2.0,87.16666666666667,65.41333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,,,0.7299999999999898,0.0
2025-03-01 02:45:00,636.37,2.1200000000000045,0.0,2.0,87.16666666666667,65.24666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,0.710000000000008,0.0
2025-03-01 03:00:00,622.9499999999999,-19.069999999999936,0.0,2.0,87.66666666666667,65.11333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-01 03:15:00,634.9566666666666,-12.709999999999923,0.0,2.0,87.16666666666667,65.15666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,0.8999999999999915,0.0
2025-03-01 03:30:00,650.4966666666667,-25.41999999999996,0.0,2.0,87.16666666666667,65.0,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-01 03:45:00,632.13,-19.069999999999936,0.0,2.0,88.0,64.98666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-01 04:00:00,643.4333333333333,-10.590000000000032,0.0,2.0,87.66666666666667,64.7,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-01 04:15:00,649.79,36.01999999999998,0.0,2.0,88.0,64.44,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-01 04:30:00,634.25,-21.18999999999994,0.0,2.0,87.5,64.15,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-01 04:45:00,635.665,6.360000000000014,0.0,2.0,87.75,63.925,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-01 05:00:00,651.2033333333334,10.600000000000023,0.0,2.0,87.83333333333333,64.53666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.68666666666667,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-01 05:15:00,639.9,-4.240000000000009,0.0,2.0,87.66666666666667,64.34666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.8899999999999935,0.0
2025-03-01 05:30:00,627.1866666666666,-16.949999999999932,0.0,2.0,87.33333333333333,63.553333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-01 05:45:00,613.06,-38.139999999999986,0.0,2.0,87.5,62.45333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-01 06:00:00,653.3233333333334,10.600000000000023,0.0,2.0,87.5,61.346666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-01 06:15:00,644.8466666666667,6.360000000000014,0.0,2.0,87.33333333333333,60.373333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-01 06:30:00,642.0233333333334,23.31000000000006,0.0,2.0,87.16666666666667,59.06,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.70333333333333,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-01 06:45:00,647.67,-4.240000000000009,0.0,2.0,86.33333333333333,59.78,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-01 07:00:00,649.79,27.550000000000068,0.0,2.0,89.66666666666667,61.53666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-01 07:15:00,634.25,2.1200000000000045,0.0,2.0,91.5,62.29666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-01 07:30:00,649.79,-10.590000000000032,0.0,2.0,93.0,62.44,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58999999999999,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-01 07:45:00,642.02,2.1200000000000045,0.0,2.0,93.83333333333333,62.54,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-01 08:00:00,643.4366666666666,6.360000000000014,0.0,2.0,94.5,62.45333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.82333333333332,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-01 08:15:00,632.84,-10.590000000000032,0.0,2.0,95.66666666666667,62.696666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-01 08:30:00,637.7800000000001,14.830000000000041,0.0,2.0,96.33333333333333,62.876666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-01 08:45:00,647.67,-4.240000000000009,0.0,2.0,96.5,62.74666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-01 09:00:00,642.0233333333333,-6.350000000000023,0.0,2.0,97.83333333333333,63.06666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.36,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-01 09:15:00,646.2566666666667,-10.590000000000032,0.0,2.0,98.16666666666667,63.44,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-01 09:30:00,639.9066666666666,12.720000000000027,0.0,2.0,96.16666666666667,63.53333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-01 09:45:00,640.61,-8.470000000000027,0.0,2.0,96.33333333333333,63.56666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-01 10:00:00,641.3133333333334,2.1200000000000045,0.0,2.0,98.16666666666667,63.74,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-01 10:15:00,642.02,-2.1200000000000045,0.0,2.0,98.83333333333333,64.07000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-01 10:30:00,637.7833333333333,0.0,0.0,2.0,98.16666666666667,64.12333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-01 10:45:00,642.7266666666666,16.950000000000045,0.0,2.0,96.66666666666667,64.3,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.97333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-01 11:00:00,637.08,-25.41999999999996,0.0,2.0,96.5,64.28666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-01 11:15:00,654.0266666666666,16.950000000000045,0.0,2.0,97.0,64.25,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-01 11:30:00,625.07,-25.41999999999996,0.0,2.0,98.16666666666667,64.61666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-01 11:45:00,629.3050000000001,-4.240000000000009,0.0,2.0,98.25,64.715,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87,,,67.0,69.0,,,4.000000000000007,0.0
2025-03-01 12:00:00,644.14,-12.709999999999923,0.0,2.0,98.66666666666667,64.62666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.1100000000000065,0.0
2025-03-01 12:15:00,634.25,-16.949999999999932,0.0,2.0,99.0,64.73,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.81333333333333,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-01 12:30:00,634.25,-29.659999999999968,0.0,2.0,99.16666666666667,64.76,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.77333333333333,,,67.0,69.0,,,4.1000000000000085,0.0
2025-03-01 12:45:00,649.0833333333334,6.360000000000014,0.0,2.0,99.0,64.70666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-01 13:00:00,656.8533333333334,4.240000000000009,0.0,2.0,99.0,64.71666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-01 13:15:00,632.8366666666667,-21.18999999999994,0.0,2.0,99.0,64.72333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-01 13:30:00,636.3733333333333,-12.709999999999923,0.0,2.0,98.83333333333333,64.80666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-01 13:45:00,636.37,-31.779999999999973,0.0,2.0,97.66666666666667,64.87333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-01 14:00:00,630.7199999999999,-4.240000000000009,0.0,2.0,96.66666666666667,64.91333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,4.320000000000007,0.0
2025-03-01 14:15:00,637.0766666666667,4.240000000000009,0.0,2.0,96.66666666666667,65.01666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-01 14:30:00,652.6166666666667,8.480000000000018,0.0,2.0,96.83333333333333,65.17,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.84333333333333,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-01 14:45:00,642.0233333333334,-12.709999999999923,0.0,2.0,96.83333333333333,65.39,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-01 15:00:00,648.3766666666667,6.360000000000014,0.0,2.0,97.0,65.48666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-01 15:15:00,638.4899999999999,-6.350000000000023,0.0,2.0,97.0,65.70666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-01 15:30:00,650.5,12.720000000000027,0.0,2.0,97.0,65.81333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-01 15:45:00,630.7166666666667,-4.240000000000009,0.0,2.0,97.5,65.94,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.90666666666665,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-01 16:00:00,637.0766666666667,6.360000000000014,0.0,2.0,97.0,66.17999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-01 16:15:00,640.61,-19.069999999999936,0.0,2.0,97.33333333333333,66.10333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-01 16:30:00,640.6066666666667,4.240000000000009,0.0,2.0,97.33333333333333,66.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-01 16:45:00,635.6633333333333,16.950000000000045,0.0,2.0,97.16666666666667,66.22666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-01 17:00:00,636.37,-16.949999999999932,0.0,2.0,97.66666666666667,66.46333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-01 17:15:00,649.7900000000001,16.950000000000045,0.0,2.0,98.0,66.73333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.930000000000007,0.0
2025-03-01 17:30:00,632.1333333333333,-10.590000000000032,0.0,2.0,97.66666666666667,66.73,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-01 17:45:00,644.14,8.480000000000018,0.0,2.0,97.66666666666667,66.81333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.710000000000008,0.0
2025-03-01 18:00:00,628.6033333333334,-10.590000000000032,0.0,2.0,98.0,66.58,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-01 18:15:00,637.0766666666667,-10.590000000000032,0.0,2.0,97.5,66.73333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-01 18:30:00,627.1899999999999,-21.18999999999994,0.0,2.0,97.5,66.67,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-01 18:45:00,630.7199999999999,-2.1200000000000045,0.0,2.0,98.33333333333333,66.53666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,3.789999999999992,0.0
2025-03-01 19:00:00,638.4933333333333,-6.350000000000023,0.0,2.0,98.0,66.66333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-01 19:15:00,644.14,-12.709999999999923,0.0,2.0,97.83333333333333,66.97333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-01 19:30:00,617.3000000000001,-14.829999999999927,0.0,2.0,98.33333333333333,67.23333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-01 19:45:00,636.3733333333333,-12.709999999999923,0.0,2.0,98.5,66.89,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,3.710000000000008,0.0
2025-03-01 20:00:00,639.1966666666667,-19.069999999999936,0.0,2.0,98.5,66.50666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-01 20:15:00,636.37,8.480000000000018,0.0,2.0,98.66666666666667,66.66333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,3.8599999999999923,0.0
2025-03-01 20:30:00,646.9633333333333,19.07000000000005,0.0,2.0,98.83333333333333,66.48,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-01 20:45:00,637.0766666666667,2.1200000000000045,0.0,2.0,98.5,66.35666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-01 21:00:00,630.0133333333333,0.0,0.0,2.0,99.0,66.30333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.31,,,67.0,69.0,,,4.039999999999992,0.0
2025-03-01 21:15:00,632.84,-6.350000000000023,0.0,2.0,98.83333333333333,66.30666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-01 21:30:00,640.6066666666667,6.360000000000014,0.0,2.0,98.66666666666667,66.03,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,,,3.920000000000009,0.0
2025-03-01 21:45:00,644.1433333333333,10.600000000000023,0.0,2.0,99.0,65.83333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-01 22:00:00,639.9,-4.240000000000009,0.0,2.0,99.0,65.72333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-01 22:15:00,642.02,-2.1200000000000045,0.0,2.0,98.66666666666667,65.63,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-01 22:30:00,634.25,-23.309999999999945,0.0,2.0,99.33333333333333,65.40666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-01 22:45:00,644.1366666666667,-2.1200000000000045,0.0,2.0,99.33333333333333,65.28333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-01 23:00:00,639.9033333333333,-2.1200000000000045,0.0,2.0,99.16666666666667,65.19666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-01 23:15:00,625.7733333333334,2.1200000000000045,0.0,2.0,96.0,65.05333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-01 23:30:00,651.9066666666666,31.779999999999973,0.0,2.0,95.66666666666667,64.78666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,4.5,0.0
2025-03-01 23:45:00,653.32,2.1200000000000045,0.0,2.0,95.5,64.59666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-02 00:00:00,637.0766666666667,-10.590000000000032,0.0,2.0,95.33333333333333,64.46666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99000000000001,,,67.0,69.0,,,4.569999999999993,0.0
2025-03-02 00:15:00,640.61,-6.350000000000023,0.0,2.0,95.83333333333333,64.35333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-02 00:30:00,644.8466666666667,19.07000000000005,0.0,2.0,95.66666666666667,64.25333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02666666666667,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-02 00:45:00,653.3233333333334,10.600000000000023,0.0,2.0,95.66666666666667,64.05333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-02 01:00:00,638.4899999999999,-6.350000000000023,0.0,2.0,95.66666666666667,63.839999999999996,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.82,0.0
2025-03-02 01:15:00,642.02,0.0,0.0,2.0,95.83333333333333,63.61666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21333333333332,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-02 01:30:00,639.9033333333333,-6.350000000000023,0.0,2.0,95.83333333333333,63.42666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-02 01:45:00,649.0833333333334,19.07000000000005,0.0,2.0,95.83333333333333,63.26,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,4.960000000000001,0.0
2025-03-02 02:00:00,635.6666666666666,-10.590000000000032,0.0,2.0,95.83333333333333,63.07,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-02 02:15:00,640.6066666666667,-19.069999999999936,0.0,2.0,95.16666666666667,62.93,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.90333333333332,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-02 02:30:00,629.3066666666667,-4.240000000000009,0.0,2.0,95.66666666666667,62.76333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-02 02:45:00,639.1966666666667,-2.1200000000000045,0.0,2.0,95.33333333333333,62.63666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.78666666666666,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-02 03:00:00,631.4266666666666,4.240000000000009,0.0,2.0,95.33333333333333,62.553333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-02 03:15:00,642.0233333333333,6.360000000000014,0.0,2.0,95.16666666666667,62.48,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.55666666666667,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-02 03:30:00,640.61,12.720000000000027,0.0,2.0,95.16666666666667,62.373333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-02 03:45:00,632.13,14.830000000000041,0.0,2.0,95.5,62.306666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-02 04:00:00,626.4833333333332,-21.18999999999994,0.0,2.0,95.33333333333333,62.166666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-02 04:15:00,654.7366666666667,10.600000000000023,0.0,2.0,95.33333333333333,62.05666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-02 04:30:00,640.61,2.1200000000000045,0.0,2.0,95.5,61.95666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.27,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-02 04:45:00,626.4833333333332,-27.539999999999964,0.0,2.0,95.33333333333333,61.836666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,5.259999999999998,0.0
2025-03-02 05:00:00,634.96,-10.590000000000032,0.0,2.0,95.5,61.74333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,5.25,0.0
2025-03-02 05:15:00,651.91,8.480000000000018,0.0,2.0,95.33333333333333,61.64000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-02 05:30:00,643.4333333333333,2.1200000000000045,0.0,2.0,95.5,61.580000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.03333333333333,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-02 05:45:00,634.96,-6.350000000000023,0.0,2.0,95.66666666666667,61.423333333333325,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.99,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-02 06:00:00,644.85,10.600000000000023,0.0,2.0,95.33333333333333,61.32333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,,,5.400000000000006,0.0
2025-03-02 06:15:00,633.5466666666666,-10.590000000000032,0.0,2.0,95.66666666666667,61.24666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.91,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-02 06:30:00,639.9033333333333,-10.590000000000032,0.0,2.0,95.83333333333333,61.11666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.88,,,67.0,69.0,,,5.3899999999999935,0.0
2025-03-02 06:45:00,622.95,-14.829999999999927,0.0,2.0,95.83333333333333,61.02,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.77333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-02 07:00:00,642.73,27.550000000000068,0.0,2.0,95.66666666666667,60.95666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.7,,,67.0,69.0,,,5.43,0.0
