time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 07:15:00,641.3133333333334,6.360000000000014,0.0,2.0,95.83333333333333,60.82333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.62666666666667,,,67.0,69.0,,,5.510000000000005,0.0
2025-03-02 07:30:00,642.7266666666666,10.600000000000023,0.0,2.0,96.16666666666667,60.696666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.64,,,67.0,69.0,,,5.559999999999995,0.0
2025-03-02 07:45:00,629.31,-10.590000000000032,0.0,2.0,95.83333333333333,60.60333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.59,,,67.0,69.0,,,5.419999999999995,0.0
2025-03-02 08:00:00,639.1966666666667,0.0,0.0,2.0,95.83333333333333,60.48333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.50666666666667,,,67.0,69.0,,,5.519999999999996,0.0
2025-03-02 08:15:00,644.8433333333334,14.830000000000041,0.0,2.0,96.16666666666667,60.48666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.42,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-02 08:30:00,639.1933333333333,14.830000000000041,0.0,2.0,96.16666666666667,60.39333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.39999999999999,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-02 08:45:00,642.7266666666667,-12.709999999999923,0.0,2.0,96.33333333333333,60.27,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.45,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-02 09:00:00,646.2566666666667,14.830000000000041,0.0,2.0,96.0,60.27333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.38333333333334,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-02 09:15:00,646.9666666666667,6.360000000000014,0.0,2.0,96.0,60.24,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.33333333333333,,,67.0,69.0,,,5.57,0.0
2025-03-02 09:30:00,637.7833333333333,8.480000000000018,0.0,2.0,96.0,60.163333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.24,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-02 09:45:00,633.5433333333334,-4.240000000000009,0.0,2.0,96.16666666666667,60.120000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.20333333333333,,,67.0,69.0,,,5.550000000000004,0.0
2025-03-02 10:00:00,644.1366666666667,0.0,0.0,2.0,96.33333333333333,60.13666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,,,5.57,0.0
2025-03-02 10:15:00,633.5433333333334,-21.18999999999994,0.0,2.0,96.16666666666667,60.123333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.22333333333334,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-02 10:30:00,656.1466666666666,19.07000000000005,0.0,2.0,96.16666666666667,60.05666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.14333333333333,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-02 10:45:00,639.1966666666666,-10.590000000000032,0.0,2.0,96.5,59.98333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.09333333333333,,,67.0,69.0,,,5.659999999999997,0.0
2025-03-02 11:00:00,649.0833333333334,19.07000000000005,0.0,2.0,96.33333333333333,59.919999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.02666666666666,,,67.0,69.0,,,5.68,0.0
2025-03-02 11:15:00,651.9066666666666,16.950000000000045,0.0,2.0,96.5,59.89333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.07333333333334,,,67.0,69.0,,,5.670000000000002,0.0
2025-03-02 11:30:00,639.1966666666666,-6.350000000000023,0.0,2.0,96.16666666666667,59.86333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-02 11:45:00,637.0766666666667,2.1200000000000045,0.0,2.0,96.0,59.796666666666674,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.02,,,67.0,69.0,,,5.800000000000004,0.0
2025-03-02 12:00:00,639.1933333333333,4.240000000000009,0.0,2.0,96.33333333333333,59.77333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,66.97666666666667,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-02 12:15:00,639.9,6.360000000000014,0.0,2.0,96.83333333333333,59.74666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,66.97,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-02 12:30:00,640.61,-10.590000000000032,0.0,2.0,96.5,59.72666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.09333333333332,,,67.0,69.0,,,5.830000000000005,0.0
2025-03-02 12:45:00,627.8933333333333,-10.590000000000032,0.0,2.0,96.5,59.85333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.09333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-03-02 13:00:00,636.37,-38.139999999999986,0.0,2.0,96.33333333333333,60.01333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-02 13:15:00,649.0833333333334,0.0,0.0,2.0,96.66666666666667,60.25333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.16333333333334,,,67.0,69.0,,,5.690000000000005,0.0
2025-03-02 13:30:00,644.14,-10.590000000000032,0.0,2.0,96.5,60.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-02 13:45:00,637.7800000000001,16.950000000000045,0.0,2.0,96.83333333333333,60.666666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-02 14:00:00,630.72,-14.829999999999927,0.0,2.0,96.83333333333333,60.95333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.35,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-02 14:15:00,621.54,-29.659999999999968,0.0,2.0,96.83333333333333,61.22,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.58666666666666,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-02 14:30:00,637.0766666666667,8.480000000000018,0.0,2.0,96.66666666666667,61.60999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.91,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-02 14:45:00,637.7833333333333,8.480000000000018,0.0,2.0,96.83333333333333,61.879999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19666666666666,,,67.0,69.0,,,5.57,0.0
2025-03-02 15:00:00,642.73,-6.350000000000023,0.0,2.0,97.16666666666667,62.07666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-02 15:15:00,637.7833333333333,2.1200000000000045,0.0,2.0,97.33333333333333,62.423333333333325,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.48,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-02 15:30:00,632.1333333333333,-12.709999999999923,0.0,2.0,97.83333333333333,62.67333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,5.43,0.0
2025-03-02 15:45:00,628.6,-2.1200000000000045,0.0,2.0,97.66666666666667,63.050000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-02 16:00:00,635.6666666666666,-6.350000000000023,0.0,2.0,97.83333333333333,63.45666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-02 16:15:00,648.3766666666667,0.0,0.0,2.0,97.83333333333333,63.6,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-02 16:30:00,630.0133333333333,-16.949999999999932,0.0,2.0,97.83333333333333,63.96,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-02 16:45:00,645.5533333333333,6.360000000000014,0.0,2.0,98.16666666666667,64.13666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-02 17:00:00,635.6633333333333,-2.1200000000000045,0.0,2.0,98.5,64.45,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-02 17:15:00,635.6666666666666,8.480000000000018,0.0,2.0,98.16666666666667,64.62666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.21,,,67.0,69.0,,,5.160000000000004,0.0
2025-03-02 17:30:00,639.1966666666667,21.190000000000055,0.0,2.0,98.16666666666667,64.85333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-02 17:45:00,637.0766666666667,6.360000000000014,0.0,2.0,98.5,64.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-02 18:00:00,637.7833333333333,-14.829999999999927,0.0,2.0,98.33333333333333,65.22,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-02 18:15:00,641.3166666666666,-8.470000000000027,0.0,2.0,98.83333333333333,65.39,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.27,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-02 18:30:00,633.5433333333334,16.950000000000045,0.0,2.0,99.0,65.58666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.4,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-02 18:45:00,638.49,19.07000000000005,0.0,2.0,98.83333333333333,65.89999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.820000000000007,0.0
2025-03-02 19:00:00,639.1966666666667,23.31000000000006,0.0,2.0,99.0,66.11,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.759999999999991,0.0
2025-03-02 19:15:00,644.8466666666667,-2.1200000000000045,0.0,2.0,99.16666666666667,66.32666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.57,0.0
2025-03-02 19:30:00,642.02,-14.829999999999927,0.0,2.0,98.33333333333333,66.43333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.55666666666667,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-02 19:45:00,646.26,-10.590000000000032,0.0,2.0,98.5,66.54666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-02 20:00:00,632.84,-6.350000000000023,0.0,2.0,98.5,66.55666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.3999999999999915,0.0
2025-03-02 20:15:00,639.9033333333333,-12.709999999999923,0.0,2.0,98.5,66.66333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.80666666666666,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-02 20:30:00,628.6,2.1200000000000045,0.0,2.0,99.16666666666667,66.8,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-02 20:45:00,646.2566666666667,2.1200000000000045,0.0,2.0,98.33333333333333,66.81666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-02 21:00:00,627.1899999999999,-21.18999999999994,0.0,2.0,97.83333333333333,66.8,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-02 21:15:00,643.4333333333333,14.830000000000041,0.0,2.0,97.16666666666667,66.7,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-02 21:30:00,645.5533333333333,-2.1200000000000045,0.0,2.0,96.66666666666667,66.82333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.03,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-02 21:45:00,637.0766666666667,4.240000000000009,0.0,2.0,96.33333333333333,66.78666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.03,,,67.0,69.0,,,4.140000000000008,0.0
2025-03-02 22:00:00,625.07,-8.470000000000027,0.0,2.0,96.5,66.74333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-02 22:15:00,623.66,-14.829999999999927,0.0,2.0,96.5,66.78333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-02 22:30:00,636.37,-4.240000000000009,0.0,2.0,96.33333333333333,66.75333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-02 22:45:00,644.8433333333334,16.950000000000045,0.0,2.0,96.66666666666667,66.51666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-02 23:00:00,638.49,4.240000000000009,0.0,2.0,97.0,66.39666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-02 23:15:00,634.96,6.360000000000014,0.0,2.0,96.66666666666667,66.19333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,4.219999999999992,0.0
2025-03-02 23:30:00,632.1333333333333,,0.0,,96.66666666666667,65.99666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.30666666666667,,,67.0,69.0,,,,
2025-03-02 23:45:00,639.9033333333333,-2.1200000000000045,0.0,2.0,97.0,65.68333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-03 00:00:00,625.7733333333334,-14.829999999999927,0.0,2.0,97.66666666666667,65.46666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-03 00:15:00,652.6133333333333,-2.1200000000000045,0.0,2.0,98.83333333333333,65.3,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-03 00:30:00,649.0866666666667,8.480000000000018,0.0,2.0,99.0,65.01666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-03 00:45:00,638.4899999999999,6.360000000000014,0.0,2.0,99.16666666666667,64.69,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,4.570000000000007,0.0
2025-03-03 01:00:00,637.0766666666667,-10.590000000000032,0.0,2.0,98.5,64.60000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-03 01:15:00,640.61,12.720000000000027,0.0,2.0,96.83333333333333,64.30333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-03 01:30:00,632.1333333333333,2.1200000000000045,0.0,2.0,96.66666666666667,64.14,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,4.68,0.0
2025-03-03 01:45:00,631.4266666666666,4.240000000000009,0.0,2.0,96.66666666666667,63.76,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-03 02:00:00,654.73,31.779999999999973,0.0,2.0,96.66666666666667,63.73333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99333333333334,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-03 02:15:00,625.78,-6.350000000000023,0.0,2.0,96.66666666666667,63.64333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-03 02:30:00,631.4266666666667,2.1200000000000045,0.0,2.0,96.83333333333333,63.73,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-03 02:45:00,639.1966666666666,4.240000000000009,0.0,2.0,97.0,63.656666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.77333333333333,,,67.0,69.0,,,4.809999999999995,0.0
2025-03-03 03:00:00,644.8466666666667,-12.709999999999923,0.0,2.0,97.0,63.64333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.77333333333333,,,67.0,69.0,,,4.699999999999996,0.0
2025-03-03 03:15:00,641.3133333333334,0.0,0.0,2.0,97.16666666666667,63.52,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-03 03:30:00,639.1999999999999,-6.350000000000023,0.0,2.0,97.16666666666667,63.29,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-03 03:45:00,654.7333333333333,16.950000000000045,0.0,2.0,97.0,63.129999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-03 04:00:00,647.67,-2.1200000000000045,0.0,2.0,97.0,63.25333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,4.919999999999995,0.0
2025-03-03 04:15:00,627.19,-27.539999999999964,0.0,2.0,97.0,63.14666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-03 04:30:00,643.4333333333333,0.0,0.0,2.0,97.33333333333333,62.98333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-03 04:45:00,644.8466666666667,4.240000000000009,0.0,2.0,97.33333333333333,62.833333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-03 05:00:00,639.9,8.480000000000018,0.0,2.0,97.66666666666667,62.78,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,4.75,0.0
2025-03-03 05:15:00,642.02,16.950000000000045,0.0,2.0,97.83333333333333,62.81333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.4,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-03 05:30:00,635.6666666666666,-12.709999999999923,0.0,2.0,97.33333333333333,62.63333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,4.960000000000001,0.0
2025-03-03 05:45:00,632.84,12.720000000000027,0.0,2.0,97.16666666666667,62.28333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.3,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-03 06:00:00,638.4933333333333,-6.350000000000023,0.0,2.0,98.0,62.053333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.21,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-03 06:15:00,635.6666666666666,10.600000000000023,0.0,2.0,97.66666666666667,61.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-03 06:30:00,651.91,23.31000000000006,0.0,2.0,98.0,61.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,,,5.289999999999999,0.0
2025-03-03 06:45:00,650.4966666666667,10.600000000000023,0.0,2.0,97.5,62.02333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.21666666666667,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-03 07:00:00,635.6666666666666,-19.069999999999936,0.0,2.0,98.0,62.080000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.12333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-03 07:15:00,643.4333333333333,-4.240000000000009,0.0,2.0,98.0,61.96333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-03 07:30:00,637.7833333333333,-10.590000000000032,0.0,2.0,98.0,61.873333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-03 07:45:00,641.3166666666666,-10.590000000000032,0.0,2.0,98.5,61.79666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.03,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-03 08:00:00,651.2033333333334,0.0,0.0,2.0,98.5,61.74333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,,,5.18,0.0
2025-03-03 08:15:00,647.6733333333333,-8.470000000000027,0.0,2.0,98.16666666666667,61.839999999999996,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.94,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-03 08:30:00,637.0766666666667,16.950000000000045,0.0,2.0,98.5,61.82,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.90333333333334,,,67.0,69.0,,,5.25,0.0
2025-03-03 08:45:00,639.9033333333333,4.240000000000009,0.0,2.0,98.5,61.67333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.87333333333333,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-03 09:00:00,634.9566666666666,-4.240000000000009,0.0,2.0,98.83333333333333,61.59666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.89,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-03 09:15:00,628.6033333333334,-6.350000000000023,0.0,2.0,99.16666666666667,61.550000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.84333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-03 09:30:00,625.7766666666666,-8.470000000000027,0.0,2.0,98.66666666666667,61.629999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.91,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-03 09:45:00,623.6566666666666,-21.18999999999994,0.0,2.0,99.0,61.68,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.11,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-03 10:00:00,641.3166666666666,-2.1200000000000045,0.0,2.0,98.83333333333333,61.77333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,5.25,0.0
2025-03-03 10:15:00,640.6066666666667,31.779999999999973,0.0,2.0,99.16666666666667,61.836666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-03 10:30:00,643.4366666666666,12.720000000000027,0.0,2.0,99.0,61.879999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.13,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-03 10:45:00,634.96,6.360000000000014,0.0,2.0,98.5,61.910000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,5.230000000000004,0.0
2025-03-03 11:00:00,649.79,0.0,0.0,2.0,97.33333333333333,62.01,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.03,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-03 11:15:00,644.14,4.240000000000009,0.0,2.0,97.16666666666667,62.083333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.01333333333334,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-03 11:30:00,634.9566666666666,4.240000000000009,0.0,2.0,97.33333333333333,62.169999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.02999999999999,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-03 11:45:00,652.6166666666667,16.950000000000045,0.0,2.0,97.5,62.20333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.97666666666667,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-03 12:00:00,632.84,-4.240000000000009,0.0,2.0,97.5,62.45666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.91,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-03 12:15:00,634.25,-19.069999999999936,0.0,2.0,97.33333333333333,62.63333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.89,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-03 12:30:00,629.3100000000001,-12.709999999999923,0.0,2.0,97.16666666666667,62.82666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-03 12:45:00,635.6666666666666,6.360000000000014,0.0,2.0,97.66666666666667,62.96,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.91,,,67.0,69.0,,,5.0,0.0
2025-03-03 13:00:00,650.4966666666667,-2.1200000000000045,0.0,2.0,97.66666666666667,62.99666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.94666666666666,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-03 13:15:00,643.4333333333333,10.600000000000023,0.0,2.0,98.0,63.28333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.12,,,67.0,69.0,,,5.020000000000003,0.0
2025-03-03 13:30:00,643.4333333333333,2.1200000000000045,0.0,2.0,98.0,63.583333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.21666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-03 13:45:00,640.61,10.600000000000023,0.0,2.0,98.16666666666667,63.93333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-03 14:00:00,646.9633333333333,14.830000000000041,0.0,2.0,98.83333333333333,64.24333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-03 14:15:00,645.5533333333333,10.600000000000023,0.0,2.0,98.16666666666667,64.68666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,4.550000000000004,0.0
2025-03-03 14:30:00,632.1333333333333,10.600000000000023,0.0,2.0,98.66666666666667,65.11,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.25666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-03 14:45:00,639.9,-2.1200000000000045,0.0,2.0,98.83333333333333,65.53333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,4.259999999999991,0.0
2025-03-03 15:00:00,658.9733333333334,4.240000000000009,0.0,2.0,99.16666666666667,65.94333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.35333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-03 15:15:00,639.9033333333333,-6.350000000000023,0.0,2.0,97.83333333333333,66.33999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-03 15:30:00,634.2533333333333,6.360000000000014,0.0,2.0,97.5,66.72666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-03 15:45:00,631.4233333333333,-4.240000000000009,0.0,2.0,97.5,67.07666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-03 16:00:00,637.7866666666667,12.720000000000027,0.0,2.0,97.66666666666667,67.43666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-03 16:15:00,651.91,-25.41999999999996,0.0,2.0,97.66666666666667,67.83333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-03 16:30:00,633.5466666666666,-6.350000000000023,0.0,2.0,97.83333333333333,68.21333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-03 16:45:00,642.0233333333333,-10.590000000000032,0.0,2.0,98.16666666666667,68.54333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02666666666666,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-03 17:00:00,636.3733333333333,4.240000000000009,0.0,2.0,98.16666666666667,68.89,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.22333333333333,,,67.0,69.0,,,3.289999999999992,0.0
2025-03-03 17:15:00,651.91,6.360000000000014,0.0,2.0,98.33333333333333,69.17,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-03 17:30:00,637.0766666666667,-4.240000000000009,0.0,2.0,93.5,67.60333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.839999999999989,0.0
2025-03-03 17:45:00,625.07,-23.309999999999945,0.0,2.0,91.16666666666667,66.26666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-03 18:00:00,634.96,10.600000000000023,0.0,2.0,89.33333333333333,65.63333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-03 18:15:00,634.9599999999999,-6.350000000000023,0.0,2.0,89.33333333333333,65.77666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-03 18:30:00,644.8466666666667,-2.1200000000000045,0.0,2.0,88.66666666666667,65.63,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.65333333333334,,,67.0,69.0,,,2.249999999999993,0.0
2025-03-03 18:45:00,646.26,10.600000000000023,0.0,2.0,88.0,65.72000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-03 19:00:00,645.5533333333333,8.480000000000018,0.0,2.0,86.16666666666667,65.37666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-03 19:15:00,639.1966666666667,-12.709999999999923,0.0,2.0,86.0,65.16333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-03 19:30:00,639.9033333333333,19.07000000000005,0.0,2.0,85.5,65.25,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-03 19:45:00,642.7266666666667,-2.1200000000000045,0.0,2.0,85.0,65.33,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-03 20:00:00,652.6166666666667,12.720000000000027,0.0,2.0,83.33333333333333,65.18666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-03 20:15:00,634.9566666666666,6.360000000000014,0.0,2.0,82.0,64.87666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-03 20:30:00,648.3766666666667,-2.1200000000000045,0.0,2.0,82.0,65.01333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 20:45:00,641.3133333333334,2.1200000000000045,0.0,2.0,81.5,65.01,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.38666666666667,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-03 21:00:00,618.71,-23.309999999999945,0.0,2.0,81.16666666666667,65.33,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-03 21:15:00,637.7833333333333,-10.590000000000032,0.0,2.0,79.33333333333333,65.19666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-03 21:30:00,640.61,8.480000000000018,0.0,2.0,79.33333333333333,64.82666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-03 21:45:00,649.0866666666667,4.240000000000009,0.0,2.0,79.33333333333333,64.86666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-03 22:00:00,637.7866666666666,-8.470000000000027,0.0,2.0,79.33333333333333,64.75333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-03 22:15:00,646.2566666666667,-2.1200000000000045,0.0,2.0,79.5,64.76,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-03 22:30:00,637.7833333333333,2.1200000000000045,0.0,2.0,79.66666666666667,64.54,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,1.8599999999999923,0.0
2025-03-03 22:45:00,651.91,10.600000000000023,0.0,2.0,79.66666666666667,64.09333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,1.8100000000000094,0.0
2025-03-03 23:00:00,646.2566666666667,-2.1200000000000045,0.0,2.0,80.0,63.56,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-03 23:15:00,633.5433333333334,0.0,0.0,2.0,80.0,63.13333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-03 23:30:00,635.6633333333333,-12.709999999999923,0.0,2.0,80.83333333333333,62.28666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-03 23:45:00,636.3733333333333,8.480000000000018,0.0,2.0,82.5,62.129999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,1.75,0.0
2025-03-04 00:00:00,637.7833333333333,-10.590000000000032,0.0,2.0,84.33333333333333,62.6,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-04 00:15:00,630.7199999999999,-6.350000000000023,0.0,2.0,85.5,62.35666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.53,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-04 00:30:00,635.6633333333333,-21.18999999999994,0.0,2.0,87.5,62.45666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-04 00:45:00,654.03,4.240000000000009,0.0,2.0,88.5,62.51333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.82333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-04 01:00:00,646.9666666666667,10.600000000000023,0.0,2.0,89.33333333333333,62.53666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.92999999999999,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-04 01:15:00,638.49,-12.709999999999923,0.0,2.0,90.16666666666667,62.71,637.78,0.0,70.0,2.0,95.98666666666666,,0.0,,,,70.14666666666666,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-04 01:30:00,634.2533333333333,2.1200000000000045,0.0,2.0,90.5,63.199999999999996,637.78,0.0,70.0,2.0,94.55333333333333,,0.0,,,,70.15666666666668,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-04 01:45:00,631.43,-6.350000000000023,0.0,2.0,90.83333333333333,63.00333333333333,637.78,0.0,70.0,2.0,96.84999999999998,,0.0,,,,70.00333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-04 02:00:00,639.1966666666666,-6.350000000000023,0.0,2.0,91.0,62.89666666666667,639.1933333333333,0.0,70.0,2.0,99.73333333333333,,0.0,,,,69.81333333333333,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-04 02:15:00,648.3766666666667,21.190000000000055,0.0,2.0,91.5,63.0,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.64666666666666,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-04 02:30:00,636.37,8.480000000000018,0.0,2.0,93.66666666666667,63.14666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-04 02:45:00,636.37,-27.539999999999964,0.0,2.0,94.83333333333333,63.836666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-04 03:00:00,644.14,10.600000000000023,0.0,2.0,95.83333333333333,64.01333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-04 03:15:00,637.0766666666667,-2.1200000000000045,0.0,2.0,96.0,64.23333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-04 03:30:00,638.4866666666667,16.950000000000045,0.0,2.0,96.16666666666667,64.44,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.16666666666667,,,67.0,69.0,,,3.3100000000000094,0.0
2025-03-04 03:45:00,633.5433333333334,-36.01999999999998,0.0,2.0,96.0,64.73,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-04 04:00:00,653.3233333333334,8.480000000000018,0.0,2.0,96.16666666666667,64.79,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-04 04:15:00,636.3733333333333,-25.41999999999996,0.0,2.0,96.83333333333333,64.74333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-04 04:30:00,625.07,-16.949999999999932,0.0,2.0,96.83333333333333,64.83333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-04 04:45:00,644.14,-8.470000000000027,0.0,2.0,97.16666666666667,64.74,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,3.25,0.0
2025-03-04 05:00:00,637.0766666666667,6.360000000000014,0.0,2.0,97.16666666666667,64.68666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-04 05:15:00,637.0766666666667,-2.1200000000000045,0.0,2.0,97.16666666666667,64.66000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18333333333334,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-04 05:30:00,636.37,-16.949999999999932,0.0,2.0,97.0,64.62666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-04 05:45:00,634.9566666666666,-14.829999999999927,0.0,2.0,97.5,64.57333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.4699999999999918,0.0
2025-03-04 06:00:00,646.26,-6.350000000000023,0.0,2.0,97.33333333333333,64.48666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-04 06:15:00,638.4866666666667,4.240000000000009,0.0,2.0,97.33333333333333,64.30666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-04 06:30:00,633.5466666666666,-8.470000000000027,0.0,2.0,97.83333333333333,64.29,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-04 06:45:00,639.1999999999999,10.600000000000023,0.0,2.0,97.5,64.37333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-04 07:00:00,641.3133333333334,8.480000000000018,0.0,2.0,98.0,64.32666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-04 07:15:00,647.6733333333333,21.190000000000055,0.0,2.0,97.83333333333333,64.32333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-04 07:30:00,637.0799999999999,-6.350000000000023,0.0,2.0,98.0,64.38000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-04 07:45:00,647.67,8.480000000000018,0.0,2.0,98.16666666666667,64.79,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-04 08:00:00,633.5466666666666,-27.539999999999964,0.0,2.0,98.33333333333333,64.98,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-04 08:15:00,643.43,-23.309999999999945,0.0,2.0,98.5,64.78666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-04 08:30:00,648.38,19.07000000000005,0.0,2.0,98.5,64.61666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-04 08:45:00,642.7266666666666,2.1200000000000045,0.0,2.0,98.5,64.65333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.06,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-04 09:00:00,644.8466666666667,8.480000000000018,0.0,2.0,98.66666666666667,64.80333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-04 09:15:00,653.3233333333334,4.240000000000009,0.0,2.0,98.66666666666667,64.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-04 09:30:00,651.91,14.830000000000041,0.0,2.0,98.66666666666667,65.13666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-04 09:45:00,638.4899999999999,4.240000000000009,0.0,2.0,98.66666666666667,65.56,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-04 10:00:00,642.02,0.0,0.0,2.0,99.0,65.78666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-04 10:15:00,640.61,0.0,0.0,2.0,98.16666666666667,66.14333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-04 10:30:00,649.0833333333334,21.190000000000055,0.0,2.0,95.16666666666667,66.15666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-04 10:45:00,634.2533333333334,-16.949999999999932,0.0,2.0,92.83333333333333,65.58,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-04 11:00:00,641.3133333333334,0.0,0.0,2.0,92.16666666666667,65.45333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 11:15:00,646.9633333333333,4.240000000000009,0.0,2.0,91.33333333333333,65.29333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-04 11:30:00,643.4366666666666,8.480000000000018,0.0,2.0,91.16666666666667,65.19333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-04 11:45:00,634.96,4.240000000000009,0.0,2.0,91.0,65.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-04 12:00:00,661.09,4.240000000000009,0.0,2.0,90.83333333333333,65.14666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-04 12:15:00,634.2533333333333,-6.350000000000023,0.0,2.0,91.0,65.08333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-04 12:30:00,638.4866666666667,-4.240000000000009,0.0,2.0,91.0,65.06,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,1.79999999999999,0.0
2025-03-04 12:45:00,646.26,6.360000000000014,0.0,2.0,91.5,65.03,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 13:00:00,637.7833333333333,6.360000000000014,0.0,2.0,83.0,65.08333333333333,639.1933333333333,0.0,70.0,2.0,72.67333333333333,,0.0,,,,69.31666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 13:15:00,632.1333333333333,2.1200000000000045,0.0,2.0,59.833333333333336,64.00666666666667,637.78,0.0,70.0,2.0,14.673333333333334,,0.0,,,,69.45,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-04 13:30:00,644.1366666666667,0.0,0.0,2.0,59.666666666666664,63.906666666666666,637.78,0.0,70.0,2.0,18.326666666666668,,0.0,,,,69.47,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-04 13:45:00,637.0766666666667,4.240000000000009,0.0,2.0,59.833333333333336,64.19666666666667,637.78,0.0,70.0,2.0,24.400000000000002,,0.0,,,,69.36333333333333,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-04 14:00:00,635.6633333333333,8.480000000000018,0.0,2.0,60.0,64.64,637.78,0.0,70.0,2.0,31.349999999999998,,0.0,,,,69.26666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-04 14:15:00,644.8466666666667,8.480000000000018,0.0,2.0,59.833333333333336,65.14999999999999,637.78,0.0,70.0,2.0,38.42666666666667,,0.0,,,,69.19333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 14:30:00,646.9666666666667,8.480000000000018,0.0,2.0,58.666666666666664,65.36,637.78,0.0,70.0,2.0,43.27333333333333,,0.0,,,,69.25666666666666,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-04 14:45:00,618.0066666666667,-12.709999999999923,0.0,2.0,57.333333333333336,65.75333333333333,637.78,0.0,70.0,2.0,48.11333333333334,,0.0,,,,69.26666666666667,,,67.0,69.0,,,1.500000000000007,0.0
2025-03-04 15:00:00,637.7866666666666,-6.350000000000023,0.0,2.0,56.833333333333336,65.91,637.78,0.0,70.0,2.0,55.25333333333333,,0.0,,,,69.20666666666666,,,67.0,69.0,,,1.4299999999999926,0.0
2025-03-04 15:15:00,653.32,21.190000000000055,0.0,2.0,58.5,65.32666666666667,637.78,0.0,70.0,2.0,62.38666666666666,,0.0,,,,69.15,,,67.0,69.0,,,1.3800000000000097,0.0
2025-03-04 15:30:00,642.7266666666666,19.07000000000005,0.0,2.0,58.666666666666664,65.54666666666667,637.78,0.0,70.0,2.0,68.36,,0.0,,,,69.17,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-04 15:45:00,627.8966666666666,-44.49000000000001,0.0,2.0,58.833333333333336,65.95333333333333,637.78,0.0,70.0,2.0,72.14666666666666,,0.0,,,,69.26666666666667,,,67.0,69.0,,,0.7599999999999909,0.0
2025-03-04 16:00:00,636.3733333333333,-6.350000000000023,0.0,2.0,58.5,66.81333333333333,637.78,0.0,70.0,2.0,77.24333333333333,,0.0,,,,69.28,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-04 16:15:00,634.9566666666666,0.0,0.0,3.0,58.5,59.20333333333334,637.78,0.0,70.0,2.0,82.84,,0.0,,,,69.26666666666667,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-04 16:30:00,647.6733333333333,27.550000000000068,0.0,2.0,59.5,63.77333333333333,637.78,0.0,70.0,2.0,91.01666666666667,,0.0,,,,69.13666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-04 16:45:00,645.5500000000001,-16.949999999999932,0.0,3.0,59.5,59.13666666666666,638.4866666666667,0.0,70.0,2.0,97.46333333333332,,0.0,,,,69.13,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-04 17:00:00,642.7266666666667,-16.949999999999932,0.0,3.0,59.833333333333336,59.666666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.05333333333333,,,67.0,69.0,,,0.27999999999999403,0.0
2025-03-04 17:15:00,635.6633333333333,10.600000000000023,0.0,3.0,59.833333333333336,61.23666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-04 17:30:00,621.5366666666667,-16.949999999999932,0.0,3.0,60.0,60.343333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,0.07000000000000028,0.0
2025-03-04 17:45:00,636.37,-10.590000000000032,0.0,3.0,59.833333333333336,61.59,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,,,0.10000000000000142,0.0
2025-03-04 18:00:00,653.3233333333334,10.600000000000023,0.0,3.0,59.5,62.48333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,0.1600000000000037,0.0
2025-03-04 18:15:00,642.7266666666667,23.31000000000006,0.0,3.0,59.166666666666664,61.61333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.79666666666667,,,67.0,69.0,,,0.0799999999999983,0.0
2025-03-04 18:30:00,632.84,-2.1200000000000045,0.0,3.0,59.166666666666664,61.43,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-04 18:45:00,639.9033333333333,4.240000000000009,0.0,3.0,59.666666666666664,61.803333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-04 19:00:00,620.83,-21.18999999999994,0.0,3.0,59.0,61.36333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,0.240000000000002,0.0
2025-03-04 19:15:00,644.14,0.0,0.0,3.0,59.333333333333336,61.25666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.1699999999999946,0.0
2025-03-04 19:30:00,642.7266666666667,-19.069999999999936,0.0,3.0,60.166666666666664,61.14333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.75,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-04 19:45:00,638.4866666666667,-2.1200000000000045,0.0,3.0,60.0,61.81666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,0.19000000000000483,0.0
2025-03-04 20:00:00,643.4333333333333,6.360000000000014,0.0,3.0,59.833333333333336,61.95333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.68666666666667,,,67.0,69.0,,,0.22000000000000597,0.0
2025-03-04 20:15:00,619.42,-36.01999999999998,0.0,3.0,60.166666666666664,62.32666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-04 20:30:00,638.49,8.480000000000018,0.0,3.0,59.833333333333336,62.35999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.71,,,67.0,69.0,,,0.19999999999999574,0.0
2025-03-04 20:45:00,632.1366666666667,-6.350000000000023,0.0,3.0,60.166666666666664,62.56333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,0.240000000000002,0.0
2025-03-04 21:00:00,625.07,2.1200000000000045,0.0,3.0,69.66666666666667,61.74333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-04 21:15:00,634.2533333333332,-8.470000000000027,0.0,3.0,78.33333333333333,60.51,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-04 21:30:00,626.4833333333333,-19.069999999999936,0.0,3.0,79.0,60.36666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-04 21:45:00,626.4833333333333,-12.709999999999923,0.0,3.0,79.16666666666667,60.25,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-04 22:00:00,644.14,0.0,0.0,3.0,79.5,60.20666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-04 22:15:00,649.79,-6.350000000000023,0.0,3.0,79.66666666666667,60.21,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-04 22:30:00,634.9566666666666,14.830000000000041,0.0,3.0,80.0,60.129999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.69333333333333,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-04 22:45:00,651.9066666666666,16.950000000000045,0.0,3.0,79.66666666666667,59.93,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-04 23:00:00,631.4233333333333,0.0,0.0,3.0,80.66666666666667,59.88666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-04 23:15:00,642.02,6.360000000000014,0.0,3.0,80.5,59.79333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-04 23:30:00,646.26,0.0,0.0,3.0,81.16666666666667,59.76333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-04 23:45:00,634.25,14.830000000000041,0.0,3.0,81.0,59.796666666666674,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-05 00:00:00,641.3133333333334,4.240000000000009,0.0,3.0,81.0,59.60666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21333333333332,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-05 00:15:00,639.9033333333333,6.360000000000014,0.0,3.0,81.33333333333333,59.336666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-05 00:30:00,627.1866666666666,-14.829999999999927,0.0,3.0,81.5,58.95666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13000000000001,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-05 00:45:00,680.16,69.92000000000007,0.0,3.0,66.16666666666667,60.300000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-05 01:00:00,643.4366666666666,29.670000000000073,0.0,2.0,63.5,65.26333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.96666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-05 01:15:00,642.7266666666667,21.190000000000055,0.0,2.0,63.166666666666664,64.96666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-05 01:30:00,658.97,16.950000000000045,0.0,2.0,63.333333333333336,64.62666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-05 01:45:00,643.4333333333333,0.0,0.0,2.0,63.333333333333336,64.79333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-05 02:00:00,617.3033333333333,-8.470000000000027,0.0,2.0,65.16666666666667,66.03666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-05 02:15:00,639.1933333333333,6.360000000000014,0.0,2.0,75.33333333333333,63.96,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-05 02:30:00,646.9666666666667,-8.470000000000027,0.0,3.0,82.33333333333333,59.18,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-05 02:45:00,637.7833333333333,-2.1200000000000045,0.0,3.0,82.83333333333333,58.89000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-05 03:00:00,651.2033333333334,10.600000000000023,0.0,3.0,83.33333333333333,61.413333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-05 03:15:00,645.5500000000001,-21.18999999999994,0.0,2.0,71.33333333333333,67.67333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-05 03:30:00,647.67,0.0,0.0,2.0,61.666666666666664,66.08,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 03:45:00,653.3233333333334,23.31000000000006,0.0,2.0,63.0,65.39,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,1.3699999999999903,0.0
