time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 04:00:00,637.0766666666667,-10.590000000000032,0.0,2.0,64.16666666666667,64.60333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.61,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-05 04:15:00,631.4266666666667,-12.709999999999923,0.0,2.0,64.5,64.08333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.63,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-05 04:30:00,639.1966666666666,-6.350000000000023,0.0,2.0,64.66666666666667,63.79,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-05 04:45:00,633.5466666666666,-4.240000000000009,0.0,2.0,65.33333333333333,63.38666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-05 05:00:00,628.6,-31.779999999999973,0.0,2.0,65.16666666666667,63.083333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.64,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 05:15:00,637.0766666666667,-4.240000000000009,0.0,2.0,65.33333333333333,62.47666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-05 05:30:00,632.8366666666667,-4.240000000000009,0.0,2.0,65.66666666666667,61.77,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-05 05:45:00,635.6633333333333,2.1200000000000045,0.0,2.0,66.33333333333333,61.34666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-05 06:00:00,657.5600000000001,12.720000000000027,0.0,2.0,66.16666666666667,61.21666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-05 06:15:00,631.4266666666667,-16.949999999999932,0.0,2.0,66.66666666666667,62.61333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-05 06:30:00,637.0766666666667,2.1200000000000045,0.0,2.0,66.5,64.25333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-05 06:45:00,649.7933333333334,10.600000000000023,0.0,2.0,66.83333333333333,64.91,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-05 07:00:00,637.0766666666667,-8.470000000000027,0.0,2.0,68.16666666666667,64.88333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 07:15:00,633.5466666666666,-10.590000000000032,0.0,2.0,68.33333333333333,64.68,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 07:30:00,641.3133333333334,31.779999999999973,0.0,2.0,68.0,64.16,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-05 07:45:00,645.5533333333333,10.600000000000023,0.0,2.0,68.5,63.583333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-05 08:00:00,642.02,2.1200000000000045,0.0,2.0,69.0,63.25,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.4,,,67.0,69.0,,,0.8600000000000065,0.0
2025-03-05 08:15:00,639.1966666666667,2.1200000000000045,0.0,2.0,68.83333333333333,63.086666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-05 08:30:00,642.7266666666666,-8.470000000000027,0.0,2.0,68.83333333333333,62.723333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-05 08:45:00,645.5500000000001,-4.240000000000009,0.0,2.0,68.83333333333333,62.300000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-05 09:00:00,640.61,10.600000000000023,0.0,2.0,69.0,61.74333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-05 09:15:00,637.7800000000001,-16.949999999999932,0.0,2.0,68.66666666666667,61.20666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-05 09:30:00,631.4266666666667,2.1200000000000045,0.0,2.0,67.5,62.18666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.98666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-05 09:45:00,640.6066666666667,-4.240000000000009,0.0,2.0,67.5,62.330000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 10:00:00,634.2533333333333,-6.350000000000023,0.0,2.0,67.5,62.4,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-05 10:15:00,637.78,-4.240000000000009,0.0,2.0,68.16666666666667,62.31666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,2.0,0.0
2025-03-05 10:30:00,636.37,4.240000000000009,0.0,2.0,68.33333333333333,62.18000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-05 10:45:00,647.67,10.600000000000023,0.0,2.0,69.16666666666667,62.1,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-05 11:00:00,640.6066666666667,-16.949999999999932,0.0,2.0,70.16666666666667,62.156666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.91000000000001,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-05 11:15:00,642.73,10.600000000000023,0.0,2.0,70.83333333333333,62.550000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.74666666666666,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-05 11:30:00,632.1333333333333,-10.590000000000032,0.0,2.0,71.0,62.36333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.66,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-05 11:45:00,650.4966666666667,2.1200000000000045,0.0,2.0,72.66666666666667,62.13,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.49333333333333,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-05 12:00:00,646.2600000000001,-14.829999999999927,0.0,2.0,74.66666666666667,62.24,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 12:15:00,635.6666666666666,-27.539999999999964,0.0,2.0,75.5,62.72666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,2.0,0.0
2025-03-05 12:30:00,641.3133333333334,19.07000000000005,0.0,2.0,75.5,63.24333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-05 12:45:00,634.2533333333332,-10.590000000000032,0.0,2.0,75.33333333333333,63.43333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 13:00:00,658.2666666666667,12.720000000000027,0.0,2.0,75.33333333333333,63.57666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-05 13:15:00,651.9066666666666,4.240000000000009,0.0,2.0,75.66666666666667,63.586666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-05 13:30:00,634.25,8.480000000000018,0.0,2.0,76.16666666666667,63.81,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-05 13:45:00,644.8466666666667,14.830000000000041,0.0,2.0,76.33333333333333,64.72333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-05 14:00:00,634.9566666666666,0.0,0.0,2.0,76.5,64.89333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-05 14:15:00,646.26,10.600000000000023,0.0,2.0,76.83333333333333,65.12,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-05 14:30:00,639.9,,0.0,,76.66666666666667,64.91666666666667,639.9,0.0,70.0,,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,,
2025-03-05 14:45:00,637.7833333333333,8.480000000000018,0.0,2.0,77.16666666666667,65.00666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-05 15:00:00,610.24,-31.779999999999973,0.0,2.0,77.16666666666667,64.85000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-05 15:15:00,646.26,-2.1200000000000045,0.0,2.0,78.33333333333333,63.31,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-05 15:30:00,626.4833333333333,-16.949999999999932,0.0,2.0,81.33333333333333,63.09,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-05 15:45:00,644.8466666666667,19.07000000000005,0.0,2.0,85.16666666666667,63.85999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-05 16:00:00,643.4366666666666,-6.350000000000023,0.0,2.0,86.83333333333333,64.43,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.4,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-05 16:15:00,636.37,-19.069999999999936,0.0,2.0,86.83333333333333,64.68,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-05 16:30:00,636.37,2.1200000000000045,0.0,2.0,87.83333333333333,64.5,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-05 16:45:00,639.9,-4.240000000000009,0.0,2.0,88.66666666666667,64.72333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-05 17:00:00,644.14,-10.590000000000032,0.0,2.0,88.5,64.80333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.36,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-05 17:15:00,646.9666666666667,12.720000000000027,0.0,2.0,88.5,64.80333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.33,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-05 17:30:00,642.0233333333333,12.720000000000027,0.0,2.0,88.66666666666667,64.68666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-05 17:45:00,646.9666666666667,-8.470000000000027,0.0,2.0,88.83333333333333,64.81333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,4.07,0.0
2025-03-05 18:00:00,644.8466666666667,12.720000000000027,0.0,2.0,89.16666666666667,64.85666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-05 18:15:00,643.4333333333333,-4.240000000000009,0.0,2.0,89.83333333333333,64.85666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-05 18:30:00,636.3666666666667,-4.240000000000009,0.0,2.0,90.83333333333333,65.47333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-05 18:45:00,634.2533333333333,4.240000000000009,0.0,2.0,91.16666666666667,65.50333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-05 19:00:00,637.7833333333333,10.600000000000023,0.0,2.0,91.16666666666667,65.49666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-05 19:15:00,645.5533333333333,8.480000000000018,0.0,2.0,91.16666666666667,65.33999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-05 19:30:00,645.5533333333333,-10.590000000000032,0.0,2.0,91.16666666666667,65.01333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-05 19:45:00,622.95,-12.709999999999923,0.0,2.0,91.0,64.93333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.30666666666667,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-05 20:00:00,650.4966666666667,6.360000000000014,0.0,2.0,91.0,64.88666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-05 20:15:00,639.9,-4.240000000000009,0.0,2.0,91.16666666666667,64.87333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,4.240000000000009,0.0
2025-03-05 20:30:00,643.4333333333333,14.830000000000041,0.0,2.0,91.5,64.84666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,4.320000000000007,0.0
2025-03-05 20:45:00,650.4966666666667,8.480000000000018,0.0,2.0,91.33333333333333,64.88,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-05 21:00:00,636.37,-6.350000000000023,0.0,2.0,92.0,64.91000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-05 21:15:00,642.73,4.240000000000009,0.0,2.0,92.16666666666667,65.08333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,4.22999999999999,0.0
2025-03-05 21:30:00,651.2033333333334,4.240000000000009,0.0,2.0,92.5,65.04666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-05 21:45:00,639.1966666666666,-8.470000000000027,0.0,2.0,93.0,64.89999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-05 22:00:00,645.5566666666667,-6.350000000000023,0.0,2.0,93.16666666666667,65.01333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-05 22:15:00,625.7733333333334,-21.18999999999994,0.0,2.0,93.66666666666667,64.90333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,4.3600000000000065,0.0
2025-03-05 22:30:00,639.9033333333333,10.600000000000023,0.0,2.0,93.0,64.57333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-05 22:45:00,637.0766666666667,4.240000000000009,0.0,2.0,93.33333333333333,64.45333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-05 23:00:00,634.2533333333333,-14.829999999999927,0.0,2.0,93.66666666666667,64.55,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,4.659999999999997,0.0
2025-03-05 23:15:00,647.6733333333333,8.480000000000018,0.0,2.0,93.5,64.62333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-05 23:30:00,634.96,23.31000000000006,0.0,2.0,93.33333333333333,64.63666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,4.570000000000007,0.0
2025-03-05 23:45:00,644.8466666666667,2.1200000000000045,0.0,2.0,93.33333333333333,64.64666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-06 00:00:00,641.3133333333334,14.830000000000041,0.0,2.0,93.5,64.55666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,4.640000000000008,0.0
2025-03-06 00:15:00,645.5500000000001,16.950000000000045,0.0,2.0,93.83333333333333,64.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-06 00:30:00,643.4366666666666,-8.470000000000027,0.0,2.0,93.16666666666667,64.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-06 00:45:00,634.2533333333332,-8.470000000000027,0.0,2.0,93.5,64.43666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25666666666666,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-06 01:00:00,647.67,23.31000000000006,0.0,2.0,93.66666666666667,64.40666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,4.599999999999994,0.0
2025-03-06 01:15:00,632.84,0.0,0.0,2.0,93.83333333333333,64.29666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-06 01:30:00,642.0233333333333,8.480000000000018,0.0,2.0,94.33333333333333,64.33999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-06 01:45:00,634.25,4.240000000000009,0.0,2.0,94.16666666666667,64.32333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-06 02:00:00,637.7833333333333,6.360000000000014,0.0,2.0,94.16666666666667,64.29,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21333333333332,,,67.0,69.0,,,4.750000000000007,0.0
2025-03-06 02:15:00,650.4966666666666,2.1200000000000045,0.0,2.0,93.66666666666667,64.26666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-06 02:30:00,639.9,14.830000000000041,0.0,2.0,94.0,64.25666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-06 02:45:00,650.4933333333333,14.830000000000041,0.0,2.0,94.33333333333333,64.24666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,4.749999999999993,0.0
2025-03-06 03:00:00,642.73,-8.470000000000027,0.0,2.0,94.16666666666667,64.21,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-06 03:15:00,644.8466666666667,16.950000000000045,0.0,2.0,94.5,64.14999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-06 03:30:00,645.5533333333333,19.07000000000005,0.0,2.0,94.5,64.10000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-06 03:45:00,633.5466666666666,8.480000000000018,0.0,2.0,94.5,64.07333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,4.8899999999999935,0.0
2025-03-06 04:00:00,635.6633333333333,6.360000000000014,0.0,2.0,94.33333333333333,63.98,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 04:15:00,628.6033333333334,-14.829999999999927,0.0,2.0,94.5,63.913333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-06 04:30:00,639.1999999999999,-6.350000000000023,0.0,2.0,94.33333333333333,63.9,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-06 04:45:00,634.2533333333332,4.240000000000009,0.0,2.0,94.5,63.89666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,4.840000000000003,0.0
2025-03-06 05:00:00,635.6633333333333,-4.240000000000009,0.0,2.0,94.66666666666667,63.906666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-06 05:15:00,643.43,14.830000000000041,0.0,2.0,94.5,63.98,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-06 05:30:00,636.37,-4.240000000000009,0.0,2.0,94.83333333333333,63.96,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.90333333333332,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-06 05:45:00,637.0766666666667,6.360000000000014,0.0,2.0,94.66666666666667,63.88999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-06 06:00:00,637.7833333333333,0.0,0.0,2.0,94.66666666666667,63.89666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.80666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-06 06:15:00,636.37,23.31000000000006,0.0,2.0,95.16666666666667,63.93,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,4.82,0.0
2025-03-06 06:30:00,643.4333333333333,4.240000000000009,0.0,2.0,94.83333333333333,63.99666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 06:45:00,625.7766666666666,-19.069999999999936,0.0,2.0,95.33333333333333,63.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-06 07:00:00,646.2566666666667,14.830000000000041,0.0,2.0,94.83333333333333,63.94333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 07:15:00,642.02,6.360000000000014,0.0,2.0,94.83333333333333,64.01666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.80666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-06 07:30:00,644.14,0.0,0.0,2.0,94.83333333333333,63.95666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-06 07:45:00,637.0766666666667,-14.829999999999927,0.0,2.0,95.16666666666667,63.93666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,,,4.82,0.0
2025-03-06 08:00:00,626.4833333333333,0.0,0.0,2.0,95.16666666666667,63.843333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-06 08:15:00,649.79,16.950000000000045,0.0,2.0,95.16666666666667,63.86333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.940000000000005,0.0
2025-03-06 08:30:00,636.37,-16.949999999999932,0.0,2.0,95.33333333333333,63.830000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,4.82,0.0
2025-03-06 08:45:00,637.08,-6.350000000000023,0.0,2.0,95.33333333333333,63.86000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,4.840000000000003,0.0
2025-03-06 09:00:00,639.1966666666667,2.1200000000000045,0.0,2.0,95.5,63.84,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-06 09:15:00,625.0733333333333,-46.610000000000014,0.0,2.0,95.16666666666667,63.73666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,,,4.82,0.0
2025-03-06 09:30:00,639.1999999999999,-6.350000000000023,0.0,2.0,95.33333333333333,63.78666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-06 09:45:00,636.37,2.1200000000000045,0.0,2.0,95.16666666666667,63.78666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-06 10:00:00,627.8966666666666,-6.350000000000023,0.0,2.0,95.5,63.82,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,4.82,0.0
2025-03-06 10:15:00,634.2533333333332,-2.1200000000000045,0.0,2.0,95.5,63.826666666666675,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-06 10:30:00,644.14,4.240000000000009,0.0,2.0,95.5,63.88999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-06 10:45:00,642.02,4.240000000000009,0.0,2.0,95.66666666666667,63.9,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-06 11:00:00,654.7333333333333,21.190000000000055,0.0,2.0,95.5,63.9,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.50333333333333,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-06 11:15:00,627.1899999999999,-4.240000000000009,0.0,2.0,95.5,63.943333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-06 11:30:00,634.9599999999999,-8.470000000000027,0.0,2.0,95.83333333333333,63.94333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 11:45:00,648.3766666666667,14.830000000000041,0.0,2.0,95.83333333333333,63.923333333333325,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.51,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-06 12:00:00,634.25,-19.069999999999936,0.0,2.0,95.83333333333333,63.89666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-06 12:15:00,640.61,,0.0,,95.83333333333333,63.903333333333336,639.9,0.0,70.0,,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,,
2025-03-06 12:30:00,639.9033333333333,2.1200000000000045,0.0,2.0,96.0,63.913333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.8899999999999935,0.0
2025-03-06 12:45:00,637.0799999999999,-8.470000000000027,0.0,2.0,96.0,63.89666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.82,0.0
2025-03-06 13:00:00,622.9499999999999,4.240000000000009,0.0,2.0,96.33333333333333,63.90333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 13:15:00,642.0233333333334,27.550000000000068,0.0,2.0,95.83333333333333,63.88666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-06 13:30:00,657.5600000000001,14.830000000000041,0.0,2.0,96.0,63.879999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-06 13:45:00,642.02,-2.1200000000000045,0.0,2.0,95.66666666666667,63.903333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 14:00:00,625.07,2.1200000000000045,0.0,2.0,96.16666666666667,63.836666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,4.82,0.0
2025-03-06 14:15:00,649.79,21.190000000000055,0.0,2.0,96.0,63.85333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.54,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-06 14:30:00,629.3066666666667,-21.18999999999994,0.0,2.0,96.16666666666667,63.93666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,4.869999999999997,0.0
2025-03-06 14:45:00,658.9733333333334,10.600000000000023,0.0,2.0,96.16666666666667,63.96666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-06 15:00:00,637.0766666666667,-8.470000000000027,0.0,2.0,96.0,64.11333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,4.830000000000005,0.0
2025-03-06 15:15:00,634.96,-8.470000000000027,0.0,2.0,96.5,64.25333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-06 15:30:00,642.73,8.480000000000018,0.0,2.0,96.66666666666667,64.29666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.50333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-06 15:45:00,646.9666666666667,2.1200000000000045,0.0,2.0,96.83333333333333,64.47666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.51,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-06 16:00:00,630.0133333333333,-6.350000000000023,0.0,2.0,97.0,64.68666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-06 16:15:00,629.3066666666667,0.0,0.0,2.0,97.16666666666667,64.88666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.529999999999994,0.0
2025-03-06 16:30:00,628.6033333333334,-36.01999999999998,0.0,2.0,97.0,65.28333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.529999999999994,0.0
2025-03-06 16:45:00,620.1233333333333,-16.949999999999932,0.0,2.0,97.33333333333333,65.69,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.80666666666667,,,67.0,69.0,,,4.320000000000007,0.0
2025-03-06 17:00:00,650.4966666666666,-6.350000000000023,0.0,2.0,97.5,65.89,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,4.32,0.0
2025-03-06 17:15:00,647.67,23.31000000000006,0.0,2.0,97.66666666666667,65.98,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-06 17:30:00,637.0799999999999,-6.350000000000023,0.0,2.0,97.83333333333333,66.36666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-06 17:45:00,637.7833333333333,8.480000000000018,0.0,2.0,97.83333333333333,66.53,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-06 18:00:00,637.0799999999999,-8.470000000000027,0.0,2.0,98.33333333333333,66.74,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-06 18:15:00,630.7199999999999,-23.309999999999945,0.0,2.0,98.16666666666667,67.11666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-06 18:30:00,653.32,2.1200000000000045,0.0,2.0,98.16666666666667,67.14333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-06 18:45:00,644.8433333333334,-4.240000000000009,0.0,2.0,98.5,67.33333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-06 19:00:00,636.3733333333333,-6.350000000000023,0.0,2.0,98.66666666666667,67.35,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-06 19:15:00,630.0133333333333,-4.240000000000009,0.0,2.0,98.33333333333333,67.43,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-06 19:30:00,639.1966666666666,-8.470000000000027,0.0,2.0,97.83333333333333,67.11,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-06 19:45:00,632.1333333333333,8.480000000000018,0.0,2.0,97.5,66.89333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,3.8600000000000065,0.0
2025-03-06 20:00:00,640.61,-10.590000000000032,0.0,2.0,97.0,66.96666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-06 20:15:00,638.4866666666667,-2.1200000000000045,0.0,2.0,96.5,66.7,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,3.7199999999999918,0.0
2025-03-06 20:30:00,632.8366666666667,-21.18999999999994,0.0,2.0,95.83333333333333,66.88333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.48,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-06 20:45:00,639.9,4.240000000000009,0.0,2.0,95.5,66.81,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.5,0.0
2025-03-06 21:00:00,636.3733333333333,-12.709999999999923,0.0,2.0,95.0,66.96666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-06 21:15:00,623.66,-8.470000000000027,0.0,2.0,94.5,66.96333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-06 21:30:00,647.6733333333333,4.240000000000009,0.0,2.0,94.66666666666667,66.86333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-06 21:45:00,639.1966666666666,-8.470000000000027,0.0,2.0,94.0,66.68666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-06 22:00:00,640.61,6.360000000000014,0.0,2.0,94.16666666666667,66.56333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-06 22:15:00,620.8333333333334,-29.659999999999968,0.0,2.0,94.33333333333333,66.52666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.6,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-06 22:30:00,645.5533333333334,16.950000000000045,0.0,2.0,94.33333333333333,66.41000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-06 22:45:00,644.8466666666667,2.1200000000000045,0.0,2.0,94.33333333333333,66.25333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-06 23:00:00,638.4899999999999,-10.590000000000032,0.0,2.0,94.0,66.08333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-06 23:15:00,637.0733333333333,-4.240000000000009,0.0,2.0,94.33333333333333,65.84666666666668,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,3.6000000000000085,0.0
2025-03-06 23:30:00,632.1333333333333,-25.41999999999996,0.0,2.0,94.16666666666667,65.56333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-06 23:45:00,630.72,-14.829999999999927,0.0,2.0,94.0,65.20333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.74666666666666,,,67.0,69.0,,,3.7199999999999918,0.0
2025-03-07 00:00:00,641.3166666666666,12.720000000000027,0.0,2.0,94.66666666666667,64.94,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-07 00:15:00,634.9566666666666,-2.1200000000000045,0.0,2.0,95.66666666666667,64.71,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.65666666666665,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-07 00:30:00,642.02,-14.829999999999927,0.0,2.0,96.33333333333333,64.55666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-07 00:45:00,630.72,-12.709999999999923,0.0,2.0,96.66666666666667,64.41333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-07 01:00:00,631.4266666666666,-12.709999999999923,0.0,2.0,97.16666666666667,64.34,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-07 01:15:00,632.8366666666667,0.0,0.0,2.0,97.5,64.55,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.31333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-07 01:30:00,641.3133333333334,-16.949999999999932,0.0,2.0,98.16666666666667,64.69333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-07 01:45:00,649.0833333333334,8.480000000000018,0.0,2.0,98.5,64.70666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-07 02:00:00,649.79,14.830000000000041,0.0,2.0,99.0,64.75,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-07 02:15:00,634.96,8.480000000000018,0.0,2.0,98.83333333333333,64.74333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-07 02:30:00,641.3133333333334,-2.1200000000000045,0.0,2.0,97.0,64.92333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.06,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-07 02:45:00,639.1966666666666,-4.240000000000009,0.0,2.0,96.33333333333333,64.88666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-07 03:00:00,639.1966666666667,-12.709999999999923,0.0,2.0,96.33333333333333,64.77666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-07 03:15:00,639.9033333333333,2.1200000000000045,0.0,2.0,96.66666666666667,64.85666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-07 03:30:00,641.3133333333334,8.480000000000018,0.0,2.0,96.83333333333333,64.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 03:45:00,637.7833333333333,-6.350000000000023,0.0,2.0,96.5,64.92666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.46,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-07 04:00:00,627.8933333333333,-4.240000000000009,0.0,2.0,96.66666666666667,64.89333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.81666666666666,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-07 04:15:00,629.31,-14.829999999999927,0.0,2.0,96.66666666666667,64.95,638.4866666666667,0.0,70.0,2.0,98.93666666666667,,0.0,,,,70.04,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-07 04:30:00,625.7766666666666,-12.709999999999923,0.0,2.0,96.66666666666667,64.95333333333333,637.78,0.0,70.0,2.0,93.86333333333333,,0.0,,,,70.22666666666667,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-07 04:45:00,647.67,16.950000000000045,0.0,2.0,97.5,65.06666666666666,637.78,0.0,70.0,2.0,87.81666666666666,,0.0,,,,70.41666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-07 05:00:00,625.7766666666666,-29.659999999999968,0.0,2.0,96.83333333333333,65.18333333333334,637.78,0.0,70.0,2.0,80.36666666666667,,0.0,,,,70.60333333333334,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-07 05:15:00,634.9566666666667,-10.589999999999918,0.0,2.0,97.0,65.26333333333334,637.78,0.0,70.0,2.0,71.65333333333332,,0.0,,,,70.77333333333333,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-07 05:30:00,634.9599999999999,-6.350000000000023,0.0,2.0,97.33333333333333,65.12666666666667,637.78,0.0,70.0,2.0,62.300000000000004,,0.0,,,,70.90333333333334,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-07 05:45:00,647.6733333333333,27.550000000000068,0.0,2.0,97.33333333333333,65.16000000000001,637.78,0.0,70.0,2.0,52.876666666666665,,0.0,,,,71.02333333333333,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-07 06:00:00,630.0133333333333,-12.709999999999923,0.0,2.0,97.0,65.11333333333333,637.78,0.0,70.0,2.0,43.10333333333333,,0.0,,,,71.1,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-07 06:15:00,632.1333333333333,-10.589999999999918,0.0,2.0,97.5,65.06333333333333,637.78,0.0,70.0,2.0,33.68666666666667,,0.0,,,,71.14,,,67.0,69.0,,,4.43,0.0
2025-03-07 06:30:00,639.9033333333333,4.240000000000009,0.0,2.0,97.33333333333333,65.16333333333334,637.78,0.0,70.0,2.0,27.683333333333334,,0.0,,,,71.02333333333333,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-07 06:45:00,651.91,-6.350000000000023,0.0,2.0,97.5,65.16666666666667,637.78,0.0,70.0,2.0,25.296666666666667,,0.0,,,,70.80333333333334,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-07 07:00:00,637.7833333333333,-4.230000000000018,0.0,2.0,97.5,65.12666666666667,637.78,0.0,70.0,2.0,24.676666666666666,,0.0,,,,70.56666666666668,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-07 07:15:00,634.96,-16.949999999999932,0.0,2.0,98.0,65.17333333333333,637.78,0.0,70.0,2.0,25.503333333333334,,0.0,,,,70.35000000000001,,,67.0,69.0,,,4.3899999999999935,0.0
2025-03-07 07:30:00,644.14,0.0,0.0,2.0,97.66666666666667,65.19333333333333,637.78,0.0,70.0,2.0,25.633333333333336,,0.0,,,,70.23666666666666,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-07 07:45:00,643.4333333333334,16.950000000000045,0.0,2.0,97.66666666666667,65.20333333333333,637.78,0.0,70.0,2.0,25.846666666666664,,0.0,,,,70.14666666666666,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-07 08:00:00,656.1466666666666,10.600000000000023,0.0,2.0,97.5,65.27333333333333,637.78,0.0,70.0,2.0,28.013333333333332,,0.0,,,,70.01,,,67.0,69.0,,,4.3600000000000065,0.0
2025-03-07 08:15:00,625.07,-10.589999999999918,0.0,2.0,97.83333333333333,65.28666666666668,637.78,0.0,70.0,2.0,31.100000000000005,,0.0,,,,69.87333333333333,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-07 08:30:00,640.6066666666667,16.950000000000045,0.0,2.0,98.0,65.33333333333333,637.78,0.0,70.0,2.0,35.03333333333333,,0.0,,,,69.74666666666666,,,67.0,69.0,,,4.3999999999999915,0.0
2025-03-07 08:45:00,638.49,29.670000000000073,0.0,2.0,98.0,65.28666666666668,637.78,0.0,70.0,2.0,37.18,,0.0,,,,69.74,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-07 09:00:00,644.14,12.720000000000027,0.0,2.0,87.33333333333333,65.31333333333333,637.78,0.0,70.0,2.0,26.75,,0.0,,,,69.77,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-07 09:15:00,639.1966666666666,6.360000000000014,0.0,2.0,66.83333333333333,65.28333333333335,637.78,0.0,70.0,2.0,7.583333333333333,,0.0,,,,69.67666666666666,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-07 09:30:00,640.6066666666667,2.1200000000000045,0.0,2.0,66.66666666666667,65.33,637.78,0.0,70.0,2.0,11.913333333333334,,0.0,,,,69.6,,,67.0,69.0,,,4.3500000000000085,0.0
2025-03-07 09:45:00,643.4333333333333,0.0,0.0,2.0,67.0,65.39666666666666,637.78,0.0,70.0,2.0,17.343333333333334,,0.0,,,,69.49333333333334,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-07 10:00:00,627.8966666666666,-25.41999999999996,0.0,2.0,67.0,65.44666666666666,637.78,0.0,70.0,2.0,22.736666666666668,,0.0,,,,69.42666666666666,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-07 10:15:00,641.3166666666667,-10.589999999999918,0.0,2.0,67.33333333333333,65.35333333333334,637.78,0.0,70.0,2.0,26.69666666666667,,0.0,,,,69.44666666666666,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-07 10:30:00,639.9033333333333,2.1200000000000045,0.0,2.0,67.33333333333333,65.36333333333333,637.78,0.0,70.0,2.0,31.24,,0.0,,,,69.41333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-07 10:45:00,643.4333333333333,21.190000000000055,0.0,2.0,67.83333333333333,65.49666666666667,637.78,0.0,70.0,2.0,36.92333333333334,,0.0,,,,69.36333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-07 11:00:00,633.5466666666666,8.480000000000018,0.0,2.0,68.0,65.51666666666667,637.78,0.0,70.0,2.0,43.19,,0.0,,,,69.3,,,67.0,69.0,,,4.250000000000007,0.0
2025-03-07 11:15:00,636.37,-19.069999999999936,0.0,2.0,68.33333333333333,65.55,637.78,0.0,70.0,2.0,48.45666666666667,,0.0,,,,69.29333333333334,,,67.0,69.0,,,4.259999999999991,0.0
2025-03-07 11:30:00,642.02,6.360000000000014,0.0,2.0,68.33333333333333,65.57000000000001,637.78,0.0,70.0,2.0,51.98666666666667,,0.0,,,,69.36,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-07 11:45:00,637.7833333333333,-10.589999999999918,0.0,2.0,68.5,65.64333333333333,637.78,0.0,70.0,2.0,56.580000000000005,,0.0,,,,69.35666666666667,,,67.0,69.0,,,4.189999999999991,0.0
2025-03-07 12:00:00,632.1333333333333,-8.470000000000027,0.0,2.0,68.5,65.68333333333334,637.78,0.0,70.0,2.0,63.093333333333334,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-07 12:15:00,632.8366666666667,0.0,0.0,2.0,68.83333333333333,65.58,637.78,0.0,70.0,2.0,68.51333333333334,,0.0,,,,69.27333333333333,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-07 12:30:00,642.02,6.360000000000014,0.0,2.0,68.66666666666667,65.68666666666667,637.78,0.0,70.0,2.0,74.57000000000001,,0.0,,,,69.24666666666667,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-07 12:45:00,634.96,21.190000000000055,0.0,2.0,68.83333333333333,65.72666666666667,637.78,0.0,70.0,2.0,81.56,,0.0,,,,69.17333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-07 13:00:00,634.25,2.1200000000000045,0.0,2.0,69.16666666666667,65.81666666666666,637.78,0.0,70.0,2.0,87.91000000000001,,0.0,,,,69.17,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-07 13:15:00,648.3766666666667,12.720000000000027,0.0,2.0,68.5,65.87,637.78,0.0,70.0,2.0,90.23333333333333,,0.0,,,,69.35000000000001,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-07 13:30:00,636.37,-4.230000000000018,0.0,2.0,69.33333333333333,66.04,637.78,0.0,70.0,2.0,91.82000000000001,,0.0,,,,69.48333333333333,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-07 13:45:00,644.14,8.480000000000018,0.0,2.0,69.0,66.26666666666667,637.78,0.0,70.0,2.0,93.92,,0.0,,,,69.55,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-07 14:00:00,646.9633333333333,4.240000000000009,0.0,2.0,69.16666666666667,66.45666666666666,637.78,0.0,70.0,2.0,96.83666666666666,,0.0,,,,69.56333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-07 14:15:00,635.6633333333333,-8.470000000000027,0.0,2.0,69.16666666666667,66.83333333333333,639.1933333333333,0.0,70.0,2.0,99.64333333333333,,0.0,,,,69.57,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-07 14:30:00,633.5466666666666,-8.470000000000027,0.0,2.0,68.66666666666667,67.2,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-07 14:45:00,634.96,-10.589999999999918,0.0,2.0,66.83333333333333,66.91333333333334,638.4866666666667,0.0,70.0,2.0,99.75666666666666,,0.0,,,,69.80666666666666,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-07 15:00:00,648.3766666666667,25.430000000000064,0.0,2.0,65.33333333333333,66.24666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-07 15:15:00,640.61,-10.590000000000032,0.0,2.0,65.33333333333333,66.29666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.8,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-07 15:30:00,631.4266666666666,-2.1200000000000045,0.0,2.0,65.5,66.61333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-07 15:45:00,639.1933333333333,-2.1200000000000045,0.0,2.0,64.66666666666667,66.48333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-07 16:00:00,636.37,-2.1200000000000045,0.0,2.0,62.0,66.21,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,3.0,0.0
2025-03-07 16:15:00,633.5466666666666,-19.069999999999936,0.0,2.0,60.666666666666664,65.88,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-07 16:30:00,637.7833333333333,-8.470000000000027,0.0,2.0,61.5,65.96666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.78666666666668,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-07 16:45:00,631.4266666666666,0.0,0.0,2.0,61.166666666666664,65.88333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.83,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-07 17:00:00,642.02,-4.240000000000009,0.0,2.0,60.0,65.66666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.89,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-07 17:15:00,627.8966666666666,-14.829999999999927,0.0,2.0,57.833333333333336,65.52,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-07 17:30:00,649.79,8.480000000000018,0.0,2.0,57.0,65.02333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.91,,,67.0,69.0,,,2.1099999999999923,0.0
2025-03-07 17:45:00,638.4866666666667,-2.1200000000000045,0.0,2.0,56.666666666666664,65.21333333333332,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-07 18:00:00,637.0766666666667,0.0,0.0,2.0,56.833333333333336,65.41333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-07 18:15:00,633.5433333333334,-19.069999999999936,0.0,2.0,56.0,65.11666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-07 18:30:00,645.5533333333334,16.950000000000045,0.0,2.0,56.333333333333336,64.96666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.88333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-07 18:45:00,629.3066666666667,-14.829999999999927,0.0,2.0,56.166666666666664,64.75333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-07 19:00:00,637.7833333333333,-16.949999999999932,0.0,2.0,56.333333333333336,64.77666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.78333333333332,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-07 19:15:00,641.3133333333334,-10.590000000000032,0.0,2.0,56.666666666666664,64.69666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-07 19:30:00,635.6666666666666,-12.709999999999923,0.0,2.0,57.166666666666664,64.57333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-07 19:45:00,647.67,19.07000000000005,0.0,2.0,57.333333333333336,64.79333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-07 20:00:00,642.0233333333333,6.360000000000014,0.0,2.0,57.5,65.00666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.6,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-07 20:15:00,625.07,-2.1200000000000045,0.0,2.0,57.833333333333336,65.08333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,1.789999999999992,0.0
2025-03-07 20:30:00,649.79,2.1200000000000045,0.0,2.0,58.166666666666664,65.13666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-07 20:45:00,637.7833333333333,-2.1200000000000045,0.0,2.0,58.333333333333336,65.24333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.62,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-07 21:00:00,646.2566666666667,19.07000000000005,0.0,2.0,58.5,65.26666666666667,639.1933333333333,0.0,70.0,2.0,99.61666666666667,,0.0,,,,69.95666666666666,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-07 21:15:00,632.13,0.0,0.0,2.0,58.166666666666664,65.17999999999999,639.1933333333333,0.0,70.0,2.0,99.94,,0.0,,,,69.98666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-07 21:30:00,641.3166666666666,19.07000000000005,0.0,2.0,58.333333333333336,65.31666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.88666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-07 21:45:00,640.61,6.360000000000014,0.0,2.0,57.833333333333336,65.23333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-07 22:00:00,661.7966666666666,33.89999999999998,0.0,2.0,57.333333333333336,65.23333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.85000000000001,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-07 22:15:00,640.61,6.360000000000014,0.0,2.0,56.666666666666664,65.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-07 22:30:00,630.7199999999999,-6.350000000000023,0.0,2.0,56.5,65.08666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.74666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-07 22:45:00,655.44,2.1200000000000045,0.0,2.0,56.333333333333336,65.11666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-07 23:00:00,629.3066666666667,2.1200000000000045,0.0,2.0,56.5,65.16333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.61999999999999,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-07 23:15:00,637.7833333333333,8.480000000000018,0.0,2.0,55.833333333333336,65.26666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-07 23:30:00,621.5366666666667,-23.309999999999945,0.0,2.0,55.5,65.24666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-07 23:45:00,642.0233333333334,-6.350000000000023,0.0,2.0,55.166666666666664,65.21666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
