time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 20:15:00,624.3633333333333,4.240000000000009,0.0,2.0,49.166666666666664,59.49333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-10 20:30:00,646.9666666666667,-6.350000000000023,0.0,2.0,49.166666666666664,59.54,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.26666666666667,,,67.0,69.0,,,0.25,0.0
2025-03-10 20:45:00,641.3133333333334,4.240000000000009,0.0,2.0,49.0,59.82333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-10 21:00:00,640.6066666666667,2.1200000000000045,0.0,2.0,49.333333333333336,59.69,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.15666666666668,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-10 21:15:00,635.6633333333333,,0.0,,48.833333333333336,59.696666666666665,639.9,0.0,70.0,,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,,,,
2025-03-10 21:30:00,639.1966666666666,8.480000000000018,0.0,2.0,48.833333333333336,59.800000000000004,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-10 21:45:00,622.9499999999999,-38.139999999999986,0.0,2.0,49.0,59.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.95333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-10 22:00:00,652.6166666666667,25.430000000000064,0.0,2.0,48.833333333333336,59.75666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,,,0.25,0.0
2025-03-10 22:15:00,633.5466666666666,-6.350000000000023,0.0,2.0,49.0,59.49,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.91,,,67.0,69.0,,,0.259999999999998,0.0
2025-03-10 22:30:00,633.5466666666666,-12.709999999999923,0.0,2.0,48.833333333333336,59.48,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,,,0.240000000000002,0.0
2025-03-10 22:45:00,640.61,-2.1200000000000045,0.0,2.0,49.333333333333336,59.22666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.76666666666667,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-10 23:00:00,639.1966666666667,8.480000000000018,0.0,2.0,49.166666666666664,58.95666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.67,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-10 23:15:00,645.5533333333333,-6.350000000000023,0.0,2.0,49.666666666666664,58.596666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-10 23:30:00,644.14,14.830000000000041,0.0,2.0,50.333333333333336,60.21666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.67,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-10 23:45:00,646.9666666666667,6.360000000000014,0.0,2.0,50.666666666666664,63.96666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.66000000000001,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-11 00:00:00,646.2566666666667,0.0,0.0,2.0,51.5,62.196666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.67,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-11 00:15:00,636.3733333333333,2.1200000000000045,0.0,2.0,51.5,65.95666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.68333333333334,,,67.0,69.0,,,0.5,0.0
2025-03-11 00:30:00,633.5466666666666,4.240000000000009,0.0,2.0,51.833333333333336,65.50333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.77,,,67.0,69.0,,,0.7400000000000091,0.0
2025-03-11 00:45:00,636.37,-2.1200000000000045,0.0,2.0,52.0,64.89666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.86666666666667,,,67.0,69.0,,,0.8699999999999903,0.0
2025-03-11 01:00:00,637.7833333333333,2.1200000000000045,0.0,2.0,52.333333333333336,64.74333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.94666666666667,,,67.0,69.0,,,0.9999999999999929,0.0
2025-03-11 01:15:00,634.9566666666666,-4.240000000000009,0.0,2.0,52.5,64.52,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-11 01:30:00,641.3133333333334,6.360000000000014,0.0,2.0,52.833333333333336,64.30666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,1.0300000000000082,0.0
2025-03-11 01:45:00,632.8433333333332,-6.350000000000023,0.0,2.0,53.0,63.669999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-11 02:00:00,646.9633333333333,-2.1200000000000045,0.0,2.0,53.5,63.23666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-11 02:15:00,642.7266666666666,8.480000000000018,0.0,2.0,53.666666666666664,63.02,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.38333333333333,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-11 02:30:00,628.6033333333334,-10.590000000000032,0.0,2.0,53.666666666666664,62.72666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.40666666666668,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-11 02:45:00,644.14,0.0,0.0,2.0,53.666666666666664,62.330000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-11 03:00:00,631.43,-8.470000000000027,0.0,2.0,53.666666666666664,61.626666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-11 03:15:00,619.4233333333333,-8.470000000000027,0.0,2.0,53.666666666666664,61.093333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-11 03:30:00,642.02,-2.1200000000000045,0.0,2.0,53.833333333333336,61.36666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.23,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-11 03:45:00,635.6666666666666,8.480000000000018,0.0,2.0,54.166666666666664,62.053333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.24666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-11 04:00:00,636.37,-2.1200000000000045,0.0,2.0,54.166666666666664,61.93333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.26333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-11 04:15:00,634.9566666666667,-16.949999999999932,0.0,2.0,53.0,59.583333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.17,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-11 04:30:00,655.44,23.31000000000006,0.0,2.0,56.666666666666664,60.376666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 04:45:00,624.3633333333333,-19.069999999999936,0.0,2.0,63.333333333333336,62.653333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-11 05:00:00,634.9599999999999,-6.350000000000023,0.0,2.0,63.333333333333336,63.01,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.05666666666667,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-11 05:15:00,649.0833333333334,0.0,0.0,2.0,63.333333333333336,63.21333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.29,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-11 05:30:00,632.1333333333333,-12.709999999999923,0.0,2.0,64.16666666666667,64.95666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.60666666666667,,,67.0,69.0,,,2.3900000000000077,0.0
2025-03-11 05:45:00,635.6666666666666,-29.659999999999968,0.0,2.0,60.833333333333336,65.63,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-11 06:00:00,641.3133333333334,2.1200000000000045,0.0,2.0,58.166666666666664,64.85000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-11 06:15:00,634.25,19.07000000000005,0.0,2.0,58.666666666666664,64.80333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-11 06:30:00,648.3766666666667,21.190000000000055,0.0,2.0,58.666666666666664,64.91000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.92666666666666,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-11 06:45:00,622.9499999999999,-42.379999999999995,0.0,2.0,58.666666666666664,64.77,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.88333333333334,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-11 07:00:00,637.7833333333333,-8.470000000000027,0.0,2.0,58.5,64.58,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-11 07:15:00,646.9666666666667,4.240000000000009,0.0,2.0,58.666666666666664,64.53,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.65333333333332,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-11 07:30:00,639.9033333333333,8.480000000000018,0.0,2.0,58.5,64.59333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-11 07:45:00,627.8933333333333,2.1200000000000045,0.0,2.0,58.666666666666664,64.58333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-11 08:00:00,649.7866666666667,16.950000000000045,0.0,2.0,59.0,64.62333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-11 08:15:00,642.02,21.190000000000055,0.0,2.0,58.666666666666664,64.14,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-11 08:30:00,627.8933333333333,-10.590000000000032,0.0,2.0,58.833333333333336,64.07333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-11 08:45:00,638.4899999999999,-2.1200000000000045,0.0,2.0,58.833333333333336,64.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-11 09:00:00,637.7833333333333,-12.709999999999923,0.0,2.0,58.833333333333336,64.14333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-11 09:15:00,642.02,2.1200000000000045,0.0,2.0,59.166666666666664,64.29,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-11 09:30:00,620.1266666666667,-10.590000000000032,0.0,2.0,59.0,64.26333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.09,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-11 09:45:00,632.13,-2.1200000000000045,0.0,2.0,59.166666666666664,63.64666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-11 10:00:00,637.0766666666667,0.0,0.0,2.0,62.666666666666664,62.32,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-11 10:15:00,630.0133333333333,-14.829999999999927,0.0,2.0,65.16666666666667,62.96,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-11 10:30:00,633.5466666666666,-8.470000000000027,0.0,2.0,65.5,63.21333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.97,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-11 10:45:00,651.2033333333334,8.480000000000018,0.0,2.0,65.5,64.97,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-11 11:00:00,637.7833333333333,27.550000000000068,0.0,2.0,63.666666666666664,65.35000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-11 11:15:00,627.1866666666666,-10.590000000000032,0.0,2.0,63.5,65.11,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-11 11:30:00,639.9033333333333,6.360000000000014,0.0,2.0,63.666666666666664,64.55666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-11 11:45:00,645.5533333333334,-12.709999999999923,0.0,2.0,64.66666666666667,62.64000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-11 12:00:00,649.0866666666667,25.430000000000064,0.0,2.0,66.33333333333333,63.10333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-11 12:15:00,642.7266666666666,0.0,0.0,2.0,66.5,63.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-11 12:30:00,639.9033333333333,12.720000000000027,0.0,2.0,66.5,63.586666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-11 12:45:00,642.02,0.0,0.0,2.0,66.5,65.19333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-11 13:00:00,651.2033333333334,19.07000000000005,0.0,2.0,64.5,65.47333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-11 13:15:00,649.0833333333334,14.830000000000041,0.0,2.0,63.166666666666664,65.30666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.05,,,67.0,69.0,,,1.750000000000007,0.0
2025-03-11 13:30:00,638.4866666666667,0.0,0.0,2.0,61.833333333333336,65.29333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.19666666666667,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-11 13:45:00,635.6633333333333,0.0,0.0,2.0,60.833333333333336,65.31666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-11 14:00:00,636.37,6.360000000000014,0.0,2.0,59.0,65.42333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-11 14:15:00,645.5533333333333,6.360000000000014,0.0,2.0,57.5,65.58666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-11 14:30:00,639.9,-4.240000000000009,0.0,2.0,55.833333333333336,65.83333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-11 14:45:00,632.84,8.480000000000018,0.0,2.0,56.166666666666664,65.94666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-11 15:00:00,636.3733333333333,12.720000000000027,0.0,2.0,57.333333333333336,65.75333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-11 15:15:00,639.9,-16.949999999999932,0.0,2.0,58.0,66.85333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,0.7700000000000102,0.0
2025-03-11 15:30:00,638.49,6.360000000000014,0.0,3.0,57.5,59.93666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-11 15:45:00,653.32,16.950000000000045,0.0,3.0,58.333333333333336,60.26,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-11 16:00:00,640.6066666666667,-4.240000000000009,0.0,3.0,58.166666666666664,61.63333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17666666666668,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-11 16:15:00,639.9033333333333,-8.470000000000027,0.0,3.0,58.5,63.06999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-11 16:30:00,645.5533333333334,6.360000000000014,0.0,3.0,58.166666666666664,64.27333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-11 16:45:00,644.14,-12.709999999999923,0.0,3.0,58.333333333333336,65.27666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-11 17:00:00,638.49,0.0,0.0,3.0,58.0,65.82666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18333333333334,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-11 17:15:00,644.8433333333334,-16.949999999999932,0.0,3.0,57.5,66.07333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24,,,67.0,69.0,,,-0.009999999999990905,0.0
2025-03-11 17:30:00,643.4333333333334,8.480000000000018,0.0,3.0,58.0,66.02666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-11 17:45:00,631.4266666666666,-4.240000000000009,0.0,3.0,57.333333333333336,66.42666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.23333333333333,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-11 18:00:00,648.3766666666667,14.830000000000041,0.0,3.0,57.5,61.50666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,,,-0.3499999999999943,0.0
2025-03-11 18:15:00,627.8966666666666,-14.829999999999927,0.0,3.0,58.166666666666664,59.166666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21,,,67.0,69.0,,,0.07000000000000028,0.0
2025-03-11 18:30:00,642.02,-12.709999999999923,0.0,3.0,76.5,59.36666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,-0.6299999999999955,0.0
2025-03-11 18:45:00,637.0733333333334,-19.069999999999936,0.0,3.0,77.0,62.129999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.96666666666665,,,67.0,69.0,,,0.0899999999999963,0.0
2025-03-11 19:00:00,650.4966666666667,4.240000000000009,0.0,3.0,77.5,62.28333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-11 19:15:00,649.0833333333334,,0.0,,77.5,62.48333333333333,639.9,0.0,70.0,,100.0,,0.0,,,,69.02666666666667,,,67.0,69.0,,,,
2025-03-11 19:30:00,615.8866666666667,-23.309999999999945,0.0,3.0,77.66666666666667,62.666666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-11 19:45:00,639.9,-21.18999999999994,0.0,3.0,77.33333333333333,62.666666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-11 20:00:00,636.3733333333333,-8.470000000000027,0.0,3.0,77.5,62.85666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-11 20:15:00,639.9,36.01999999999998,0.0,3.0,77.0,62.846666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-11 20:30:00,639.1933333333333,-16.949999999999932,0.0,3.0,76.5,62.833333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08999999999999,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-11 20:45:00,627.8933333333333,0.0,0.0,3.0,76.33333333333333,62.78666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-11 21:00:00,622.9533333333334,-16.949999999999932,0.0,3.0,76.5,62.78666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-11 21:15:00,639.9033333333333,0.0,0.0,3.0,76.5,62.803333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-11 21:30:00,631.4233333333333,-23.309999999999945,0.0,3.0,76.33333333333333,62.76666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-11 21:45:00,632.1333333333333,-19.069999999999936,0.0,3.0,76.5,62.77333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-11 22:00:00,635.6633333333333,2.1200000000000045,0.0,3.0,76.83333333333333,62.71333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-11 22:15:00,642.02,19.07000000000005,0.0,3.0,76.66666666666667,62.55666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-11 22:30:00,628.6,-2.1200000000000045,0.0,3.0,76.83333333333333,62.370000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.79,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-11 22:45:00,644.8466666666667,-2.1200000000000045,0.0,3.0,76.83333333333333,62.18,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,0.4199999999999946,0.0
2025-03-11 23:00:00,628.6033333333334,-27.539999999999964,0.0,3.0,77.0,61.97666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-11 23:15:00,638.4899999999999,-4.240000000000009,0.0,3.0,77.16666666666667,61.73,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-11 23:30:00,634.9566666666666,-4.240000000000009,0.0,3.0,77.0,61.43,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-11 23:45:00,634.25,-4.240000000000009,0.0,3.0,77.16666666666667,60.88999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57333333333332,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 00:00:00,634.25,-2.1200000000000045,0.0,3.0,77.16666666666667,60.53,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-12 00:15:00,645.5533333333333,2.1200000000000045,0.0,3.0,70.33333333333333,60.589999999999996,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-12 00:30:00,644.14,23.31000000000006,0.0,3.0,57.833333333333336,62.39000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-12 00:45:00,645.5500000000001,16.950000000000045,0.0,3.0,59.0,62.449999999999996,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-12 01:00:00,634.25,0.0,0.0,3.0,59.666666666666664,62.373333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-12 01:15:00,654.7333333333332,57.210000000000036,0.0,3.0,60.166666666666664,61.196666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-12 01:30:00,631.4233333333333,-21.18999999999994,0.0,3.0,60.833333333333336,60.79333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-12 01:45:00,641.3166666666667,8.480000000000018,0.0,3.0,60.833333333333336,59.72,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.96666666666665,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-12 02:00:00,627.8933333333333,-27.539999999999964,0.0,3.0,61.833333333333336,59.080000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.81,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-12 02:15:00,627.1866666666666,8.480000000000018,0.0,3.0,61.333333333333336,58.666666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,-0.07000000000000028,0.0
2025-03-12 02:30:00,634.25,19.07000000000005,0.0,3.0,61.5,61.51,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.54,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-12 02:45:00,642.0233333333333,-8.470000000000027,0.0,2.0,61.5,65.36666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-12 03:00:00,644.14,16.950000000000045,0.0,2.0,62.0,65.08333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,0.7799999999999869,0.0
2025-03-12 03:15:00,652.6166666666667,27.550000000000068,0.0,2.0,61.833333333333336,64.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-12 03:30:00,629.3066666666667,-23.309999999999945,0.0,2.0,62.0,64.06,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-12 03:45:00,651.91,16.950000000000045,0.0,2.0,61.666666666666664,63.94333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 04:00:00,642.02,4.240000000000009,0.0,2.0,61.666666666666664,62.66,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-12 04:15:00,642.7266666666666,-2.1200000000000045,0.0,2.0,62.5,62.02,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.71,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-12 04:30:00,634.9566666666666,0.0,0.0,2.0,62.0,61.083333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 04:45:00,650.4966666666667,12.720000000000027,0.0,2.0,62.333333333333336,60.09666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-12 05:00:00,631.4233333333333,-19.069999999999936,0.0,2.0,62.333333333333336,59.830000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 05:15:00,637.7833333333333,4.240000000000009,0.0,2.0,62.0,59.620000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-12 05:30:00,641.3166666666667,10.600000000000023,0.0,2.0,62.333333333333336,59.71333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.29333333333334,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-12 05:45:00,622.95,-16.949999999999932,0.0,2.0,62.0,59.89000000000001,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,1.0,0.0
2025-03-12 06:00:00,627.8933333333333,-10.590000000000032,0.0,2.0,62.0,60.553333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.09333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-12 06:15:00,634.96,12.720000000000027,0.0,2.0,62.333333333333336,59.18,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.11,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-12 06:30:00,651.2033333333334,0.0,0.0,2.0,61.666666666666664,59.26,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.96666666666668,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 06:45:00,620.1266666666667,-12.709999999999923,0.0,2.0,61.666666666666664,61.01666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.86,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-12 07:00:00,641.3166666666666,2.1200000000000045,0.0,2.0,64.83333333333333,61.98333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.78,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-12 07:15:00,644.14,8.480000000000018,0.0,2.0,65.16666666666667,62.53333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.82333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 07:30:00,630.7199999999999,-12.709999999999923,0.0,2.0,65.5,62.6,639.9,0.0,70.0,2.0,100.0,,0.0,,,,67.97666666666667,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-12 07:45:00,634.9566666666667,-19.069999999999936,0.0,2.0,65.66666666666667,62.74666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-12 08:00:00,649.0833333333334,10.600000000000023,0.0,2.0,66.0,62.669999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-12 08:15:00,656.1466666666666,27.550000000000068,0.0,2.0,66.16666666666667,62.54,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.04,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-12 08:30:00,650.4966666666667,-2.1200000000000045,0.0,2.0,66.33333333333333,62.71333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.06,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-12 08:45:00,634.25,-12.709999999999923,0.0,2.0,66.33333333333333,62.74333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.21,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-12 09:00:00,651.1999999999999,-2.1200000000000045,0.0,2.0,66.5,62.526666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.21666666666667,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-12 09:15:00,645.5533333333333,6.360000000000014,0.0,2.0,66.33333333333333,62.55666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-12 09:30:00,637.7833333333334,-12.709999999999923,0.0,2.0,66.66666666666667,62.51,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-12 09:45:00,636.37,-14.829999999999927,0.0,2.0,67.0,62.71333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-12 10:00:00,625.7766666666668,-12.709999999999923,0.0,2.0,67.16666666666667,63.07333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-12 10:15:00,648.38,2.1200000000000045,0.0,2.0,67.0,63.11666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-12 10:30:00,637.0766666666667,2.1200000000000045,0.0,2.0,67.16666666666667,62.99666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-12 10:45:00,651.91,4.240000000000009,0.0,2.0,67.0,62.67666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-12 11:00:00,642.73,-6.350000000000023,0.0,2.0,67.83333333333333,62.49333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-12 11:15:00,649.79,6.360000000000014,0.0,2.0,67.5,63.0,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.48,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 11:30:00,631.4266666666666,-19.069999999999936,0.0,2.0,67.66666666666667,62.883333333333326,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.48333333333333,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-12 11:45:00,634.25,-2.1200000000000045,0.0,2.0,67.83333333333333,63.65,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-12 12:00:00,637.0766666666667,2.1200000000000045,0.0,2.0,66.16666666666667,65.45333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-12 12:15:00,644.8466666666667,-2.1200000000000045,0.0,2.0,64.66666666666667,65.29666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-12 12:30:00,635.6666666666666,-10.590000000000032,0.0,2.0,64.16666666666667,65.32333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-12 12:45:00,638.4899999999999,-8.470000000000027,0.0,2.0,64.16666666666667,65.33,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 13:00:00,637.78,-2.1200000000000045,0.0,2.0,64.16666666666667,64.83333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.0,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-12 13:15:00,627.1866666666666,-19.069999999999936,0.0,2.0,64.16666666666667,65.74333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.46,,,67.0,69.0,,,1.7199999999999918,0.0
2025-03-12 13:30:00,633.5466666666666,-8.470000000000027,0.0,2.0,64.5,65.99666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.86666666666667,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-12 13:45:00,636.37,16.950000000000045,0.0,2.0,65.66666666666667,65.77333333333333,637.78,0.0,70.0,2.0,95.30666666666667,,0.0,,,,70.19,,,67.0,69.0,,,0.8699999999999903,0.0
2025-03-12 14:00:00,633.5466666666666,-2.1200000000000045,0.0,2.0,65.83333333333333,66.69,637.78,0.0,70.0,2.0,89.14999999999999,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 14:15:00,643.4366666666666,6.360000000000014,0.0,2.0,66.16666666666667,59.923333333333325,637.78,0.0,70.0,2.0,81.74333333333334,,0.0,,,,70.57333333333334,,,67.0,69.0,,,-1.0700000000000003,0.0
2025-03-12 14:30:00,648.3766666666667,-21.18999999999994,0.0,2.0,65.83333333333333,64.31333333333333,637.78,0.0,70.0,2.0,76.67333333333333,,0.0,,,,70.59666666666668,,,67.0,69.0,,,0.4900000000000091,0.0
2025-03-12 14:45:00,642.7266666666666,8.480000000000018,0.0,2.0,65.83333333333333,59.73,637.78,0.0,70.0,2.0,75.2,,0.0,,,,70.48,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-12 15:00:00,643.4333333333333,6.360000000000014,0.0,2.0,65.83333333333333,60.16,637.78,0.0,70.0,2.0,79.07000000000001,,0.0,,,,70.15333333333332,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 15:15:00,631.4266666666666,-2.1200000000000045,0.0,2.0,66.5,61.00666666666667,637.78,0.0,70.0,2.0,84.37333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-12 15:30:00,635.6666666666666,6.360000000000014,0.0,2.0,66.33333333333333,61.910000000000004,637.78,0.0,70.0,2.0,90.54,,0.0,,,,69.64999999999999,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-12 15:45:00,641.3133333333334,33.89999999999998,0.0,2.0,66.66666666666667,62.836666666666666,637.78,0.0,70.0,2.0,96.12333333333333,,0.0,,,,69.53666666666668,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-12 16:00:00,630.72,10.600000000000023,0.0,2.0,78.33333333333333,61.843333333333334,639.1933333333333,0.0,70.0,2.0,99.44,,0.0,,,,69.46333333333332,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-12 16:15:00,634.2533333333333,-27.539999999999964,0.0,2.0,83.66666666666667,61.02333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.33666666666666,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-12 16:30:00,623.66,-25.41999999999996,0.0,2.0,84.66666666666667,61.13666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-12 16:45:00,649.79,8.480000000000018,0.0,2.0,84.83333333333333,61.473333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-12 17:00:00,646.26,-8.470000000000027,0.0,2.0,84.66666666666667,62.02,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15666666666667,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-12 17:15:00,632.84,-8.470000000000027,0.0,2.0,84.83333333333333,62.46,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.19,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-12 17:30:00,640.6066666666667,-2.1200000000000045,0.0,2.0,85.0,62.846666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-12 17:45:00,649.7900000000001,29.670000000000073,0.0,2.0,85.0,66.36666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 18:00:00,645.5500000000001,14.830000000000041,0.0,3.0,85.16666666666667,63.296666666666674,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-12 18:15:00,635.6633333333333,4.240000000000009,0.0,3.0,84.5,63.21666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-12 18:30:00,632.1333333333333,-25.41999999999996,0.0,3.0,84.5,63.41,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-12 18:45:00,663.21,23.31000000000006,0.0,3.0,84.16666666666667,63.38666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 19:00:00,634.25,8.480000000000018,0.0,3.0,83.5,63.29,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.31,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-12 19:15:00,649.0833333333334,19.07000000000005,0.0,3.0,83.33333333333333,63.19333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.31,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 19:30:00,638.4866666666667,-2.1200000000000045,0.0,3.0,83.0,63.21,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.33,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 19:45:00,628.6,-21.18999999999994,0.0,3.0,82.5,63.343333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-12 20:00:00,639.1966666666667,-14.829999999999927,0.0,3.0,83.33333333333333,63.379999999999995,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-12 20:15:00,626.4833333333333,-12.709999999999923,0.0,3.0,83.5,63.54666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-12 20:30:00,632.8366666666667,0.0,0.0,3.0,83.66666666666667,63.583333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-12 20:45:00,634.2533333333333,-6.350000000000023,0.0,3.0,83.83333333333333,63.446666666666665,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-12 21:00:00,639.9033333333333,-4.240000000000009,0.0,3.0,84.0,63.623333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.52,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 21:15:00,628.6033333333334,-8.470000000000027,0.0,3.0,84.33333333333333,63.50333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-12 21:30:00,649.0833333333334,0.0,0.0,3.0,83.5,63.52333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.53333333333333,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-12 21:45:00,646.26,12.720000000000027,0.0,3.0,84.16666666666667,63.46333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-12 22:00:00,645.5533333333333,-6.350000000000023,0.0,3.0,83.83333333333333,63.30666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-12 22:15:00,643.4333333333333,10.600000000000023,0.0,3.0,84.16666666666667,63.080000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.52,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-12 22:30:00,637.0799999999999,-6.350000000000023,0.0,3.0,83.66666666666667,62.96333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-12 22:45:00,643.4333333333333,10.600000000000023,0.0,3.0,83.66666666666667,62.76666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,0.5,0.0
2025-03-12 23:00:00,639.1966666666667,8.480000000000018,0.0,3.0,83.83333333333333,62.473333333333336,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.61,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-12 23:15:00,638.4899999999999,2.1200000000000045,0.0,3.0,84.0,62.080000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-12 23:30:00,648.3766666666667,-4.240000000000009,0.0,3.0,84.0,61.72,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.60666666666667,,,67.0,69.0,,,0.5,0.0
2025-03-12 23:45:00,639.9033333333333,12.720000000000027,0.0,3.0,84.16666666666667,61.40333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-13 00:00:00,636.37,4.240000000000009,0.0,3.0,85.0,61.03,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-13 00:15:00,643.4333333333334,23.31000000000006,0.0,3.0,85.33333333333333,60.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-13 00:30:00,646.9666666666667,6.360000000000014,0.0,3.0,79.5,60.916666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-13 00:45:00,630.7199999999999,-6.350000000000023,0.0,3.0,66.33333333333333,62.9,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.21,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-13 01:00:00,626.4833333333333,-16.949999999999932,0.0,3.0,67.33333333333333,62.70333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-13 01:15:00,646.9633333333333,19.07000000000005,0.0,3.0,67.83333333333333,60.870000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-13 01:30:00,639.1966666666666,16.950000000000045,0.0,3.0,68.83333333333333,59.81666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-13 01:45:00,628.6,-23.309999999999945,0.0,3.0,69.5,58.843333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 02:00:00,641.3166666666666,8.480000000000018,0.0,3.0,70.16666666666667,58.826666666666675,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 02:15:00,639.1966666666666,-6.350000000000023,0.0,2.0,70.5,65.61333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-13 02:30:00,641.3133333333334,4.240000000000009,0.0,2.0,70.0,65.95666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 02:45:00,636.37,19.07000000000005,0.0,2.0,69.83333333333333,66.02,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-13 03:00:00,632.1333333333333,-10.590000000000032,0.0,2.0,70.16666666666667,65.76333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,0.7299999999999898,0.0
2025-03-13 03:15:00,622.9466666666667,-23.309999999999945,0.0,2.0,70.0,65.33666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.82333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 03:30:00,649.0833333333334,29.670000000000073,0.0,2.0,69.83333333333333,65.05666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-13 03:45:00,635.6666666666666,6.360000000000014,0.0,2.0,70.0,64.22666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-13 04:00:00,648.3766666666667,16.950000000000045,0.0,2.0,70.66666666666667,63.413333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-13 04:15:00,651.2033333333334,29.670000000000073,0.0,2.0,71.0,63.21333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-13 04:30:00,655.4399999999999,38.139999999999986,0.0,2.0,71.0,63.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-13 04:45:00,648.3766666666667,4.240000000000009,0.0,2.0,70.83333333333333,62.663333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 05:00:00,627.8966666666666,-10.590000000000032,0.0,2.0,71.66666666666667,62.72,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-13 05:15:00,644.14,33.89999999999998,0.0,2.0,71.33333333333333,61.5,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-13 05:30:00,638.49,-14.829999999999927,0.0,2.0,71.5,60.51333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 05:45:00,649.0833333333334,6.360000000000014,0.0,2.0,71.5,60.31666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.57,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 06:00:00,618.7133333333333,-44.49000000000001,0.0,2.0,71.83333333333333,60.20333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 06:15:00,634.9599999999999,-2.1200000000000045,0.0,2.0,71.83333333333333,60.47,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.50333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-13 06:30:00,646.9666666666667,4.240000000000009,0.0,2.0,71.66666666666667,60.276666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-13 06:45:00,628.6,-4.240000000000009,0.0,2.0,72.0,60.06666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-13 07:00:00,651.2033333333334,6.360000000000014,0.0,2.0,72.16666666666667,59.330000000000005,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-13 07:15:00,634.96,2.1200000000000045,0.0,2.0,72.33333333333333,59.15,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,1.0,0.0
2025-03-13 07:30:00,649.79,8.480000000000018,0.0,2.0,72.33333333333333,59.24666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.55,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-13 07:45:00,646.9666666666667,-8.470000000000027,0.0,2.0,72.16666666666667,59.303333333333335,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.39999999999999,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-13 08:00:00,626.48,-16.949999999999932,0.0,2.0,72.0,59.21666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.27333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-13 08:15:00,632.1333333333333,-14.829999999999927,0.0,2.0,71.0,61.21,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-13 08:30:00,641.3166666666666,4.240000000000009,0.0,2.0,73.83333333333333,61.586666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.16000000000001,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-13 08:45:00,634.25,-23.309999999999945,0.0,2.0,75.83333333333333,62.51,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-13 09:00:00,627.8966666666666,-27.539999999999964,0.0,2.0,76.0,62.93666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-13 09:15:00,637.7833333333333,0.0,0.0,2.0,76.33333333333333,62.916666666666664,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-13 09:30:00,630.7233333333334,8.480000000000018,0.0,2.0,76.66666666666667,64.07333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-13 09:45:00,632.1333333333333,-19.069999999999936,0.0,2.0,76.83333333333333,64.74,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.26333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-13 10:00:00,620.8333333333334,-12.709999999999923,0.0,2.0,76.83333333333333,64.81,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,1.759999999999991,0.0
2025-03-13 10:15:00,650.4966666666667,14.830000000000041,0.0,2.0,77.0,65.07333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-13 10:30:00,634.96,6.360000000000014,0.0,2.0,76.83333333333333,65.06666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-13 10:45:00,632.84,-14.829999999999927,0.0,2.0,77.0,65.04333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-13 11:00:00,644.14,-10.590000000000032,0.0,2.0,77.0,65.15333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-13 11:15:00,636.37,-10.590000000000032,0.0,2.0,76.33333333333333,65.53,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-13 11:30:00,634.96,21.190000000000055,0.0,2.0,74.5,64.70333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 11:45:00,629.3066666666667,-2.1200000000000045,0.0,2.0,74.5,64.19,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-13 12:00:00,631.4266666666666,-25.41999999999996,0.0,2.0,74.5,63.82,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-13 12:15:00,649.0833333333334,36.01999999999998,0.0,2.0,74.66666666666667,63.27333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 12:30:00,649.0833333333334,19.07000000000005,0.0,2.0,74.33333333333333,63.04333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-13 12:45:00,649.0866666666667,23.31000000000006,0.0,2.0,74.83333333333333,63.0,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-13 13:00:00,637.7866666666666,-6.350000000000023,0.0,2.0,74.83333333333333,63.23666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-13 13:15:00,634.9566666666667,-19.069999999999936,0.0,2.0,74.83333333333333,63.88,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-13 13:30:00,634.2533333333333,-8.470000000000027,0.0,2.0,75.16666666666667,64.68,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-13 13:45:00,643.4333333333334,6.360000000000014,0.0,2.0,74.16666666666667,65.55,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-13 14:00:00,644.8466666666667,16.950000000000045,0.0,2.0,73.33333333333333,66.25999999999999,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-13 14:15:00,651.91,16.950000000000045,0.0,2.0,74.66666666666667,65.91,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-13 14:30:00,644.14,23.31000000000006,0.0,2.0,74.33333333333333,66.05,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.10666666666667,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-13 14:45:00,625.7766666666666,-6.350000000000023,0.0,2.0,74.16666666666667,66.18333333333334,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 15:00:00,643.4333333333333,-4.240000000000009,0.0,2.0,74.0,64.51,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,0.539999999999992,0.0
2025-03-13 15:15:00,643.4366666666666,12.720000000000027,0.0,2.0,75.16666666666667,59.04666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-13 15:30:00,642.7266666666667,-33.89999999999998,0.0,2.0,75.0,59.78666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-13 15:45:00,608.1166666666667,-59.32999999999993,0.0,2.0,90.0,59.81333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,0.259999999999998,0.0
2025-03-13 16:00:00,635.6666666666666,-6.350000000000023,0.0,2.0,93.16666666666667,60.14666666666667,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-13 16:15:00,645.5500000000001,-4.240000000000009,0.0,2.0,94.0,60.81666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,0.5,0.0
2025-03-13 16:30:00,644.8466666666667,29.670000000000073,0.0,2.0,94.0,61.406666666666666,639.9,0.0,70.0,2.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-13 16:45:00,633.5466666666666,-10.590000000000032,0.0,2.0,94.16666666666667,61.51333333333333,639.9,0.0,70.0,2.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,0.29999999999999716,0.0
