time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 06:15:00,1130.7733333333333,-48.73000000000002,0.0,100.0,74.61666666666666,1203.5233333333333,0.0,70.0,67.53333333333335,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.04999999999999,0.0
2025-02-04 06:30:00,1137.13,-57.210000000000036,0.0,100.0,75.91666666666667,1211.2933333333333,0.0,70.0,68.45333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.099999999999994,0.0
2025-02-04 06:45:00,1125.8333333333333,-97.47000000000003,0.0,100.0,76.16000000000001,1220.4733333333334,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.509999999999998,0.0
2025-02-04 07:00:00,1124.42,-99.57999999999993,0.0,100.0,75.81333333333333,1247.3133333333333,0.0,70.0,72.34666666666666,74.0,0.0,70.0,,72.0,69.75999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.480000000000004,0.0
2025-02-04 07:15:00,1115.9433333333334,-129.25,0.0,100.0,76.42333333333333,1266.3833333333334,0.0,70.0,74.34666666666666,74.0,0.0,70.0,,72.0,69.75666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.520000000000003,0.0
2025-02-04 07:30:00,1123.0066666666664,-165.26999999999998,0.0,100.0,76.92666666666666,1266.3833333333332,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.779999999999994,0.0
2025-02-04 07:45:00,1135.72,-161.02999999999997,0.0,100.0,77.05333333333334,1265.6766666666665,0.0,70.0,74.44666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.279999999999994,0.0
2025-02-04 08:00:00,1135.72,-135.61000000000013,0.0,100.0,76.75333333333333,1270.6233333333332,0.0,70.0,74.82666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.690000000000005,0.0
2025-02-04 08:15:00,1134.3066666666666,-137.73000000000002,0.0,100.0,76.99333333333333,1267.7966666666666,0.0,70.0,74.85333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.870000000000005,0.0
2025-02-04 08:30:00,1139.96,-133.49,0.0,100.0,77.33333333333333,1268.5033333333333,0.0,70.0,74.85000000000001,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.29,0.0
2025-02-04 08:45:00,1137.84,-116.53999999999996,0.0,100.0,77.51666666666667,1267.7966666666666,0.0,70.0,74.76666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,16.620000000000005,0.0
2025-02-04 09:00:00,1143.49,-127.13000000000011,0.0,100.0,77.65333333333334,1271.33,0.0,70.0,75.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.71,0.0
2025-02-04 09:15:00,1145.6066666666666,-129.25,0.0,100.0,77.56333333333333,1286.8666666666668,0.0,70.0,77.01666666666667,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,16.740000000000002,0.0
2025-02-04 09:30:00,1135.72,-148.33000000000015,0.0,100.0,77.40666666666667,1305.23,0.0,70.0,78.92,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,16.830000000000005,0.0
2025-02-04 09:45:00,1142.7866666666666,-188.57999999999993,0.0,100.0,77.49666666666667,1320.0633333333333,0.0,70.0,80.64666666666666,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.849999999999994,0.0
2025-02-04 10:00:00,1153.3799999999999,-184.34000000000015,0.0,100.0,78.17333333333333,1371.6233333333332,0.0,70.0,86.33666666666666,74.0,0.0,70.0,,72.0,69.61999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.32,0.0
2025-02-04 10:15:00,1129.3633333333335,-224.5999999999999,0.0,100.0,80.42666666666666,1425.3033333333333,0.0,70.0,92.71333333333332,74.0,0.0,70.0,,72.0,69.49,,,84.0,69.0,1.0,,85.0,68.0,21.56000000000001,0.0
2025-02-04 10:30:00,957.7333333333332,-379.2800000000002,0.0,100.0,80.64666666666666,1356.79,0.0,70.0,84.76666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,21.89,0.0
2025-02-04 10:45:00,945.02,-379.2800000000001,0.0,100.0,78.71666666666667,1317.9433333333334,0.0,70.0,80.52333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.630000000000003,0.0
2025-02-04 11:00:00,922.4200000000001,-387.75,0.0,100.0,78.18333333333332,1320.0600000000002,0.0,70.0,80.54,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.879999999999995,0.0
2025-02-04 11:15:00,901.9399999999999,-391.99,0.0,100.0,78.51666666666667,1318.6466666666668,0.0,70.0,80.27666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.839999999999996,0.0
2025-02-04 11:30:00,878.6300000000001,-432.2500000000001,0.0,100.0,78.58333333333333,1303.8166666666666,0.0,70.0,78.84333333333332,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.5,0.0
2025-02-04 11:45:00,839.7800000000001,-415.29999999999984,0.0,100.0,78.73666666666666,1286.1633333333332,0.0,70.0,76.91000000000001,74.0,0.0,70.0,,72.0,70.15333333333332,,,84.0,69.0,1.0,,85.0,68.0,17.789999999999992,0.0
2025-02-04 12:00:00,860.2633333333333,-411.06999999999994,0.0,100.0,78.71666666666665,1279.0933333333332,0.0,70.0,76.0,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,18.07999999999999,0.0
2025-02-04 12:15:00,822.8299999999999,-434.3700000000001,0.0,100.0,78.28666666666668,1268.5033333333333,0.0,70.0,74.90333333333332,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,18.499999999999993,0.0
2025-02-04 12:30:00,820.7166666666667,-453.43999999999994,0.0,100.0,78.29666666666667,1266.3833333333332,0.0,70.0,74.80333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,18.08,0.0
2025-02-04 12:45:00,815.0633333333334,-442.84000000000003,0.0,100.0,77.90333333333334,1267.7966666666666,0.0,70.0,74.65666666666667,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,17.300000000000004,0.0
2025-02-04 13:00:00,803.0566666666667,-457.67999999999995,0.0,100.0,78.02,1267.7966666666669,0.0,70.0,74.57666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.880000000000003,0.0
2025-02-04 13:15:00,816.4766666666666,-476.74,0.0,100.0,78.27666666666666,1266.3866666666665,0.0,70.0,74.84666666666668,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.660000000000004,0.0
2025-02-04 13:30:00,805.88,-468.27,0.0,100.0,77.91666666666667,1266.3833333333332,0.0,70.0,74.45666666666666,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,18.0,0.0
2025-02-04 13:45:00,783.2800000000001,-449.19999999999993,0.0,100.0,78.03666666666668,1262.85,0.0,70.0,74.35666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.5,0.0
2025-02-04 14:00:00,784.6933333333333,-489.4599999999999,0.0,100.0,77.70666666666666,1263.5566666666666,0.0,70.0,74.24,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,17.60000000000001,0.0
2025-02-04 14:15:00,788.2233333333334,-485.2199999999999,0.0,100.0,77.57,1267.09,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.4,0.0
2025-02-04 14:30:00,798.8166666666666,-478.8699999999999,0.0,100.0,77.82333333333334,1266.3833333333332,0.0,70.0,74.62333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.729999999999997,0.0
2025-02-04 14:45:00,783.9833333333332,-459.79999999999995,0.0,100.0,78.08,1267.7966666666666,0.0,70.0,74.65666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.730000000000004,0.0
2025-02-04 15:00:00,771.98,-497.94000000000005,0.0,100.0,77.28333333333335,1264.97,0.0,70.0,74.39666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.809999999999995,0.0
2025-02-04 15:15:00,776.9233333333333,-502.16999999999996,0.0,100.0,77.50666666666666,1265.6766666666665,0.0,70.0,74.58,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.360000000000007,0.0
2025-02-04 15:30:00,774.0966666666667,-495.81999999999994,0.0,100.0,77.46,1266.3833333333332,0.0,70.0,74.60666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.989999999999995,0.0
2025-02-04 15:45:00,764.9133333333333,-500.05999999999995,0.0,100.0,77.44666666666667,1264.97,0.0,70.0,74.54333333333334,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,16.53,0.0
2025-02-04 16:00:00,777.63,-497.94000000000005,0.0,100.0,77.77333333333333,1266.3833333333332,0.0,70.0,74.67,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.71999999999999,0.0
2025-02-04 16:15:00,779.7466666666666,-487.34000000000003,0.0,100.0,77.33333333333333,1266.3833333333332,0.0,70.0,74.54666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.339999999999996,0.0
2025-02-04 16:30:00,771.2733333333332,-483.1,0.0,100.0,77.39333333333333,1255.0833333333333,0.0,70.0,73.46,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,16.310000000000002,0.0
2025-02-04 16:45:00,769.86,-476.75,0.0,100.0,77.50333333333333,1243.78,0.0,70.0,71.92,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,16.300000000000004,0.0
2025-02-04 17:00:00,774.0966666666667,-476.74,0.0,100.0,77.57000000000001,1222.5933333333332,0.0,70.0,69.81333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.190000000000005,0.0
2025-02-04 17:15:00,776.2166666666667,-430.1300000000001,0.0,100.0,76.82666666666667,1209.1733333333334,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.970000000000006,0.0
2025-02-04 17:30:00,771.2733333333332,-447.08000000000004,0.0,100.0,76.17666666666666,1207.0533333333333,0.0,70.0,68.11666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.690000000000005,0.0
2025-02-04 17:45:00,776.9200000000001,-442.84000000000015,0.0,100.0,76.04,1182.3333333333333,0.0,70.0,65.24,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,14.770000000000003,0.0
2025-02-04 18:00:00,767.0333333333333,-381.4,0.0,100.0,75.49000000000001,1156.2033333333334,0.0,70.0,62.32666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.760000000000005,0.0
2025-02-04 18:15:00,773.39,-383.5200000000001,0.0,100.0,74.96,1155.4966666666667,0.0,70.0,62.29333333333333,74.0,0.0,70.0,,72.0,70.17,,,84.0,69.0,1.0,,85.0,68.0,11.700000000000003,0.0
2025-02-04 18:30:00,770.5633333333334,-383.5200000000001,0.0,100.0,74.61,1152.67,0.0,70.0,61.903333333333336,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,13.029999999999994,0.0
2025-02-04 18:45:00,775.5099999999999,-379.2800000000001,0.0,100.0,74.57333333333334,1151.256666666667,0.0,70.0,61.84,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,11.910000000000004,0.0
2025-02-04 19:00:00,762.0933333333332,-379.2800000000001,0.0,100.0,74.33,1147.7233333333334,0.0,70.0,61.21,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.61,0.0
2025-02-04 19:15:00,767.7399999999999,-383.51,0.0,100.0,74.52,1142.7866666666666,0.0,70.0,60.74333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,11.329999999999998,0.0
2025-02-04 19:30:00,764.9133333333333,-383.52,0.0,100.0,74.32333333333334,1145.61,0.0,70.0,61.25333333333333,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,11.520000000000003,0.0
2025-02-04 19:45:00,766.3299999999999,-404.7099999999999,0.0,100.0,74.69,1154.0833333333333,0.0,70.0,62.04,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.480000000000004,0.0
2025-02-04 20:00:00,771.27,-389.87,0.0,100.0,74.82666666666667,1135.7166666666665,0.0,70.0,60.026666666666664,74.0,0.0,70.0,,72.0,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.39,0.0
2025-02-04 20:15:00,771.2733333333332,-351.7299999999999,0.0,100.0,74.93666666666667,1125.1266666666668,0.0,70.0,58.74666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,11.269999999999996,0.0
2025-02-04 20:30:00,784.6933333333333,-343.26,0.0,100.0,74.80333333333333,1126.54,0.0,70.0,58.99333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.310000000000002,0.0
2025-02-04 20:45:00,798.8166666666666,-351.73,0.0,100.0,74.60333333333334,1139.96,0.0,70.0,60.473333333333336,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,11.329999999999998,0.0
2025-02-04 21:00:00,809.4133333333333,-347.4999999999999,0.0,100.0,74.60000000000001,1149.8433333333332,0.0,70.0,61.52,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,11.340000000000003,0.0
2025-02-04 21:15:00,808.7066666666666,-328.42999999999995,0.0,100.0,75.13333333333333,1151.9633333333334,0.0,70.0,61.64333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.399999999999999,0.0
2025-02-04 21:30:00,811.5300000000001,-334.78,0.0,100.0,75.48333333333333,1156.91,0.0,70.0,62.129999999999995,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.939999999999998,0.0
2025-02-04 21:45:00,815.7666666666668,-339.0200000000001,0.0,100.0,75.10333333333334,1153.3766666666668,0.0,70.0,61.839999999999996,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.120000000000005,0.0
2025-02-04 22:00:00,810.8233333333333,-341.1400000000001,0.0,100.0,75.85333333333334,1154.79,0.0,70.0,62.153333333333336,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,12.640000000000008,0.0
2025-02-04 22:15:00,818.5933333333332,-345.38,0.0,100.0,75.53,1154.79,0.0,70.0,62.093333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.720000000000006,0.0
2025-02-04 22:30:00,814.3566666666666,-341.1400000000001,0.0,100.0,76.14,1155.4966666666667,0.0,70.0,62.11333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.090000000000003,0.0
2025-02-04 22:45:00,813.65,-339.0200000000001,0.0,100.0,75.91,1159.03,0.0,70.0,62.413333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,13.759999999999998,0.0
2025-02-04 23:00:00,807.9966666666666,-339.0200000000001,0.0,100.0,76.11666666666666,1175.9766666666667,0.0,70.0,64.53666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.509999999999991,0.0
2025-02-04 23:15:00,789.6366666666667,-379.2800000000001,0.0,100.0,76.0,1192.93,0.0,70.0,66.38,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,13.64,0.0
2025-02-04 23:30:00,787.5166666666668,-417.4200000000001,0.0,100.0,76.57333333333332,1209.1733333333334,0.0,70.0,68.17,74.0,0.0,70.0,,72.0,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.719999999999999,0.0
2025-02-04 23:45:00,783.9833333333332,-428.01,0.0,100.0,77.17333333333333,1211.2933333333333,0.0,70.0,68.31666666666666,74.0,0.0,70.0,,72.0,69.86,,,84.0,69.0,1.0,,85.0,68.0,15.039999999999992,0.0
2025-02-05 00:00:00,793.1666666666666,-421.65999999999985,0.0,100.0,76.10666666666667,1206.3466666666666,0.0,70.0,67.97333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.830000000000005,0.0
2025-02-05 00:15:00,788.9266666666667,-408.94000000000005,0.0,100.0,76.93,1210.5866666666668,0.0,70.0,68.3,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.269999999999996,0.0
2025-02-05 00:30:00,785.4,-419.53999999999996,0.0,100.0,76.88333333333334,1209.1733333333334,0.0,70.0,68.42,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.830000000000005,0.0
2025-02-05 00:45:00,783.9866666666667,-425.8900000000001,0.0,100.0,76.48333333333333,1211.2933333333333,0.0,70.0,68.39,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,15.810000000000002,0.0
2025-02-05 01:00:00,793.1700000000001,-423.78,0.0,100.0,77.20333333333333,1211.2933333333333,0.0,70.0,68.52333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,16.150000000000006,0.0
2025-02-05 01:15:00,785.3966666666666,-415.30000000000007,0.0,100.0,77.43333333333334,1212.0,0.0,70.0,68.52666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.919999999999995,0.0
2025-02-05 01:30:00,778.3366666666667,-425.9,0.0,100.0,77.36,1211.2933333333333,0.0,70.0,68.47000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.47,0.0
2025-02-05 01:45:00,786.8100000000001,-438.61,0.0,100.0,77.33,1211.2933333333333,0.0,70.0,68.47333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.46,0.0
2025-02-05 02:00:00,788.2233333333334,-425.9,0.0,100.0,77.31333333333333,1212.7066666666667,0.0,70.0,68.56,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.739999999999995,0.0
2025-02-05 02:15:00,793.8766666666667,-425.9,0.0,100.0,77.23333333333333,1212.0,0.0,70.0,68.48,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.660000000000004,0.0
2025-02-05 02:30:00,781.8666666666667,-428.01,0.0,100.0,77.23333333333333,1214.12,0.0,70.0,68.60333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.65,0.0
2025-02-05 02:45:00,782.57,-440.7299999999999,0.0,100.0,77.23333333333333,1213.4133333333332,0.0,70.0,68.66666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.65,0.0
2025-02-05 03:00:00,786.8133333333334,-428.01999999999987,0.0,100.0,77.24333333333334,1214.12,0.0,70.0,68.72,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.690000000000005,0.0
2025-02-05 03:15:00,789.6366666666667,-417.41999999999985,0.0,100.0,77.27666666666667,1214.12,0.0,70.0,68.72,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.78,0.0
2025-02-05 03:30:00,790.34,-432.2499999999999,0.0,100.0,77.29666666666667,1214.12,0.0,70.0,68.76,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.700000000000003,0.0
2025-02-05 03:45:00,782.5733333333334,-423.77999999999986,0.0,100.0,77.21666666666665,1214.12,0.0,70.0,68.68666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.71,0.0
2025-02-05 04:00:00,781.8666666666667,-440.7299999999999,0.0,100.0,77.19,1214.12,0.0,70.0,68.62666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.759999999999998,0.0
2025-02-05 04:15:00,779.75,-440.7299999999999,0.0,100.0,77.14,1216.9466666666665,0.0,70.0,69.15666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,16.86,0.0
2025-02-05 04:30:00,770.5666666666666,-434.3699999999999,0.0,100.0,77.19333333333333,1224.0033333333333,0.0,70.0,69.69666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.75,0.0
2025-02-05 04:45:00,779.7466666666666,-464.0300000000001,0.0,100.0,77.20333333333333,1225.4166666666667,0.0,70.0,69.97333333333334,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,16.699999999999996,0.0
2025-02-05 05:00:00,781.8666666666667,-464.03999999999996,0.0,100.0,77.20333333333333,1233.8933333333334,0.0,70.0,71.0,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,16.65,0.0
2025-02-05 05:15:00,771.27,-449.20000000000005,0.0,100.0,77.23333333333333,1238.8366666666668,0.0,70.0,71.69333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.760000000000005,0.0
2025-02-05 05:30:00,777.63,-459.79999999999995,0.0,100.0,77.35333333333334,1237.4266666666665,0.0,70.0,71.55,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.54,0.0
2025-02-05 05:45:00,767.7399999999999,-449.21000000000004,0.0,100.0,77.39999999999999,1231.7766666666666,0.0,70.0,70.57,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.53,0.0
2025-02-05 06:00:00,770.5666666666666,-470.39,0.0,100.0,77.33,1224.0066666666667,0.0,70.0,69.84333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.61,0.0
2025-02-05 06:15:00,767.7433333333333,-453.43999999999994,0.0,100.0,77.31333333333333,1231.07,0.0,70.0,70.68333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.580000000000005,0.0
2025-02-05 06:30:00,766.3266666666667,-468.27,0.0,100.0,77.34666666666668,1231.07,0.0,70.0,70.67666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.64,0.0
2025-02-05 06:45:00,781.16,-464.03999999999996,0.0,100.0,77.37333333333333,1232.4833333333333,0.0,70.0,70.8,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.770000000000003,0.0
2025-02-05 07:00:00,771.2733333333332,-444.97,0.0,100.0,77.37333333333333,1231.7766666666666,0.0,70.0,70.73666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.78,0.0
2025-02-05 07:15:00,771.9766666666666,-461.91999999999996,0.0,100.0,77.36666666666666,1233.19,0.0,70.0,70.92999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.729999999999997,0.0
2025-02-05 07:30:00,763.5066666666667,-459.80000000000007,0.0,100.0,77.46666666666667,1231.7766666666666,0.0,70.0,70.79,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.709999999999994,0.0
2025-02-05 07:45:00,781.16,-466.1500000000001,0.0,100.0,77.39333333333333,1216.24,0.0,70.0,69.22333333333334,74.0,0.0,70.0,,72.0,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.799999999999997,0.0
2025-02-05 08:00:00,770.5633333333334,-432.2499999999999,0.0,100.0,77.42,1224.7133333333334,0.0,70.0,69.82666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.67,0.0
2025-02-05 08:15:00,768.4466666666667,-461.9200000000001,0.0,100.0,77.25,1221.8866666666665,0.0,70.0,69.64,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.75,0.0
2025-02-05 08:30:00,773.39,-455.56000000000006,0.0,100.0,77.46666666666667,1221.8866666666665,0.0,70.0,69.67666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.260000000000005,0.0
2025-02-05 08:45:00,785.3966666666666,-453.44000000000005,0.0,100.0,77.49666666666667,1221.1766666666665,0.0,70.0,69.69,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.79,0.0
2025-02-05 09:00:00,771.2733333333332,-440.7199999999999,0.0,100.0,77.37666666666667,1219.06,0.0,70.0,69.45666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,16.759999999999998,0.0
2025-02-05 09:15:00,777.63,-451.31999999999994,0.0,100.0,77.33,1215.53,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.550000000000004,0.0
2025-02-05 09:30:00,764.9166666666666,-444.96000000000004,0.0,100.0,76.61666666666666,1211.2933333333333,0.0,70.0,68.47666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.500000000000007,0.0
2025-02-05 09:45:00,774.8033333333333,-451.32000000000005,0.0,100.0,76.72333333333334,1211.2933333333333,0.0,70.0,68.11666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.040000000000006,0.0
2025-02-05 10:00:00,769.15,-444.97,0.0,100.0,77.33,1214.8266666666666,0.0,70.0,68.87666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.78,0.0
2025-02-05 10:15:00,776.2166666666667,-444.97,0.0,100.0,77.38666666666667,1216.24,0.0,70.0,69.0,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.590000000000003,0.0
2025-02-05 10:30:00,774.8033333333333,-425.9,0.0,100.0,77.39999999999999,1216.24,0.0,70.0,68.90666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.769999999999996,0.0
2025-02-05 10:45:00,775.5066666666667,-442.85,0.0,100.0,77.35333333333334,1216.24,0.0,70.0,68.99,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.74000000000001,0.0
2025-02-05 11:00:00,771.2733333333332,-442.85,0.0,100.0,77.19666666666667,1217.6533333333334,0.0,70.0,69.21333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.760000000000005,0.0
2025-02-05 11:15:00,774.0966666666667,-457.67999999999995,0.0,100.0,77.16000000000001,1221.8833333333332,0.0,70.0,69.74666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,16.520000000000003,0.0
2025-02-05 11:30:00,771.27,-449.19999999999993,0.0,100.0,77.19,1224.71,0.0,70.0,69.92,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.590000000000003,0.0
2025-02-05 11:45:00,769.15,-457.67999999999995,0.0,100.0,77.19333333333333,1227.5366666666666,0.0,70.0,70.29,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.64,0.0
2025-02-05 12:00:00,776.2166666666667,-459.80000000000007,0.0,100.0,77.25666666666667,1228.95,0.0,70.0,70.41000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.699999999999996,0.0
2025-02-05 12:15:00,760.6766666666666,-457.67999999999995,0.0,100.0,77.23333333333333,1228.95,0.0,70.0,70.40333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.72,0.0
2025-02-05 12:30:00,763.5033333333332,-474.63,0.0,100.0,77.28333333333335,1231.7766666666666,0.0,70.0,70.67666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,16.669999999999995,0.0
2025-02-05 12:45:00,763.5033333333332,-468.2700000000001,0.0,100.0,77.25333333333333,1233.8966666666665,0.0,70.0,70.95666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.86,0.0
2025-02-05 13:00:00,778.3366666666667,-476.75,0.0,100.0,77.32333333333334,1235.3100000000002,0.0,70.0,71.18666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,16.720000000000006,0.0
2025-02-05 13:15:00,760.6766666666666,-455.56000000000006,0.0,100.0,77.32333333333334,1236.0166666666667,0.0,70.0,71.39666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,16.740000000000002,0.0
2025-02-05 13:30:00,755.0300000000001,-485.23,0.0,100.0,77.31666666666666,1236.7233333333334,0.0,70.0,71.26333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.659999999999997,0.0
2025-02-05 13:45:00,757.8533333333334,-478.8700000000001,0.0,100.0,77.39333333333333,1237.43,0.0,70.0,71.35666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.630000000000003,0.0
2025-02-05 14:00:00,758.56,-489.47,0.0,100.0,77.36333333333333,1237.43,0.0,70.0,71.40666666666668,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.659999999999997,0.0
2025-02-05 14:15:00,750.0833333333334,-478.8700000000001,0.0,100.0,77.52666666666667,1220.4766666666667,0.0,70.0,69.46,74.0,0.0,70.0,,72.0,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.39,0.0
2025-02-05 14:30:00,757.1466666666666,-453.44000000000005,0.0,100.0,76.07666666666667,1209.88,0.0,70.0,68.21,74.0,0.0,70.0,,72.0,70.09666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.390000000000008,0.0
2025-02-05 14:45:00,756.4399999999999,-453.44000000000005,0.0,100.0,76.81,1212.0,0.0,70.0,68.45,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,15.230000000000004,0.0
2025-02-05 15:00:00,751.4933333333333,-455.56000000000006,0.0,100.0,75.95666666666666,1202.11,0.0,70.0,67.19333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.700000000000003,0.0
2025-02-05 15:15:00,755.7333333333332,-444.9699999999999,0.0,100.0,75.82666666666667,1201.4066666666668,0.0,70.0,67.25,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.599999999999994,0.0
2025-02-05 15:30:00,750.0833333333334,-434.37,0.0,100.0,75.88666666666667,1191.5166666666667,0.0,70.0,66.31666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.29,0.0
2025-02-05 15:45:00,752.1999999999999,-447.08000000000004,0.0,100.0,75.88333333333334,1196.4633333333334,0.0,70.0,66.89,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.260000000000005,0.0
2025-02-05 16:00:00,754.3233333333334,-449.21000000000004,0.0,100.0,75.95,1203.52,0.0,70.0,67.57,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.020000000000003,0.0
2025-02-05 16:15:00,751.4933333333333,-449.19999999999993,0.0,100.0,75.95666666666666,1202.8133333333333,0.0,70.0,67.44333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.080000000000005,0.0
2025-02-05 16:30:00,752.2000000000002,-453.44000000000005,0.0,100.0,76.05666666666667,1181.6299999999999,0.0,70.0,65.10000000000001,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,13.979999999999997,0.0
2025-02-05 16:45:00,742.3166666666666,-417.41999999999985,0.0,100.0,75.85333333333334,1161.1466666666665,0.0,70.0,62.96,74.0,0.0,70.0,,72.0,70.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.020000000000003,0.0
2025-02-05 17:00:00,751.4933333333333,-425.9,0.0,100.0,74.97666666666667,1154.79,0.0,70.0,62.14666666666667,74.0,0.0,70.0,,72.0,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.93,0.0
2025-02-05 17:15:00,759.2666666666668,-400.47,0.0,100.0,75.36666666666667,1154.79,0.0,70.0,62.129999999999995,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.860000000000007,0.0
2025-02-05 17:30:00,750.79,-400.4699999999999,0.0,100.0,74.28333333333333,1147.02,0.0,70.0,61.196666666666665,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,13.200000000000003,0.0
2025-02-05 17:45:00,750.7866666666667,-400.47,0.0,100.0,74.49666666666667,1126.54,0.0,70.0,59.120000000000005,74.0,0.0,70.0,,72.0,70.16000000000001,,,84.0,69.0,1.0,,85.0,68.0,11.89,0.0
2025-02-05 18:00:00,748.6700000000001,-366.57000000000005,0.0,100.0,74.52666666666666,1094.7533333333333,0.0,70.0,55.39666666666667,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,11.719999999999999,0.0
2025-02-05 18:15:00,754.32,-341.1399999999999,0.0,100.0,74.52666666666666,1085.5733333333335,0.0,70.0,54.23,74.0,0.0,70.0,,72.0,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.75,0.0
2025-02-05 18:30:00,740.1933333333333,-339.02,0.0,100.0,74.52,1091.22,0.0,70.0,55.01333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.649999999999991,0.0
2025-02-05 18:45:00,743.7266666666668,-353.85,0.0,100.0,74.57666666666667,1083.4566666666667,0.0,70.0,53.96333333333333,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,11.54,0.0
2025-02-05 19:00:00,752.2000000000002,-326.31000000000006,0.0,100.0,74.67,1072.8566666666668,0.0,70.0,52.973333333333336,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,11.509999999999998,0.0
2025-02-05 19:15:00,745.8466666666667,-315.7099999999999,0.0,100.0,74.58999999999999,1067.9166666666667,0.0,70.0,52.31666666666666,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,11.509999999999998,0.0
2025-02-05 19:30:00,742.3133333333334,-315.7199999999999,0.0,100.0,74.57,1065.7966666666669,0.0,70.0,52.03666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.639999999999993,0.0
2025-02-05 19:45:00,743.0166666666668,-324.19000000000005,0.0,100.0,74.63666666666667,1077.8033333333333,0.0,70.0,53.29333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.579999999999991,0.0
2025-02-05 20:00:00,743.7266666666668,-330.54999999999995,0.0,100.0,74.54,1079.2166666666667,0.0,70.0,53.64333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.490000000000009,0.0
2025-02-05 20:15:00,735.25,-336.9000000000001,0.0,100.0,74.335,1085.925,0.0,70.0,54.185,74.0,0.0,70.0,,72.0,69.96000000000001,,,84.0,69.0,1.0,,85.0,68.0,11.669999999999995,0.0
2025-02-05 20:30:00,740.1933333333333,-351.7299999999999,0.0,100.0,74.31333333333333,1111.7033333333334,0.0,70.0,57.196666666666665,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.679999999999993,0.0
2025-02-05 20:45:00,741.61,-381.4,0.0,100.0,74.18333333333334,1122.3033333333333,0.0,70.0,58.42333333333334,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,11.649999999999999,0.0
2025-02-05 21:00:00,740.1966666666667,-381.4000000000001,0.0,100.0,74.04666666666667,1142.7833333333335,0.0,70.0,60.65333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.969999999999999,0.0
2025-02-05 21:15:00,740.9,-406.82000000000005,0.0,100.0,74.36,1151.2566666666667,0.0,70.0,61.833333333333336,74.0,0.0,70.0,,72.0,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.839999999999996,0.0
2025-02-05 21:30:00,742.3133333333334,-417.41999999999996,0.0,100.0,74.82000000000001,1156.2033333333331,0.0,70.0,62.26333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.659999999999997,0.0
2025-02-05 21:45:00,740.9033333333333,-411.06999999999994,0.0,100.0,75.91,1157.6166666666666,0.0,70.0,62.693333333333335,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.750000000000007,0.0
2025-02-05 22:00:00,736.6633333333333,-413.17999999999995,0.0,100.0,75.93333333333334,1172.4466666666665,0.0,70.0,64.11333333333333,74.0,0.0,70.0,,72.0,69.85,,,84.0,69.0,1.0,,85.0,68.0,14.090000000000003,0.0
2025-02-05 22:15:00,740.9033333333333,-442.8499999999999,0.0,100.0,75.83333333333333,1180.9233333333334,0.0,70.0,64.83,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.050000000000004,0.0
2025-02-05 22:30:00,743.0233333333334,-444.96000000000004,0.0,100.0,75.8,1192.93,0.0,70.0,66.36,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.140000000000008,0.0
2025-02-05 22:45:00,744.43,-451.32000000000005,0.0,100.0,75.77666666666667,1202.8166666666666,0.0,70.0,67.46333333333334,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,14.120000000000005,0.0
2025-02-05 23:00:00,736.6633333333333,-455.56000000000006,0.0,100.0,75.99333333333334,1204.9366666666667,0.0,70.0,67.83333333333333,74.0,0.0,70.0,,72.0,69.86666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.100000000000001,0.0
2025-02-05 23:15:00,751.4966666666668,-472.51,0.0,100.0,76.50333333333333,1208.4666666666667,0.0,70.0,68.24000000000001,74.0,0.0,70.0,,72.0,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.160000000000004,0.0
2025-02-05 23:30:00,745.8466666666667,-459.79999999999984,0.0,100.0,76.54666666666667,1212.7066666666667,0.0,70.0,68.44,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.690000000000005,0.0
2025-02-05 23:45:00,738.0733333333334,-453.43999999999994,0.0,100.0,76.82666666666667,1212.0,0.0,70.0,68.50666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.249999999999993,0.0
2025-02-06 00:00:00,743.7266666666668,-480.99,0.0,100.0,76.16,1209.88,0.0,70.0,68.20333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,14.640000000000008,0.0
2025-02-06 00:15:00,735.25,-461.9200000000001,0.0,100.0,76.57333333333334,1211.2933333333333,0.0,70.0,68.30666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,15.169999999999995,0.0
2025-02-06 00:30:00,734.5433333333334,-483.11,0.0,100.0,76.55666666666667,1209.88,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.269999999999996,0.0
2025-02-06 00:45:00,740.1933333333333,-478.8700000000001,0.0,100.0,76.61666666666666,1210.5866666666668,0.0,70.0,68.32666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.920000000000009,0.0
2025-02-06 01:00:00,749.3766666666667,-470.3900000000001,0.0,100.0,76.54333333333334,1210.5866666666668,0.0,70.0,68.33999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.079999999999991,0.0
2025-02-06 01:15:00,737.3733333333333,-457.68000000000006,0.0,100.0,76.84666666666666,1210.5866666666668,0.0,70.0,68.35666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.660000000000004,0.0
2025-02-06 01:30:00,739.4933333333333,-466.15,0.0,100.0,76.50666666666666,1209.88,0.0,70.0,68.27,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.310000000000002,0.0
2025-02-06 01:45:00,735.9566666666666,-464.0300000000001,0.0,100.0,76.76333333333334,1212.0,0.0,70.0,68.40333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.100000000000001,0.0
2025-02-06 02:00:00,744.4333333333334,-474.63,0.0,100.0,76.45333333333333,1209.88,0.0,70.0,68.30666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.54,0.0
2025-02-06 02:15:00,745.8466666666667,-466.1500000000001,0.0,100.0,76.56333333333333,1209.88,0.0,70.0,68.33333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.079999999999991,0.0
2025-02-06 02:30:00,743.02,-461.9200000000001,0.0,100.0,76.37,1207.76,0.0,70.0,67.96333333333332,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.620000000000005,0.0
2025-02-06 02:45:00,735.9566666666666,-455.56000000000006,0.0,100.0,76.74333333333334,1209.1733333333334,0.0,70.0,68.33333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.359999999999992,0.0
2025-02-06 03:00:00,736.6666666666666,-474.6300000000001,0.0,100.0,76.44666666666666,1208.466666666667,0.0,70.0,68.15666666666665,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.560000000000002,0.0
2025-02-06 03:15:00,738.7833333333333,-468.2700000000001,0.0,100.0,76.71333333333332,1207.76,0.0,70.0,68.16333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.359999999999992,0.0
2025-02-06 03:30:00,735.9566666666666,-470.3900000000001,0.0,100.0,76.72,1209.1733333333334,0.0,70.0,68.28,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.720000000000006,0.0
2025-02-06 03:45:00,740.9033333333333,-474.6300000000001,0.0,100.0,76.32,1209.88,0.0,70.0,68.16,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.600000000000001,0.0
2025-02-06 04:00:00,729.6,-472.5100000000001,0.0,100.0,76.54,1209.88,0.0,70.0,68.27333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.369999999999997,0.0
2025-02-06 04:15:00,731.0133333333333,-468.2700000000001,0.0,100.0,76.36,1206.3466666666666,0.0,70.0,67.89333333333333,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,14.200000000000003,0.0
2025-02-06 04:30:00,735.25,-468.27,0.0,100.0,76.38333333333333,1209.88,0.0,70.0,68.27,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.169999999999995,0.0
2025-02-06 04:45:00,742.3133333333334,-474.6300000000001,0.0,100.0,76.43666666666667,1204.2300000000002,0.0,70.0,67.67333333333333,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.169999999999995,0.0
2025-02-06 05:00:00,740.1933333333333,-453.44000000000005,0.0,100.0,76.46,1198.58,0.0,70.0,67.14,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.099999999999994,0.0
2025-02-06 05:15:00,739.4866666666667,-449.19999999999993,0.0,100.0,76.52666666666666,1185.1599999999999,0.0,70.0,65.54,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.150000000000006,0.0
2025-02-06 05:30:00,736.6633333333333,-444.9699999999999,0.0,100.0,76.55,1175.2733333333333,0.0,70.0,64.53666666666668,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.099999999999994,0.0
2025-02-06 05:45:00,734.5433333333334,-436.49,0.0,100.0,76.29666666666667,1160.4433333333334,0.0,70.0,62.48333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.97999999999999,0.0
2025-02-06 06:00:00,731.0166666666668,-419.5400000000001,0.0,100.0,76.01,1154.0833333333333,0.0,70.0,62.083333333333336,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.0,0.0
2025-02-06 06:15:00,728.1899999999999,-430.1300000000001,0.0,100.0,76.35000000000001,1156.2033333333334,0.0,70.0,62.379999999999995,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.790000000000006,0.0
2025-02-06 06:30:00,735.2533333333334,-425.9000000000001,0.0,100.0,76.25333333333333,1159.7366666666667,0.0,70.0,62.65,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.809999999999995,0.0
2025-02-06 06:45:00,730.3066666666667,-434.3700000000001,0.0,100.0,76.12333333333333,1159.03,0.0,70.0,62.47333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.980000000000004,0.0
2025-02-06 07:00:00,729.6,-442.85000000000014,0.0,100.0,76.42,1154.79,0.0,70.0,62.550000000000004,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.650000000000006,0.0
2025-02-06 07:15:00,727.4833333333332,-430.14,0.0,100.0,75.32,1149.1366666666665,0.0,70.0,61.673333333333325,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,13.490000000000002,0.0
2025-02-06 07:30:00,726.0666666666666,-428.01,0.0,100.0,75.24000000000001,1149.1366666666665,0.0,70.0,61.56999999999999,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,11.750000000000007,0.0
2025-02-06 07:45:00,732.4266666666666,-419.5400000000001,0.0,100.0,75.19666666666666,1147.7266666666667,0.0,70.0,61.32666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.540000000000006,0.0
2025-02-06 08:00:00,728.1899999999999,-417.4200000000001,0.0,100.0,75.16666666666667,1153.3766666666668,0.0,70.0,61.92666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.519999999999996,0.0
2025-02-06 08:15:00,747.2566666666667,-423.78,0.0,100.0,75.39666666666666,1154.0833333333333,0.0,70.0,61.96,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.310000000000002,0.0
2025-02-06 08:30:00,781.16,-415.30000000000007,0.0,100.0,75.17999999999999,1152.67,0.0,70.0,61.96333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.059999999999995,0.0
2025-02-06 08:45:00,1071.4466666666667,-326.30999999999995,0.0,100.0,74.90666666666667,1152.67,0.0,70.0,61.76666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.239999999999995,0.0
2025-02-06 09:00:00,1134.3066666666666,-27.549999999999955,0.0,98.16666666666667,74.76333333333334,1139.25,0.0,70.0,60.50666666666667,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.680000000000007,0.0
2025-02-06 09:15:00,1075.6866666666667,-2.1099999999999,0.0,97.66666666666667,74.78333333333332,1079.2166666666665,0.0,70.0,53.77666666666667,74.0,0.0,70.0,,72.0,70.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.569999999999993,0.0
2025-02-06 09:30:00,1043.1933333333334,-12.710000000000036,0.0,95.83333333333333,72.98666666666666,1043.9033333333334,0.0,70.0,49.65,74.0,0.0,70.0,,72.0,70.38,,,84.0,69.0,1.0,,85.0,68.0,9.939999999999998,0.0
2025-02-06 09:45:00,1053.0833333333333,-6.3599999999999,0.0,95.16666666666667,73.01333333333334,1044.61,0.0,70.0,49.696666666666665,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,8.010000000000005,0.0
2025-02-06 10:00:00,1053.7933333333333,2.1200000000001182,0.0,95.0,73.47666666666667,1048.8466666666666,0.0,70.0,50.25,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,8.049999999999997,0.0
2025-02-06 10:15:00,1047.4333333333334,0.0,0.0,94.5,73.57666666666667,1043.1966666666667,0.0,70.0,49.68333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.079999999999998,0.0
2025-02-06 10:30:00,1036.84,0.0,0.0,93.83333333333333,72.61666666666667,1044.61,0.0,70.0,49.81666666666666,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,9.070000000000007,0.0
2025-02-06 10:45:00,1047.4333333333334,-14.829999999999927,0.0,94.5,73.52,1052.3766666666668,0.0,70.0,50.68,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,8.930000000000007,0.0
2025-02-06 11:00:00,1058.7333333333333,-23.299999999999955,0.0,95.0,73.64999999999999,1050.26,0.0,70.0,50.60333333333333,74.0,0.0,70.0,,72.0,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,10.020000000000003,0.0
2025-02-06 11:15:00,1045.3166666666666,12.710000000000036,0.0,95.0,73.70666666666666,1046.7266666666667,0.0,70.0,50.07333333333333,74.0,0.0,70.0,,72.0,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.11999999999999,0.0
2025-02-06 11:30:00,1043.8999999999999,-2.119999999999891,0.0,95.0,73.59333333333333,1050.9633333333334,0.0,70.0,50.46666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.579999999999998,0.0
2025-02-06 11:45:00,1074.9799999999998,-8.470000000000027,0.0,95.66666666666667,73.04666666666667,1075.6866666666667,0.0,70.0,53.29,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,9.759999999999998,0.0
2025-02-06 12:00:00,1120.18,-2.1200000000001182,0.0,99.66666666666667,72.75333333333333,1139.9566666666667,0.0,70.0,60.42666666666667,74.0,0.0,70.0,,72.0,69.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,9.860000000000007,0.0
2025-02-06 12:15:00,1151.26,-44.5,0.0,100.0,73.74,1190.8100000000002,0.0,70.0,66.00333333333333,74.0,0.0,70.0,,72.0,69.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,10.899999999999991,0.0
2025-02-06 12:30:00,1135.72,-69.92000000000007,0.0,100.0,75.15666666666667,1252.26,0.0,70.0,73.06,74.0,0.0,70.0,,72.0,69.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.520000000000003,0.0
2025-02-06 12:45:00,1195.7566666666664,-137.73000000000002,0.0,100.0,76.48333333333333,1308.0566666666666,0.0,70.0,79.12666666666667,74.0,0.0,70.0,,72.0,69.30333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.880000000000003,0.0
2025-02-06 13:00:00,1153.3766666666668,-108.06000000000017,0.0,100.0,77.25666666666667,1325.0066666666667,0.0,70.0,81.19,74.0,0.0,70.0,,72.0,69.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.89,0.0
2025-02-06 13:15:00,1046.02,-203.41000000000008,0.0,100.0,77.93,1318.6499999999999,0.0,70.0,80.52,74.0,0.0,70.0,,72.0,69.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.300000000000004,0.0
2025-02-06 13:30:00,1033.3066666666666,-302.9999999999999,0.0,100.0,77.74333333333334,1312.2933333333333,0.0,70.0,79.78,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.230000000000004,0.0
2025-02-06 13:45:00,1012.12,-283.93000000000006,0.0,100.0,77.78000000000002,1313.71,0.0,70.0,79.96,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.260000000000005,0.0
2025-02-06 14:00:00,1012.82,-303.0,0.0,100.0,77.76,1320.06,0.0,70.0,80.51,74.0,0.0,70.0,,72.0,69.85,,,84.0,69.0,1.0,,85.0,68.0,17.31000000000001,0.0
2025-02-06 14:15:00,976.8025,-307.2399999999999,0.0,100.0,77.9425,1309.47,0.0,70.0,79.315,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,17.450000000000003,0.0
2025-02-06 14:30:00,984.5733333333334,-317.83000000000004,0.0,100.0,77.89333333333333,1308.0566666666666,0.0,70.0,79.39333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.439999999999998,0.0
2025-02-06 14:45:00,973.0975000000001,-339.01999999999987,0.0,100.0,78.025,1305.23,0.0,70.0,78.9975,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.439999999999998,0.0
2025-02-06 15:00:00,972.5666666666666,-332.65999999999997,0.0,100.0,77.97666666666667,1305.9366666666667,0.0,70.0,79.00333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.389999999999993,0.0
2025-02-06 15:15:00,957.0233333333334,-334.77999999999986,0.0,100.0,77.99,1292.5166666666667,0.0,70.0,77.48,74.0,0.0,70.0,,72.0,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.429999999999993,0.0
2025-02-06 15:30:00,969.0366666666667,-330.55000000000007,0.0,100.0,77.97000000000001,1276.2700000000002,0.0,70.0,75.81,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,17.380000000000003,0.0
2025-02-06 15:45:00,966.2066666666666,-300.88,0.0,100.0,77.90666666666667,1267.7966666666666,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.340000000000003,0.0
2025-02-06 16:00:00,954.5550000000001,-300.8799999999999,0.0,100.0,77.265,1267.09,0.0,70.0,74.70500000000001,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,16.950000000000003,0.0
2025-02-06 16:15:00,959.3225,-341.1400000000001,0.0,100.0,77.435,1268.68,0.0,70.0,74.9925,74.0,0.0,70.0,,72.0,70.04249999999999,,,84.0,69.0,1.0,,85.0,68.0,17.04,0.0
2025-02-06 16:30:00,964.7966666666667,-305.12,0.0,100.0,76.77999999999999,1264.2633333333333,0.0,70.0,74.13666666666667,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,15.850000000000001,0.0
2025-02-06 16:45:00,961.2666666666668,-292.39999999999986,0.0,100.0,76.71666666666667,1254.38,0.0,70.0,73.10666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.14,0.0
2025-02-06 17:00:00,958.4366666666666,-300.88,0.0,100.0,76.81,1233.89,0.0,70.0,70.98,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.990000000000002,0.0
2025-02-06 17:15:00,961.2633333333333,-260.62,0.0,100.0,75.86666666666666,1213.4133333333332,0.0,70.0,68.66000000000001,74.0,0.0,70.0,,72.0,70.19,,,84.0,69.0,1.0,,85.0,68.0,14.909999999999997,0.0
2025-02-06 17:30:00,964.7966666666666,-245.78999999999996,0.0,100.0,75.57000000000001,1210.5866666666668,0.0,70.0,68.51,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,13.68,0.0
2025-02-06 17:45:00,957.7333333333332,-235.20000000000016,0.0,100.0,74.77999999999999,1200.6966666666667,0.0,70.0,67.25,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,12.790000000000006,0.0
2025-02-06 18:00:00,964.7966666666667,-226.72000000000003,0.0,100.0,74.95,1166.09,0.0,70.0,63.370000000000005,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.82,0.0
2025-02-06 18:15:00,959.15,-199.17999999999995,0.0,100.0,74.17666666666666,1158.32,0.0,70.0,62.553333333333335,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,12.670000000000002,0.0
