time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 18:30:00,954.91,-211.8800000000001,0.0,100.0,74.59,1157.6166666666668,0.0,70.0,62.413333333333334,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,12.729999999999997,0.0
2025-02-06 18:45:00,963.3833333333333,-205.5300000000001,0.0,100.0,74.62,1156.2033333333334,0.0,70.0,62.156666666666666,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,12.690000000000005,0.0
2025-02-06 19:00:00,970.4466666666667,-182.23000000000013,0.0,100.0,73.98666666666666,1158.32,0.0,70.0,62.36333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,12.370000000000005,0.0
2025-02-06 19:15:00,968.33,-192.81000000000006,0.0,100.0,74.21666666666665,1159.7366666666667,0.0,70.0,62.660000000000004,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.979999999999997,0.0
2025-02-06 19:30:00,957.0266666666666,-194.93999999999994,0.0,100.0,74.55,1167.5,0.0,70.0,63.580000000000005,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.889999999999993,0.0
2025-02-06 19:45:00,959.85,-218.24,0.0,100.0,74.38333333333333,1197.8733333333332,0.0,70.0,66.87333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.859999999999992,0.0
2025-02-06 20:00:00,963.3833333333333,-243.66999999999996,0.0,100.0,75.5,1211.2933333333333,0.0,70.0,68.35000000000001,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.829999999999998,0.0
2025-02-06 20:15:00,963.3833333333333,-252.14999999999998,0.0,100.0,75.11,1209.8799999999999,0.0,70.0,68.22666666666667,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,14.719999999999992,0.0
2025-02-06 20:30:00,966.21,-250.02999999999986,0.0,100.0,74.92333333333333,1207.76,0.0,70.0,67.83,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.849999999999994,0.0
2025-02-06 20:45:00,956.32,-237.30999999999995,0.0,100.0,75.69666666666667,1207.76,0.0,70.0,68.10333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,12.849999999999994,0.0
2025-02-06 21:00:00,965.5033333333334,-245.78999999999996,0.0,100.0,75.44,1209.1733333333334,0.0,70.0,68.26,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.209999999999994,0.0
2025-02-06 21:15:00,965.5033333333334,-239.42999999999995,0.0,100.0,75.35666666666667,1208.4666666666667,0.0,70.0,68.11,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,13.149999999999991,0.0
2025-02-06 21:30:00,952.79,-256.38,0.0,100.0,76.04,1210.5866666666668,0.0,70.0,68.32333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,12.650000000000006,0.0
2025-02-06 21:45:00,953.4933333333333,-266.98,0.0,100.0,75.69333333333333,1209.88,0.0,70.0,68.29333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.460000000000008,0.0
2025-02-06 22:00:00,954.1999999999999,-262.7400000000001,0.0,100.0,75.33666666666666,1209.88,0.0,70.0,68.32333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.729999999999997,0.0
2025-02-06 22:15:00,961.9699999999999,-252.1500000000001,0.0,100.0,75.86,1209.88,0.0,70.0,68.33666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.93,0.0
2025-02-06 22:30:00,966.9166666666666,-243.67000000000007,0.0,100.0,76.52,1211.2933333333333,0.0,70.0,68.48666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.730000000000004,0.0
2025-02-06 22:45:00,961.9733333333334,-243.66999999999985,0.0,100.0,76.03,1224.7133333333334,0.0,70.0,69.98666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.43,0.0
2025-02-06 23:00:00,945.0166666666668,-286.03999999999996,0.0,100.0,75.99333333333333,1252.9633333333334,0.0,70.0,73.15666666666668,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,15.579999999999998,0.0
2025-02-06 23:15:00,928.7766666666666,-322.06999999999994,0.0,100.0,76.19,1263.5566666666666,0.0,70.0,74.32333333333332,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,15.579999999999991,0.0
2025-02-06 23:30:00,928.065,-334.78,0.0,100.0,78.11500000000001,1264.97,0.0,70.0,74.82499999999999,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,16.0,0.0
2025-02-06 23:45:00,915.3533333333334,-349.62,0.0,100.0,77.87333333333333,1273.4466666666667,0.0,70.0,75.46,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,17.520000000000003,0.0
2025-02-07 00:00:00,862.3833333333333,-381.4,0.0,100.0,77.95333333333333,1274.86,0.0,70.0,75.60000000000001,74.0,0.0,70.0,,72.0,69.9,,,84.0,69.0,1.0,,85.0,68.0,17.179999999999993,0.0
2025-02-07 00:15:00,829.1866666666666,-406.83000000000004,0.0,100.0,77.20333333333333,1264.97,0.0,70.0,74.39999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.64999999999999,0.0
2025-02-07 00:30:00,800.9366666666666,-438.6099999999999,0.0,100.0,77.00999999999999,1262.85,0.0,70.0,74.31666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.490000000000002,0.0
2025-02-07 00:45:00,786.1033333333334,-461.90999999999985,0.0,100.0,77.29,1249.43,0.0,70.0,72.63,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,16.479999999999997,0.0
2025-02-07 01:00:00,799.52,-453.44000000000005,0.0,100.0,77.22666666666667,1250.14,0.0,70.0,72.88333333333333,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,16.459999999999994,0.0
2025-02-07 01:15:00,788.93,-451.33000000000004,0.0,100.0,77.11,1262.1433333333332,0.0,70.0,74.14,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.439999999999998,0.0
2025-02-07 01:30:00,789.6366666666667,-468.27,0.0,100.0,77.51333333333334,1264.97,0.0,70.0,74.65333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.559999999999995,0.0
2025-02-07 01:45:00,779.0433333333334,-487.3399999999999,0.0,100.0,77.72333333333334,1266.3833333333332,0.0,70.0,74.55666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,17.060000000000002,0.0
2025-02-07 02:00:00,783.2833333333333,-489.4599999999999,0.0,100.0,77.94666666666667,1264.97,0.0,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.17,0.0
2025-02-07 02:15:00,781.16,-480.98,0.0,100.0,77.8,1267.7966666666666,0.0,70.0,74.67333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.659999999999997,0.0
2025-02-07 02:30:00,784.69,-474.6299999999999,0.0,100.0,78.53,1267.7966666666666,0.0,70.0,74.74333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.309999999999995,0.0
2025-02-07 02:45:00,789.6366666666667,-491.5799999999999,0.0,100.0,78.31666666666666,1266.3833333333332,0.0,70.0,74.64,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.740000000000002,0.0
2025-02-07 03:00:00,783.2800000000001,-483.0999999999999,0.0,100.0,78.33666666666666,1267.09,0.0,70.0,74.72333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.189999999999998,0.0
2025-02-07 03:15:00,784.6933333333333,-489.4599999999999,0.0,100.0,78.05666666666667,1267.09,0.0,70.0,74.65333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.53,0.0
2025-02-07 03:30:00,776.9233333333333,-489.4599999999999,0.0,100.0,77.93,1262.1466666666665,0.0,70.0,74.29,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.339999999999996,0.0
2025-02-07 03:45:00,769.1566666666666,-480.99,0.0,100.0,77.85333333333334,1267.7966666666666,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.85,0.0
2025-02-07 04:00:00,774.8033333333333,-508.53,0.0,100.0,78.52666666666666,1267.09,0.0,70.0,74.69333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.160000000000004,0.0
2025-02-07 04:15:00,776.9233333333333,-491.5799999999999,0.0,100.0,78.04333333333334,1267.09,0.0,70.0,74.55,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.059999999999995,0.0
2025-02-07 04:30:00,776.9200000000001,-485.2199999999999,0.0,100.0,78.27333333333333,1263.5566666666666,0.0,70.0,74.39666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.910000000000004,0.0
2025-02-07 04:45:00,769.1533333333333,-491.58000000000004,0.0,100.0,78.08,1266.3833333333332,0.0,70.0,74.64999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.29,0.0
2025-02-07 05:00:00,767.0333333333333,-489.4599999999999,0.0,100.0,78.23,1266.3833333333332,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.440000000000005,0.0
2025-02-07 05:15:00,760.6766666666666,-502.16999999999996,0.0,100.0,78.31333333333333,1264.97,0.0,70.0,74.50666666666666,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.39,0.0
2025-02-07 05:30:00,764.9166666666666,-510.64999999999986,0.0,100.0,77.90666666666668,1265.6766666666665,0.0,70.0,74.65666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.580000000000005,0.0
2025-02-07 05:45:00,755.7333333333332,-489.4599999999999,0.0,100.0,78.61333333333333,1267.09,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.840000000000003,0.0
2025-02-07 06:00:00,762.7966666666666,-510.64999999999986,0.0,100.0,78.92666666666666,1267.09,0.0,70.0,74.74333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.659999999999997,0.0
2025-02-07 06:15:00,752.9066666666668,-512.7699999999999,0.0,100.0,78.37333333333333,1267.09,0.0,70.0,74.65333333333332,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.289999999999992,0.0
2025-02-07 06:30:00,758.5566666666667,-508.53,0.0,100.0,78.32,1262.8500000000001,0.0,70.0,74.17,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,17.200000000000003,0.0
2025-02-07 06:45:00,764.21,-512.77,0.0,100.0,78.14333333333333,1264.97,0.0,70.0,74.72666666666667,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,16.870000000000005,0.0
2025-02-07 07:00:00,763.5066666666667,-508.53,0.0,100.0,78.65666666666667,1267.09,0.0,70.0,74.75,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.380000000000003,0.0
2025-02-07 07:15:00,767.0333333333333,-506.40999999999997,0.0,100.0,78.64999999999999,1267.09,0.0,70.0,74.66666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.08,0.0
2025-02-07 07:30:00,764.21,-495.81999999999994,0.0,100.0,78.37,1267.7966666666666,0.0,70.0,74.72,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.6,0.0
2025-02-07 07:45:00,765.6199999999999,-506.4100000000001,0.0,100.0,78.69666666666666,1268.5033333333333,0.0,70.0,74.81333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.43,0.0
2025-02-07 08:00:00,761.3866666666667,-497.93999999999994,0.0,100.0,78.7,1269.21,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.660000000000004,0.0
2025-02-07 08:15:00,756.44,-512.77,0.0,100.0,78.78,1269.21,0.0,70.0,74.875,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.83,0.0
2025-02-07 08:30:00,755.38,-514.8899999999999,0.0,100.0,78.7925,1273.45,0.0,70.0,75.4075,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,18.810000000000002,0.0
2025-02-07 08:45:00,763.5033333333334,-521.25,0.0,100.0,78.66333333333334,1280.5066666666667,0.0,70.0,76.33333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.940000000000005,0.0
2025-02-07 09:00:00,757.8533333333334,-519.12,0.0,100.0,78.62,1295.34,0.0,70.0,77.40333333333332,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,18.799999999999997,0.0
2025-02-07 09:15:00,747.9666666666667,-548.79,0.0,100.0,78.59333333333332,1311.5866666666668,0.0,70.0,79.49,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.950000000000003,0.0
2025-02-07 09:30:00,768.4466666666667,-576.3299999999999,0.0,100.0,78.60000000000001,1316.53,0.0,70.0,80.21,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.929999999999993,0.0
2025-02-07 09:45:00,764.21,-533.96,0.0,100.0,78.97666666666667,1316.53,0.0,70.0,79.99666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,19.019999999999996,0.0
2025-02-07 10:00:00,755.7366666666667,-550.9,0.0,100.0,79.20666666666666,1322.1833333333334,0.0,70.0,80.63333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.019999999999996,0.0
2025-02-07 10:15:00,757.8533333333334,-589.05,0.0,100.0,79.19666666666667,1328.54,0.0,70.0,80.63333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.78,0.0
2025-02-07 10:30:00,757.8533333333334,-569.98,0.0,100.0,79.14999999999999,1324.3,0.0,70.0,81.08999999999999,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.610000000000007,0.0
2025-02-07 10:45:00,752.91,-565.74,0.0,100.0,78.73333333333333,1320.0600000000002,0.0,70.0,80.69666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.520000000000003,0.0
2025-02-07 11:00:00,767.0366666666665,-565.74,0.0,100.0,79.08666666666666,1322.8866666666665,0.0,70.0,81.08,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,19.229999999999997,0.0
2025-02-07 11:15:00,763.5033333333332,-559.3800000000001,0.0,100.0,79.64,1325.0066666666667,0.0,70.0,81.15333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.5,0.0
2025-02-07 11:30:00,765.6199999999999,-563.62,0.0,100.0,79.77,1324.3,0.0,70.0,81.08666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.71999999999999,0.0
2025-02-07 11:45:00,759.2633333333333,-555.15,0.0,100.0,78.77,1321.4733333333334,0.0,70.0,80.42,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,20.730000000000004,0.0
2025-02-07 12:00:00,762.7966666666666,-553.03,0.0,100.0,79.53666666666668,1322.8866666666665,0.0,70.0,80.95333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.93,0.0
2025-02-07 12:15:00,762.09,-559.38,0.0,100.0,79.58,1324.3,0.0,70.0,81.10333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,20.889999999999993,0.0
2025-02-07 12:30:00,760.6766666666667,-567.8600000000001,0.0,100.0,79.67,1325.0066666666667,0.0,70.0,81.31333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,21.189999999999998,0.0
2025-02-07 12:45:00,768.4466666666667,-548.79,0.0,100.0,79.63666666666666,1326.42,0.0,70.0,81.38666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,21.299999999999997,0.0
2025-02-07 13:00:00,763.5033333333332,-553.0300000000001,0.0,100.0,79.70333333333333,1327.1266666666668,0.0,70.0,81.37666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,21.33,0.0
2025-02-07 13:15:00,759.9699999999999,-567.8600000000001,0.0,100.0,79.70333333333333,1327.1266666666668,0.0,70.0,81.39666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,20.999999999999993,0.0
2025-02-07 13:30:00,764.21,-561.51,0.0,100.0,79.75,1325.006666666667,0.0,70.0,81.35666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.970000000000006,0.0
2025-02-07 13:45:00,759.2633333333333,-567.86,0.0,100.0,79.43333333333334,1324.3,0.0,70.0,81.14999999999999,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.870000000000005,0.0
2025-02-07 14:00:00,762.7966666666666,-576.34,0.0,100.0,78.90333333333332,1321.4766666666667,0.0,70.0,80.72666666666667,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,20.68,0.0
2025-02-07 14:15:00,770.5666666666666,-567.8599999999999,0.0,100.0,78.74000000000001,1317.9433333333334,0.0,70.0,80.25333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.699999999999996,0.0
2025-02-07 14:30:00,758.5566666666667,-546.6800000000001,0.0,100.0,78.68666666666667,1318.6466666666668,0.0,70.0,80.53666666666668,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,18.380000000000003,0.0
2025-02-07 14:45:00,764.21,-567.8599999999999,0.0,100.0,78.89,1308.76,0.0,70.0,79.39,74.0,0.0,70.0,,72.0,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.299999999999997,0.0
2025-02-07 15:00:00,751.4933333333333,-529.7199999999999,0.0,100.0,79.04666666666667,1288.28,0.0,70.0,77.10666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,18.230000000000004,0.0
2025-02-07 15:15:00,759.2633333333333,-531.8399999999999,0.0,100.0,79.02,1272.0333333333335,0.0,70.0,75.35000000000001,74.0,0.0,70.0,,72.0,70.16000000000001,,,84.0,69.0,1.0,,85.0,68.0,17.990000000000002,0.0
2025-02-07 15:30:00,762.0866666666667,-521.25,0.0,100.0,78.59666666666668,1266.3833333333334,0.0,70.0,74.63666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,17.979999999999997,0.0
2025-02-07 15:45:00,769.86,-512.77,0.0,100.0,77.84,1262.1433333333332,0.0,70.0,74.13,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.080000000000005,0.0
2025-02-07 16:00:00,752.9066666666668,-483.0999999999999,0.0,100.0,77.86333333333333,1251.5533333333333,0.0,70.0,72.93333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.020000000000003,0.0
2025-02-07 16:15:00,762.09,-493.69999999999993,0.0,100.0,78.03333333333333,1237.4233333333334,0.0,70.0,71.46333333333332,74.0,0.0,70.0,,72.0,70.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,15.940000000000005,0.0
2025-02-07 16:30:00,755.7333333333332,-459.78999999999996,0.0,100.0,77.61333333333333,1213.4133333333332,0.0,70.0,68.83666666666666,74.0,0.0,70.0,,72.0,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.789999999999992,0.0
2025-02-07 16:45:00,752.91,-455.55999999999995,0.0,100.0,76.86666666666666,1207.7633333333333,0.0,70.0,68.00666666666667,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.150000000000006,0.0
2025-02-07 17:00:00,757.1466666666666,-464.0300000000001,0.0,100.0,76.61333333333333,1204.23,0.0,70.0,67.63666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,13.61,0.0
2025-02-07 17:15:00,763.5033333333332,-442.8499999999999,0.0,100.0,76.79,1177.39,0.0,70.0,64.58666666666666,74.0,0.0,70.0,,72.0,70.21333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.469999999999999,0.0
2025-02-07 17:30:00,768.4499999999999,-406.82000000000005,0.0,100.0,76.58666666666666,1156.2033333333334,0.0,70.0,62.23666666666667,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.549999999999997,0.0
2025-02-07 17:45:00,752.91,-396.23,0.0,100.0,75.99,1154.0866666666668,0.0,70.0,61.95333333333334,74.0,0.0,70.0,,72.0,70.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,12.79,0.0
2025-02-07 18:00:00,751.5,-383.52,0.0,100.0,75.14333333333333,1141.37,0.0,70.0,60.80666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.719999999999999,0.0
2025-02-07 18:15:00,779.04,-364.43999999999994,0.0,100.0,74.69666666666667,1142.7833333333333,0.0,70.0,60.64666666666667,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,11.220000000000006,0.0
2025-02-07 18:30:00,776.2166666666667,-353.8499999999999,0.0,100.0,75.7,1152.6733333333334,0.0,70.0,62.01666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.560000000000002,0.0
2025-02-07 18:45:00,786.8100000000001,-364.44999999999993,0.0,100.0,75.25666666666667,1146.3166666666666,0.0,70.0,61.25666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.5,0.0
2025-02-07 19:00:00,784.69,-345.3799999999999,0.0,100.0,75.62333333333333,1154.79,0.0,70.0,62.10666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,12.020000000000003,0.0
2025-02-07 19:15:00,777.63,-368.68999999999994,0.0,100.0,74.62333333333333,1149.8466666666666,0.0,70.0,61.54,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,11.730000000000004,0.0
2025-02-07 19:30:00,783.9866666666667,-372.9200000000001,0.0,100.0,74.77666666666667,1151.9633333333334,0.0,70.0,61.92666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.329999999999991,0.0
2025-02-07 19:45:00,780.4533333333334,-368.67999999999995,0.0,100.0,74.90333333333332,1152.67,0.0,70.0,61.946666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.729999999999997,0.0
2025-02-07 20:00:00,791.0466666666667,-368.68000000000006,0.0,100.0,74.80333333333334,1148.4333333333334,0.0,70.0,61.5,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.379999999999995,0.0
2025-02-07 20:15:00,800.94,-347.5,0.0,100.0,74.43333333333334,1151.2566666666667,0.0,70.0,61.626666666666665,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.390000000000008,0.0
2025-02-07 20:30:00,794.5799999999999,-353.8499999999999,0.0,100.0,74.79333333333334,1155.4966666666667,0.0,70.0,62.04666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,11.86,0.0
2025-02-07 20:45:00,800.23,-362.3299999999999,0.0,100.0,74.73,1154.79,0.0,70.0,62.01333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.150000000000006,0.0
2025-02-07 21:00:00,810.8233333333333,-351.73,0.0,100.0,75.46666666666665,1154.0833333333333,0.0,70.0,62.04666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.71,0.0
2025-02-07 21:15:00,793.8733333333333,-349.6200000000001,0.0,100.0,75.46,1154.79,0.0,70.0,62.11666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.740000000000002,0.0
2025-02-07 21:30:00,796.6966666666667,-360.2099999999999,0.0,100.0,75.67,1154.79,0.0,70.0,62.080000000000005,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,12.560000000000002,0.0
2025-02-07 21:45:00,788.9266666666667,-364.44999999999993,0.0,100.0,76.09666666666668,1155.4966666666667,0.0,70.0,62.21333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,13.230000000000004,0.0
2025-02-07 22:00:00,797.4033333333333,-366.57000000000005,0.0,100.0,76.20666666666666,1156.91,0.0,70.0,62.39000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,13.920000000000009,0.0
2025-02-07 22:15:00,793.1700000000001,-358.09000000000003,0.0,100.0,76.09333333333332,1161.1499999999999,0.0,70.0,62.77333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,13.850000000000009,0.0
2025-02-07 22:30:00,798.11,-381.4,0.0,100.0,76.05333333333333,1165.3833333333334,0.0,70.0,63.28333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.75,0.0
2025-02-07 22:45:00,798.8166666666666,-377.15999999999997,0.0,100.0,75.96666666666665,1176.6833333333334,0.0,70.0,64.74666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.809999999999995,0.0
2025-02-07 23:00:00,803.0566666666667,-387.75,0.0,100.0,75.95666666666666,1180.2166666666665,0.0,70.0,65.11,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.959999999999994,0.0
2025-02-07 23:15:00,797.4033333333333,-379.27999999999986,0.0,100.0,75.91000000000001,1202.11,0.0,70.0,67.40333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.899999999999991,0.0
2025-02-07 23:30:00,795.2833333333333,-411.06000000000006,0.0,100.0,76.58,1207.76,0.0,70.0,68.22666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.829999999999998,0.0
2025-02-07 23:45:00,795.2866666666667,-417.4200000000001,0.0,100.0,76.05333333333333,1204.2266666666667,0.0,70.0,67.73666666666666,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,14.589999999999996,0.0
2025-02-08 00:00:00,798.1133333333333,-406.82000000000005,0.0,100.0,76.34333333333333,1209.17,0.0,70.0,68.23666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.959999999999994,0.0
2025-02-08 00:15:00,792.46,-408.94000000000005,0.0,100.0,75.93,1207.76,0.0,70.0,67.92,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.960000000000008,0.0
2025-02-08 00:30:00,794.58,-400.47000000000014,0.0,100.0,75.69333333333334,1205.64,0.0,70.0,67.89,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,14.43,0.0
2025-02-08 00:45:00,800.9366666666666,-411.06000000000006,0.0,100.0,75.76666666666667,1207.0533333333333,0.0,70.0,68.05,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.18,0.0
2025-02-08 01:00:00,798.1133333333333,-389.8700000000001,0.0,100.0,75.89333333333333,1203.5200000000002,0.0,70.0,67.62666666666667,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,14.340000000000003,0.0
2025-02-08 01:15:00,799.5233333333334,-408.94000000000005,0.0,100.0,75.83333333333333,1204.2266666666667,0.0,70.0,67.74666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.410000000000004,0.0
2025-02-08 01:30:00,784.69,-404.69999999999993,0.0,100.0,75.76666666666667,1202.11,0.0,70.0,67.37666666666667,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.350000000000009,0.0
2025-02-08 01:45:00,791.0500000000001,-434.3700000000001,0.0,100.0,75.71666666666665,1204.9333333333334,0.0,70.0,67.75333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.399999999999999,0.0
2025-02-08 02:00:00,799.5233333333334,-404.70000000000005,0.0,100.0,75.66,1208.4666666666667,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.479999999999997,0.0
2025-02-08 02:15:00,797.4066666666668,-415.29999999999995,0.0,100.0,75.56,1210.5866666666668,0.0,70.0,68.25333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.569999999999993,0.0
2025-02-08 02:30:00,794.5799999999999,-402.59000000000015,0.0,100.0,75.91,1209.1733333333334,0.0,70.0,68.32666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.570000000000007,0.0
2025-02-08 02:45:00,794.5766666666667,-419.5400000000001,0.0,100.0,77.44,1212.7066666666667,0.0,70.0,68.52333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.849999999999994,0.0
2025-02-08 03:00:00,792.46,-406.83000000000004,0.0,100.0,76.86333333333333,1210.5866666666668,0.0,70.0,68.41666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.430000000000007,0.0
2025-02-08 03:15:00,792.4633333333335,-411.06000000000006,0.0,100.0,77.05666666666667,1209.88,0.0,70.0,68.43333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.989999999999995,0.0
2025-02-08 03:30:00,803.7633333333333,-425.8900000000001,0.0,100.0,77.58666666666666,1211.2933333333333,0.0,70.0,68.48666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.130000000000003,0.0
2025-02-08 03:45:00,786.8100000000001,-411.05999999999995,0.0,100.0,77.32333333333334,1214.12,0.0,70.0,68.56666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.400000000000006,0.0
2025-02-08 04:00:00,796.6966666666667,-428.01999999999987,0.0,100.0,77.17,1212.0,0.0,70.0,68.51333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.520000000000003,0.0
2025-02-08 04:15:00,788.93,-400.47,0.0,100.0,77.48333333333333,1212.0,0.0,70.0,68.23333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.519999999999996,0.0
2025-02-08 04:30:00,798.8166666666666,-434.37,0.0,100.0,77.00666666666666,1212.0,0.0,70.0,68.55333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.71999999999999,0.0
2025-02-08 04:45:00,791.0466666666667,-404.71000000000004,0.0,100.0,77.25,1212.7066666666667,0.0,70.0,68.56666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.939999999999998,0.0
2025-02-08 05:00:00,770.5666666666666,-425.9,0.0,100.0,76.93,1212.0,0.0,70.0,68.48,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.96,0.0
2025-02-08 05:15:00,767.0333333333333,-449.20000000000005,0.0,100.0,76.66000000000001,1210.5866666666668,0.0,70.0,68.40333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.79,0.0
2025-02-08 05:30:00,762.09,-438.6100000000001,0.0,100.0,77.06666666666666,1211.2933333333333,0.0,70.0,68.42,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.460000000000008,0.0
2025-02-08 05:45:00,766.3266666666667,-444.97,0.0,100.0,77.18666666666667,1212.0,0.0,70.0,68.43666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.919999999999995,0.0
2025-02-08 06:00:00,769.1533333333333,-451.32000000000005,0.0,100.0,77.43666666666667,1210.5866666666668,0.0,70.0,68.38,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.620000000000005,0.0
2025-02-08 06:15:00,755.7333333333332,-434.37,0.0,100.0,76.91666666666667,1211.2933333333333,0.0,70.0,68.42333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.6,0.0
2025-02-08 06:30:00,755.0300000000001,-447.08000000000004,0.0,100.0,76.52,1210.5866666666668,0.0,70.0,68.35333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.899999999999991,0.0
2025-02-08 06:45:00,767.0366666666665,-468.2700000000001,0.0,100.0,76.67666666666666,1210.5866666666668,0.0,70.0,68.24333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.019999999999996,0.0
2025-02-08 07:00:00,757.1466666666666,-449.20000000000005,0.0,100.0,77.39333333333333,1209.88,0.0,70.0,68.35000000000001,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.560000000000002,0.0
2025-02-08 07:15:00,759.9733333333334,-434.37,0.0,100.0,77.42666666666666,1208.4666666666667,0.0,70.0,68.39999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.749999999999993,0.0
2025-02-08 07:30:00,751.145,-451.31999999999994,0.0,100.0,76.74,1209.88,0.0,70.0,68.09,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.33,0.0
2025-02-08 07:45:00,755.0266666666666,-453.44000000000005,0.0,100.0,77.29333333333334,1210.5866666666668,0.0,70.0,68.40666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.129999999999995,0.0
2025-02-08 08:00:00,755.7333333333332,-449.20000000000005,0.0,100.0,76.86999999999999,1208.4666666666667,0.0,70.0,68.16666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.489999999999995,0.0
2025-02-08 08:15:00,756.44,-447.08000000000015,0.0,100.0,76.87333333333333,1210.5866666666668,0.0,70.0,68.40666666666668,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.869999999999997,0.0
2025-02-08 08:30:00,755.73,-459.79999999999995,0.0,100.0,76.73666666666666,1209.88,0.0,70.0,68.31,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.4,0.0
2025-02-08 08:45:00,750.0833333333334,-459.80000000000007,0.0,100.0,77.29666666666667,1212.0,0.0,70.0,68.46,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.36999999999999,0.0
2025-02-08 09:00:00,761.3833333333333,-449.20000000000005,0.0,100.0,77.37666666666667,1212.0,0.0,70.0,68.46666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.039999999999992,0.0
2025-02-08 09:15:00,771.9766666666666,-447.08000000000004,0.0,100.0,77.33999999999999,1210.5866666666668,0.0,70.0,68.37333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.370000000000005,0.0
2025-02-08 09:30:00,761.3833333333332,-442.85000000000014,0.0,100.0,77.36666666666666,1209.88,0.0,70.0,68.40333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.850000000000001,0.0
2025-02-08 09:45:00,770.5666666666666,-451.32000000000016,0.0,100.0,77.75666666666667,1211.2933333333333,0.0,70.0,68.44666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.849999999999994,0.0
2025-02-08 10:00:00,766.3299999999999,-440.73,0.0,100.0,77.32666666666667,1209.88,0.0,70.0,68.36,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,16.500000000000007,0.0
2025-02-08 10:15:00,762.09,-447.08000000000015,0.0,100.0,77.68333333333334,1210.5866666666668,0.0,70.0,68.45,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.460000000000008,0.0
2025-02-08 10:30:00,770.5666666666666,-453.44000000000005,0.0,100.0,77.10333333333334,1210.5866666666668,0.0,70.0,68.17666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.589999999999996,0.0
2025-02-08 10:45:00,762.7966666666666,-447.08000000000015,0.0,100.0,76.78333333333335,1211.2933333333333,0.0,70.0,68.37,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.379999999999995,0.0
2025-02-08 11:00:00,763.5,-451.32000000000005,0.0,100.0,76.82333333333334,1211.2933333333333,0.0,70.0,68.40333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.740000000000002,0.0
2025-02-08 11:15:00,762.09,-440.73,0.0,100.0,76.87333333333333,1210.5866666666668,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.15,0.0
2025-02-08 11:30:00,764.9133333333333,-442.85000000000014,0.0,100.0,76.93,1210.5866666666668,0.0,70.0,68.23333333333333,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,14.609999999999992,0.0
2025-02-08 11:45:00,764.21,-436.4900000000001,0.0,100.0,76.82,1209.88,0.0,70.0,68.27666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.060000000000002,0.0
2025-02-08 12:00:00,767.7433333333333,-455.56000000000006,0.0,100.0,76.82666666666667,1209.1733333333334,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.059999999999995,0.0
2025-02-08 12:15:00,757.8533333333334,-432.25,0.0,100.0,77.32333333333334,1211.2933333333333,0.0,70.0,68.41000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.699999999999996,0.0
2025-02-08 12:30:00,762.09,-457.67999999999995,0.0,100.0,77.18333333333334,1210.5866666666668,0.0,70.0,68.38666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.980000000000004,0.0
2025-02-08 12:45:00,759.9699999999999,-440.73000000000013,0.0,100.0,77.19333333333333,1209.1733333333334,0.0,70.0,68.24666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.700000000000003,0.0
2025-02-08 13:00:00,757.8533333333334,-451.31999999999994,0.0,100.0,76.86666666666667,1208.4666666666667,0.0,70.0,68.19333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.660000000000004,0.0
2025-02-08 13:15:00,767.7399999999999,-451.32000000000016,0.0,100.0,76.63,1211.2933333333333,0.0,70.0,68.35666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.180000000000007,0.0
2025-02-08 13:30:00,762.7933333333334,-436.49,0.0,100.0,77.12666666666667,1209.1733333333334,0.0,70.0,68.25666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.669999999999995,0.0
2025-02-08 13:45:00,764.21,-440.73,0.0,100.0,76.58666666666666,1209.88,0.0,70.0,68.32666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.260000000000005,0.0
2025-02-08 14:00:00,765.9749999999999,-451.32000000000016,0.0,100.0,76.47999999999999,1210.94,0.0,70.0,68.33500000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.719999999999999,0.0
2025-02-08 14:15:00,771.27,-428.02,0.0,100.0,76.53999999999999,1205.1125000000002,0.0,70.0,67.72,74.0,0.0,70.0,,72.0,70.015,,,84.0,69.0,1.0,,85.0,68.0,14.320000000000007,0.0
2025-02-08 14:30:00,764.9133333333333,-425.8900000000001,0.0,100.0,76.50333333333333,1208.4666666666667,0.0,70.0,68.17333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.059999999999995,0.0
2025-02-08 14:45:00,760.68,-436.49,0.0,100.0,76.44333333333333,1204.9333333333334,0.0,70.0,67.65666666666668,74.0,0.0,70.0,,72.0,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.179999999999993,0.0
2025-02-08 15:00:00,769.8566666666666,-442.84000000000015,0.0,100.0,76.39,1202.8166666666666,0.0,70.0,67.48666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.009999999999998,0.0
2025-02-08 15:15:00,768.4466666666667,-423.7800000000001,0.0,100.0,76.58,1187.2766666666666,0.0,70.0,65.63666666666667,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,13.769999999999996,0.0
2025-02-08 15:30:00,759.2633333333333,-419.5300000000001,0.0,100.0,76.71,1171.74,0.0,70.0,64.11666666666666,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,13.760000000000005,0.0
2025-02-08 15:45:00,758.5566666666667,-408.94000000000005,0.0,100.0,76.72333333333333,1156.91,0.0,70.0,62.28333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.700000000000003,0.0
2025-02-08 16:00:00,766.3266666666667,-400.47,0.0,100.0,75.34333333333332,1154.0833333333333,0.0,70.0,62.04666666666666,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,13.729999999999997,0.0
2025-02-08 16:15:00,761.3833333333333,-394.11,0.0,100.0,74.90333333333332,1152.67,0.0,70.0,61.75666666666667,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,12.719999999999992,0.0
2025-02-08 16:30:00,759.2666666666668,-387.7500000000001,0.0,100.0,75.42333333333333,1151.2566666666667,0.0,70.0,61.723333333333336,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.479999999999997,0.0
2025-02-08 16:45:00,771.2733333333334,-398.3499999999999,0.0,100.0,75.02,1137.84,0.0,70.0,60.32333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,12.619999999999997,0.0
2025-02-08 17:00:00,808.0,-334.77999999999986,0.0,100.0,74.80666666666666,1132.1866666666667,0.0,70.0,59.57666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.379999999999995,0.0
2025-02-08 17:15:00,805.8833333333333,-294.52,0.0,100.0,74.72000000000001,1118.0633333333333,0.0,70.0,58.096666666666664,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,11.289999999999992,0.0
2025-02-08 17:30:00,861.6766666666666,-298.76,0.0,100.0,74.44,1103.9366666666667,0.0,70.0,56.48666666666667,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,11.020000000000003,0.0
2025-02-08 17:45:00,903.3466666666667,-211.8900000000001,0.0,100.0,73.93333333333334,1103.2333333333333,0.0,70.0,56.43,74.0,0.0,70.0,,72.0,70.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,10.700000000000003,0.0
2025-02-08 18:00:00,899.82,-199.18000000000006,0.0,100.0,74.21333333333332,1096.1666666666667,0.0,70.0,55.580000000000005,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,10.800000000000004,0.0
2025-02-08 18:15:00,920.3000000000001,-182.22000000000003,0.0,100.0,73.99666666666667,1086.2833333333333,0.0,70.0,54.44,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,10.580000000000005,0.0
2025-02-08 18:30:00,927.3633333333333,-161.03999999999985,0.0,100.0,74.13666666666667,1078.51,0.0,70.0,53.446666666666665,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,10.599999999999994,0.0
2025-02-08 18:45:00,960.5566666666667,-141.96000000000015,0.0,100.0,74.04,1068.6233333333332,0.0,70.0,52.47666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.669999999999995,0.0
2025-02-08 19:00:00,960.5566666666667,-110.19000000000005,0.0,100.0,73.91666666666667,1062.9733333333334,0.0,70.0,51.78333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,10.459999999999994,0.0
2025-02-08 19:15:00,973.98,-105.94999999999993,0.0,100.0,74.10666666666667,1053.79,0.0,70.0,50.79333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,10.519999999999996,0.0
2025-02-08 19:30:00,1019.8866666666667,-76.27999999999986,0.0,100.0,73.62,1044.61,0.0,70.0,49.77,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,10.499999999999993,0.0
2025-02-08 19:45:00,1047.4333333333334,-4.240000000000009,0.0,97.5,73.31,1041.7833333333333,0.0,70.0,49.580000000000005,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,9.509999999999998,0.0
2025-02-08 20:00:00,1050.26,23.309999999999945,0.0,91.33333333333333,72.03333333333333,1041.0766666666666,0.0,70.0,49.076666666666675,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,8.530000000000001,0.0
2025-02-08 20:15:00,1024.8333333333333,4.239999999999782,0.0,88.66666666666667,71.96666666666667,1026.95,0.0,70.0,47.76333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,7.1699999999999875,0.0
2025-02-08 20:30:00,991.6333333333333,4.240000000000009,0.0,90.16666666666667,71.83666666666666,993.0466666666666,0.0,70.0,43.830000000000005,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,7.049999999999997,0.0
2025-02-08 20:45:00,939.3733333333333,8.470000000000027,0.0,90.5,71.87333333333333,969.7400000000001,0.0,70.0,41.51333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.8799999999999955,0.0
2025-02-08 21:00:00,735.96,-84.75,0.0,100.0,70.5,928.07,0.0,70.0,36.666666666666664,74.0,0.0,70.0,,72.0,70.37,,,84.0,69.0,1.0,,85.0,68.0,6.469999999999999,0.0
2025-02-08 21:15:00,1072.1499999999999,-237.31000000000006,0.0,98.16666666666667,69.69,1086.28,0.0,70.0,55.41,74.0,0.0,70.0,,72.0,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,10.320000000000007,0.0
2025-02-08 21:30:00,750.0833333333334,-42.38000000000011,0.0,100.0,74.19,1028.3633333333335,0.0,70.0,48.166666666666664,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,9.82,0.0
2025-02-08 21:45:00,746.5533333333333,-245.78999999999996,0.0,100.0,70.05333333333333,1010.0,0.0,70.0,45.846666666666664,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,6.469999999999999,0.0
2025-02-08 22:00:00,748.6700000000001,,0.0,100.0,72.33666666666666,1047.4333333333334,0.0,70.0,50.02333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:15:00,810.1166666666667,,0.0,100.0,71.86333333333333,1057.32,0.0,70.0,51.10666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:30:00,1112.41,,0.0,100.0,71.79,1198.58,0.0,70.0,67.2,74.0,0.0,70.0,,72.0,69.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:45:00,1099.7,,0.0,100.0,74.46,1216.2366666666667,0.0,70.0,69.06666666666666,74.0,0.0,70.0,,72.0,69.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:00:00,1123.0066666666667,,0.0,100.0,75.02,1251.5533333333333,0.0,70.0,72.89333333333333,74.0,0.0,70.0,,72.0,69.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:15:00,1123.7133333333334,,0.0,100.0,76.29333333333334,1296.7533333333333,0.0,70.0,77.86,74.0,0.0,70.0,,72.0,69.38,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:30:00,1147.02,,0.0,100.0,77.89333333333333,1346.1966666666667,0.0,70.0,83.57333333333334,74.0,0.0,70.0,,72.0,69.33999999999999,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:45:00,1108.8833333333334,,0.0,100.0,78.88333333333333,1349.02,0.0,70.0,84.00666666666666,74.0,0.0,70.0,,72.0,69.52333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:00:00,989.5166666666668,,0.0,100.0,78.38666666666667,1317.2333333333333,0.0,70.0,80.41,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:15:00,981.7466666666666,-349.61,0.0,100.0,78.40666666666667,1297.46,0.0,70.0,78.18333333333334,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.54,0.0
2025-02-09 00:30:00,961.2633333333333,-315.72000000000014,0.0,100.0,78.3,1296.75,0.0,70.0,77.99,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.799999999999997,0.0
2025-02-09 00:45:00,935.1333333333333,-332.65999999999997,0.0,100.0,78.35000000000001,1295.34,0.0,70.0,77.83,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.9,0.0
2025-02-09 01:00:00,921.71,-381.4,0.0,100.0,78.49666666666667,1271.33,0.0,70.0,75.29666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.96,0.0
2025-02-09 01:15:00,910.4133333333333,-347.5,0.0,100.0,78.04333333333334,1269.21,0.0,70.0,74.69666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.050000000000004,0.0
2025-02-09 01:30:00,896.9933333333333,-358.0899999999999,0.0,100.0,77.99,1271.33,0.0,70.0,75.12,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,17.690000000000005,0.0
2025-02-09 01:45:00,880.75,-366.57000000000005,0.0,100.0,77.94333333333333,1269.9166666666667,0.0,70.0,75.11,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.450000000000003,0.0
2025-02-09 02:00:00,877.9266666666666,-391.9899999999999,0.0,100.0,78.37333333333333,1270.6233333333332,0.0,70.0,75.00333333333333,74.0,0.0,70.0,,72.0,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.230000000000004,0.0
2025-02-09 02:15:00,862.3833333333333,-387.7499999999999,0.0,100.0,77.7,1267.7966666666666,0.0,70.0,74.77666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.990000000000002,0.0
2025-02-09 02:30:00,803.0533333333333,-404.7099999999999,0.0,100.0,77.84,1263.5566666666666,0.0,70.0,74.28,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.25999999999999,0.0
2025-02-09 02:45:00,799.5233333333334,-466.15,0.0,100.0,77.96333333333332,1266.3833333333334,0.0,70.0,74.57,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,17.22,0.0
2025-02-09 03:00:00,784.6933333333333,-472.51,0.0,100.0,78.0,1256.4966666666667,0.0,70.0,73.60333333333334,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,17.03,0.0
2025-02-09 03:15:00,777.63,-464.03,0.0,100.0,78.29666666666667,1266.3833333333332,0.0,70.0,74.66666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.810000000000002,0.0
2025-02-09 03:30:00,781.16,-489.4599999999999,0.0,100.0,77.84666666666666,1261.4399999999998,0.0,70.0,74.66666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.749999999999993,0.0
2025-02-09 03:45:00,776.2166666666667,-497.93999999999994,0.0,100.0,78.24666666666667,1264.97,0.0,70.0,74.58333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.199999999999996,0.0
2025-02-09 04:00:00,770.5666666666666,-485.22,0.0,100.0,78.60333333333334,1266.3833333333332,0.0,70.0,74.63666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.93,0.0
2025-02-09 04:15:00,776.2133333333333,-506.40999999999997,0.0,100.0,78.48666666666666,1267.09,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.439999999999998,0.0
2025-02-09 04:30:00,775.5099999999999,-500.05999999999995,0.0,100.0,78.53666666666668,1267.09,0.0,70.0,74.66666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.950000000000003,0.0
2025-02-09 04:45:00,772.6866666666666,-493.69999999999993,0.0,100.0,78.14,1263.5566666666666,0.0,70.0,74.25,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.950000000000003,0.0
2025-02-09 05:00:00,771.2733333333332,-480.98,0.0,100.0,78.38666666666667,1264.2633333333333,0.0,70.0,74.40333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.110000000000007,0.0
2025-02-09 05:15:00,771.9766666666666,-493.69999999999993,0.0,100.0,79.11,1267.09,0.0,70.0,74.73,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.379999999999995,0.0
2025-02-09 05:30:00,755.7333333333332,-489.4599999999999,0.0,100.0,78.62333333333333,1267.09,0.0,70.0,74.66,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.569999999999993,0.0
2025-02-09 05:45:00,762.7950000000001,-512.7699999999999,0.0,100.0,78.85499999999999,1266.03,0.0,70.0,74.71,74.0,0.0,70.0,,72.0,69.99000000000001,,,84.0,69.0,1.0,,85.0,68.0,17.800000000000004,0.0
2025-02-09 06:00:00,764.9175,-502.16999999999996,0.0,100.0,78.8425,1267.09,0.0,70.0,74.7225,74.0,0.0,70.0,,72.0,69.985,,,84.0,69.0,1.0,,85.0,68.0,17.799999999999997,0.0
2025-02-09 06:15:00,755.0266666666666,-502.16999999999996,0.0,100.0,79.30666666666667,1267.09,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.58,0.0
2025-02-09 06:30:00,762.09,-514.8899999999999,0.0,100.0,78.76333333333334,1267.09,0.0,70.0,74.66333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.660000000000004,0.0
2025-02-09 06:45:00,757.8533333333334,-506.40999999999997,0.0,100.0,79.05333333333333,1268.5033333333333,0.0,70.0,74.78,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.78,0.0
2025-02-09 07:00:00,762.7966666666666,-517.0099999999999,0.0,100.0,79.19666666666667,1267.09,0.0,70.0,74.73,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.989999999999995,0.0
2025-02-09 07:15:00,762.7999999999998,-500.05999999999995,0.0,100.0,78.97333333333334,1267.7966666666666,0.0,70.0,74.75666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.060000000000002,0.0
2025-02-09 07:30:00,759.9733333333334,-504.28999999999996,0.0,100.0,79.13,1269.21,0.0,70.0,74.87666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.070000000000007,0.0
2025-02-09 07:45:00,761.3833333333333,-504.2900000000001,0.0,100.0,79.27333333333333,1269.9166666666667,0.0,70.0,74.95333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.89999999999999,0.0
