time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 08:00:00,759.2666666666668,-500.06000000000006,0.0,100.0,78.90333333333334,1269.21,0.0,70.0,74.60666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.14999999999999,0.0
2025-02-09 08:15:00,764.9133333333333,-504.2900000000001,0.0,100.0,78.74666666666667,1269.21,0.0,70.0,74.80333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.010000000000005,0.0
2025-02-09 08:30:00,757.85,-514.89,0.0,100.0,78.68666666666667,1268.5033333333333,0.0,70.0,74.92666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.589999999999996,0.0
2025-02-09 08:45:00,767.0333333333333,-512.7699999999999,0.0,100.0,79.09333333333333,1269.21,0.0,70.0,74.96333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,17.930000000000007,0.0
2025-02-09 09:00:00,764.9133333333333,-510.6500000000001,0.0,100.0,79.17666666666666,1268.5033333333333,0.0,70.0,75.00666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,18.940000000000005,0.0
2025-02-09 09:15:00,761.3866666666667,-517.01,0.0,100.0,79.05333333333333,1269.9166666666667,0.0,70.0,75.01666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.11999999999999,0.0
2025-02-09 09:30:00,765.6199999999999,-512.77,0.0,100.0,79.16666666666667,1271.33,0.0,70.0,75.16,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.08,0.0
2025-02-09 09:45:00,770.5666666666666,-512.77,0.0,100.0,79.14333333333333,1272.7433333333333,0.0,70.0,75.25333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.099999999999994,0.0
2025-02-09 10:00:00,761.3833333333333,-493.70000000000005,0.0,100.0,79.13000000000001,1272.0366666666666,0.0,70.0,75.21999999999998,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.190000000000005,0.0
2025-02-09 10:15:00,769.86,-502.17999999999995,0.0,100.0,79.08333333333333,1273.4466666666667,0.0,70.0,75.39666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.110000000000007,0.0
2025-02-09 10:30:00,767.0333333333333,-506.40999999999997,0.0,100.0,79.07333333333334,1272.7433333333333,0.0,70.0,75.45,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.160000000000004,0.0
2025-02-09 10:45:00,755.7333333333332,-504.30000000000007,0.0,100.0,78.98,1279.8033333333333,0.0,70.0,76.16666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.18,0.0
2025-02-09 11:00:00,767.7399999999999,-531.84,0.0,100.0,78.96666666666665,1286.16,0.0,70.0,76.89666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.27000000000001,0.0
2025-02-09 11:15:00,767.0366666666665,-508.5300000000001,0.0,100.0,78.88333333333333,1298.8733333333332,0.0,70.0,78.65666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.359999999999992,0.0
2025-02-09 11:30:00,764.9133333333333,-538.1899999999999,0.0,100.0,78.92333333333333,1314.4133333333332,0.0,70.0,80.13,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.379999999999995,0.0
2025-02-09 11:45:00,761.3833333333333,-550.9100000000001,0.0,100.0,79.08999999999999,1317.2366666666667,0.0,70.0,80.42,74.0,0.0,70.0,,72.0,69.88,,,84.0,69.0,1.0,,85.0,68.0,19.39999999999999,0.0
2025-02-09 12:00:00,764.9166666666666,-557.2699999999999,0.0,100.0,79.32666666666667,1317.9466666666667,0.0,70.0,80.48333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.349999999999994,0.0
2025-02-09 12:15:00,767.0333333333333,-546.6800000000001,0.0,100.0,79.09666666666668,1315.82,0.0,70.0,80.25,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.42,0.0
2025-02-09 12:30:00,767.7399999999999,-544.55,0.0,100.0,79.19,1322.8866666666665,0.0,70.0,80.93666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.400000000000006,0.0
2025-02-09 12:45:00,763.5033333333332,-557.2600000000001,0.0,100.0,79.10000000000001,1318.6466666666665,0.0,70.0,80.35333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.29,0.0
2025-02-09 13:00:00,767.0333333333333,-548.79,0.0,100.0,79.48,1320.7666666666667,0.0,70.0,80.82333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.880000000000003,0.0
2025-02-09 13:15:00,759.9733333333334,-544.55,0.0,100.0,79.37,1323.5933333333335,0.0,70.0,80.98333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.679999999999993,0.0
2025-02-09 13:30:00,768.4466666666667,-567.86,0.0,100.0,79.57,1322.18,0.0,70.0,80.92999999999999,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,19.6,0.0
2025-02-09 13:45:00,769.86,-548.7900000000001,0.0,100.0,79.55,1322.8866666666665,0.0,70.0,80.93,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,20.580000000000005,0.0
2025-02-09 14:00:00,772.6833333333334,-544.5500000000001,0.0,100.0,79.40666666666667,1322.18,0.0,70.0,80.80333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.47,0.0
2025-02-09 14:15:00,765.6233333333333,-553.0300000000001,0.0,100.0,79.01666666666667,1322.18,0.0,70.0,80.83666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.489999999999995,0.0
2025-02-09 14:30:00,769.1533333333333,-557.2600000000001,0.0,100.0,78.87666666666667,1316.53,0.0,70.0,80.52999999999999,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,19.57999999999999,0.0
2025-02-09 14:45:00,761.3833333333333,-546.67,0.0,100.0,78.97333333333333,1300.2833333333333,0.0,70.0,78.44333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.119999999999997,0.0
2025-02-09 15:00:00,771.2733333333332,-529.72,0.0,100.0,78.99666666666667,1289.6933333333334,0.0,70.0,77.19,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.129999999999995,0.0
2025-02-09 15:15:00,767.0366666666665,-508.53,0.0,100.0,79.08999999999999,1274.86,0.0,70.0,75.63666666666667,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,19.130000000000003,0.0
2025-02-09 15:30:00,764.21,-493.70000000000005,0.0,100.0,78.49,1267.09,0.0,70.0,74.57,74.0,0.0,70.0,,72.0,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.07,0.0
2025-02-09 15:45:00,757.1466666666666,-508.5300000000001,0.0,100.0,78.32000000000001,1269.21,0.0,70.0,74.77,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.830000000000005,0.0
2025-02-09 16:00:00,764.9133333333333,-521.25,0.0,100.0,77.48,1260.0266666666666,0.0,70.0,74.02,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.740000000000002,0.0
2025-02-09 16:15:00,767.7399999999999,-489.47,0.0,100.0,77.48,1251.5533333333335,0.0,70.0,73.03333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,16.83,0.0
2025-02-09 16:30:00,764.9133333333333,-468.2700000000001,0.0,100.0,77.57666666666667,1240.9566666666667,0.0,70.0,71.78666666666668,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,16.889999999999993,0.0
2025-02-09 16:45:00,764.21,-478.8700000000001,0.0,100.0,77.57000000000001,1229.6566666666668,0.0,70.0,70.68333333333334,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,16.880000000000003,0.0
2025-02-09 17:00:00,769.1533333333333,-453.43999999999994,0.0,100.0,77.50666666666666,1218.3533333333332,0.0,70.0,69.31666666666666,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,16.909999999999997,0.0
2025-02-09 17:15:00,764.9166666666666,-442.8499999999999,0.0,100.0,77.00666666666666,1211.2933333333333,0.0,70.0,68.43333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.29999999999999,0.0
2025-02-09 17:30:00,765.6199999999999,-453.44000000000005,0.0,100.0,76.84333333333332,1210.5866666666668,0.0,70.0,68.3,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,15.669999999999995,0.0
2025-02-09 17:45:00,760.68,-442.85000000000014,0.0,100.0,76.64,1212.0,0.0,70.0,68.60000000000001,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.949999999999996,0.0
2025-02-09 18:00:00,766.3266666666667,-457.67999999999984,0.0,100.0,76.95666666666666,1203.52,0.0,70.0,67.58999999999999,74.0,0.0,70.0,,72.0,70.03666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.519999999999996,0.0
2025-02-09 18:15:00,763.5033333333334,-430.13,0.0,100.0,75.89666666666666,1199.2833333333335,0.0,70.0,67.07,74.0,0.0,70.0,,72.0,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.179999999999993,0.0
2025-02-09 18:30:00,762.7966666666666,-432.25,0.0,100.0,75.89333333333333,1203.5233333333333,0.0,70.0,67.33666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.649999999999991,0.0
2025-02-09 18:45:00,764.21,-447.08000000000015,0.0,100.0,75.94666666666667,1205.6433333333334,0.0,70.0,68.02,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.600000000000009,0.0
2025-02-09 19:00:00,770.5666666666666,-444.96000000000015,0.0,100.0,75.93,1209.88,0.0,70.0,68.30333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.840000000000003,0.0
2025-02-09 19:15:00,759.2666666666668,-451.32000000000016,0.0,100.0,76.87,1209.88,0.0,70.0,68.30666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.769999999999996,0.0
2025-02-09 19:30:00,763.5033333333332,-449.20000000000016,0.0,100.0,76.49666666666667,1210.5866666666668,0.0,70.0,68.31333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.759999999999998,0.0
2025-02-09 19:45:00,770.5666666666666,-453.44000000000005,0.0,100.0,76.16666666666667,1209.88,0.0,70.0,68.33666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.739999999999995,0.0
2025-02-09 20:00:00,762.7933333333334,-442.85000000000014,0.0,100.0,76.35333333333334,1204.9366666666667,0.0,70.0,67.62,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,14.68,0.0
2025-02-09 20:15:00,764.2066666666666,-442.85,0.0,100.0,76.73,1209.88,0.0,70.0,68.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.619999999999997,0.0
2025-02-09 20:30:00,772.6833333333334,-442.85000000000014,0.0,100.0,76.64666666666666,1207.0533333333333,0.0,70.0,68.24,74.0,0.0,70.0,,72.0,70.0,,,84.0,69.0,1.0,,85.0,68.0,15.810000000000002,0.0
2025-02-09 20:45:00,760.6733333333333,-430.13,0.0,100.0,76.64,1211.2933333333333,0.0,70.0,68.33,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.280000000000001,0.0
2025-02-09 21:00:00,762.7966666666666,-444.97,0.0,100.0,76.27999999999999,1209.88,0.0,70.0,68.23333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.700000000000003,0.0
2025-02-09 21:15:00,757.8533333333334,-442.85,0.0,100.0,76.98,1207.76,0.0,70.0,68.05333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.949999999999996,0.0
2025-02-09 21:30:00,768.4466666666667,-449.20000000000016,0.0,100.0,76.85666666666667,1210.5866666666668,0.0,70.0,68.41000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.600000000000001,0.0
2025-02-09 21:45:00,771.9766666666666,-447.08000000000015,0.0,100.0,76.57666666666667,1211.2933333333333,0.0,70.0,68.34666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.68,0.0
2025-02-09 22:00:00,763.5033333333332,-423.78,0.0,100.0,77.12666666666667,1211.2933333333333,0.0,70.0,68.42,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.209999999999994,0.0
2025-02-09 22:15:00,762.7966666666666,-444.97,0.0,100.0,77.73,1211.2933333333333,0.0,70.0,68.5,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.679999999999993,0.0
2025-02-09 22:30:00,764.9166666666666,-449.20000000000005,0.0,100.0,77.75,1211.2933333333333,0.0,70.0,68.49,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.830000000000005,0.0
2025-02-09 22:45:00,756.4399999999999,-438.61,0.0,100.0,77.58333333333333,1212.0,0.0,70.0,68.51333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.990000000000002,0.0
2025-02-09 23:00:00,771.2733333333332,-451.32000000000005,0.0,100.0,77.54,1216.24,0.0,70.0,69.04333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.93,0.0
2025-02-09 23:15:00,762.7966666666666,-444.9699999999999,0.0,100.0,77.51666666666667,1236.7166666666665,0.0,70.0,71.03333333333333,74.0,0.0,70.0,,72.0,69.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,17.009999999999998,0.0
2025-02-09 23:30:00,762.7999999999998,-476.74,0.0,100.0,77.45,1252.2566666666667,0.0,70.0,72.97666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,17.04,0.0
2025-02-09 23:45:00,765.62,-495.80999999999995,0.0,100.0,77.54666666666667,1265.6766666666665,0.0,70.0,74.43666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,17.03,0.0
2025-02-10 00:00:00,767.7400000000001,,0.0,100.0,77.83333333333333,1263.5566666666666,0.0,70.0,74.33999999999999,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:15:00,765.6233333333333,,0.0,100.0,77.64,1262.1466666666665,0.0,70.0,74.37333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:30:00,769.86,,0.0,100.0,77.53333333333333,1267.09,0.0,70.0,74.27333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:45:00,774.0966666666667,,0.0,100.0,78.11,1268.5033333333333,0.0,70.0,74.79,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:00:00,769.86,,0.0,100.0,78.34333333333333,1267.7966666666669,0.0,70.0,74.69333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:15:00,769.86,,0.0,100.0,78.08666666666666,1267.7966666666666,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:30:00,760.68,,0.0,100.0,78.58999999999999,1267.09,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:45:00,769.1533333333333,,0.0,100.0,78.42,1267.09,0.0,70.0,74.66,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:00:00,764.9166666666666,,0.0,100.0,78.99000000000001,1267.09,0.0,70.0,74.77,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:15:00,766.3266666666667,,0.0,100.0,78.07333333333334,1267.09,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:30:00,770.5666666666666,,0.0,100.0,78.78666666666668,1267.7966666666666,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:45:00,768.4499999999999,,0.0,100.0,78.07,1267.7966666666666,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:00:00,762.7999999999998,,0.0,100.0,78.59666666666666,1269.21,0.0,70.0,74.77999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:15:00,772.6866666666666,,0.0,100.0,78.78666666666666,1269.21,0.0,70.0,74.84333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:30:00,769.1533333333333,,0.0,100.0,78.88,1268.5033333333333,0.0,70.0,74.83666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:45:00,766.3299999999999,-493.70000000000005,0.0,100.0,78.85333333333334,1269.9166666666667,0.0,70.0,75.05,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,19.21999999999999,0.0
2025-02-10 04:00:00,774.8066666666667,-506.40999999999997,0.0,100.0,78.83666666666666,1271.33,0.0,70.0,75.21666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,19.310000000000002,0.0
2025-02-10 04:15:00,766.3266666666667,-491.58000000000004,0.0,100.0,78.77333333333333,1282.6299999999999,0.0,70.0,76.29,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.33,0.0
2025-02-10 04:30:00,774.8033333333333,-517.01,0.0,100.0,78.76333333333334,1281.92,0.0,70.0,76.63333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.260000000000005,0.0
2025-02-10 04:45:00,776.2166666666667,-508.5300000000001,0.0,100.0,78.77,1288.28,0.0,70.0,77.03333333333332,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,19.319999999999993,0.0
2025-02-10 05:00:00,760.6766666666666,-514.89,0.0,100.0,78.67,1297.4633333333334,0.0,70.0,77.91,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,19.470000000000006,0.0
2025-02-10 05:15:00,762.7966666666666,-546.6700000000001,0.0,100.0,78.61,1315.8233333333335,0.0,70.0,80.14,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.439999999999998,0.0
2025-02-10 05:30:00,777.63,-553.0200000000001,0.0,100.0,78.68666666666667,1312.2933333333333,0.0,70.0,79.74000000000001,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.510000000000005,0.0
2025-02-10 05:45:00,770.5666666666666,-536.0799999999999,0.0,100.0,78.57333333333334,1317.9433333333334,0.0,70.0,80.42,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,19.75999999999999,0.0
2025-02-10 06:00:00,769.1533333333333,-538.2,0.0,100.0,78.68666666666667,1318.6466666666665,0.0,70.0,80.49,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.72,0.0
2025-02-10 06:15:00,767.7399999999999,-542.43,0.0,100.0,79.64333333333333,1322.8866666666665,0.0,70.0,81.35666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,19.71,0.0
2025-02-10 06:30:00,771.9766666666668,-550.9100000000001,0.0,100.0,79.32333333333334,1323.5933333333335,0.0,70.0,81.04333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,21.04,0.0
2025-02-10 06:45:00,778.3366666666667,-550.9100000000001,0.0,100.0,79.46,1329.2433333333333,0.0,70.0,81.70666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.239999999999995,0.0
2025-02-10 07:00:00,775.5099999999999,-546.67,0.0,100.0,79.99,1325.7133333333334,0.0,70.0,81.32000000000001,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,21.680000000000007,0.0
2025-02-10 07:15:00,766.3266666666667,-553.03,0.0,100.0,80.04666666666667,1327.8333333333333,0.0,70.0,81.40333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,21.82999999999999,0.0
2025-02-10 07:30:00,771.2733333333332,-559.39,0.0,100.0,79.97666666666667,1332.07,0.0,70.0,81.72333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,21.81000000000001,0.0
2025-02-10 07:45:00,770.5633333333334,-563.62,0.0,100.0,80.01333333333334,1331.3633333333335,0.0,70.0,81.88333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,21.730000000000004,0.0
2025-02-10 08:00:00,765.62,-559.3800000000001,0.0,100.0,79.88666666666667,1337.7166666666667,0.0,70.0,82.54333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,21.910000000000004,0.0
2025-02-10 08:15:00,776.9233333333333,-567.86,0.0,100.0,79.87666666666667,1346.1966666666665,0.0,70.0,83.67666666666666,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,21.930000000000007,0.0
2025-02-10 08:30:00,769.1533333333333,-565.7399999999999,0.0,100.0,80.37333333333333,1371.62,0.0,70.0,86.06666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,21.930000000000007,0.0
2025-02-10 08:45:00,764.21,-629.3,0.0,100.0,84.22333333333334,1471.9133333333332,0.0,70.0,97.46999999999998,74.0,0.0,70.0,,72.0,69.24666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.570000000000007,0.0
2025-02-10 09:00:00,767.0366666666665,-733.13,0.0,100.0,85.51666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,,84.0,69.0,1.0,,85.0,68.0,27.78,0.0
2025-02-10 09:15:00,764.9166666666666,-718.3,0.0,100.0,85.59333333333335,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.82,0.0
2025-02-10 09:30:00,768.4466666666667,-728.89,0.0,100.0,85.46999999999998,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.970000000000006,0.0
2025-02-10 09:45:00,779.7466666666666,-714.06,0.0,100.0,85.44,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,84.0,69.0,1.0,,85.0,68.0,27.9,0.0
2025-02-10 10:00:00,781.16,-705.5899999999999,0.0,100.0,85.36000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57000000000001,,,84.0,69.0,1.0,,85.0,68.0,27.89,0.0
2025-02-10 10:15:00,770.5666666666666,-718.3,0.0,100.0,85.26666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,28.040000000000006,0.0
2025-02-10 10:30:00,772.6833333333334,-716.18,0.0,100.0,85.26333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.949999999999996,0.0
2025-02-10 10:45:00,763.5033333333334,-726.78,0.0,100.0,85.15333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.96999999999999,0.0
2025-02-10 11:00:00,779.04,-741.6099999999999,0.0,100.0,85.03333333333335,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.160000000000004,0.0
2025-02-10 11:15:00,769.1533333333333,-733.13,0.0,100.0,84.90666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,84.0,69.0,1.0,,85.0,68.0,27.86,0.0
2025-02-10 11:30:00,787.1600000000001,-718.3,0.0,100.0,84.715,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.225,,,84.0,69.0,1.0,,85.0,68.0,27.96,0.0
2025-02-10 11:45:00,767.5625,-737.3699999999999,0.0,100.0,84.79,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,84.0,69.0,1.0,,85.0,68.0,28.000000000000007,0.0
2025-02-10 12:00:00,768.4466666666667,-720.42,0.0,100.0,84.61333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.97,0.0
2025-02-10 12:15:00,769.15,-720.42,0.0,100.0,84.16000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.910000000000004,0.0
2025-02-10 12:30:00,774.0966666666667,-724.66,0.0,100.0,84.04333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,84.0,69.0,1.0,,85.0,68.0,27.370000000000005,0.0
2025-02-10 12:45:00,769.1533333333333,-718.3,0.0,100.0,83.93333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,84.0,69.0,1.0,,85.0,68.0,27.47,0.0
2025-02-10 13:00:00,767.0300000000001,-720.42,0.0,100.0,84.03666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.269999999999996,0.0
2025-02-10 13:15:00,768.4466666666667,-726.78,0.0,100.0,84.02333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.43,0.0
2025-02-10 13:30:00,770.5666666666666,-731.01,0.0,100.0,84.08666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.180000000000007,0.0
2025-02-10 13:45:00,769.86,-718.3,0.0,100.0,84.21666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,84.0,69.0,1.0,,85.0,68.0,27.049999999999997,0.0
2025-02-10 14:00:00,769.1566666666666,-722.54,0.0,100.0,84.32666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.04,0.0
2025-02-10 14:15:00,765.6233333333333,-728.89,0.0,100.0,84.61333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29333333333334,,,84.0,69.0,1.0,,85.0,68.0,26.799999999999997,0.0
2025-02-10 14:30:00,769.1533333333333,-735.25,0.0,100.0,84.90666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.700000000000003,0.0
2025-02-10 14:45:00,768.4466666666667,-718.3,0.0,100.0,85.02666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.659999999999997,0.0
2025-02-10 15:00:00,767.0333333333333,-743.7299999999999,0.0,100.0,85.13666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.480000000000004,0.0
2025-02-10 15:15:00,764.9166666666666,-741.6099999999999,0.0,100.0,85.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.590000000000003,0.0
2025-02-10 15:30:00,763.5033333333334,-741.6099999999999,0.0,100.0,85.76333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,84.0,69.0,1.0,,85.0,68.0,26.609999999999992,0.0
2025-02-10 15:45:00,771.9766666666666,-739.4899999999999,0.0,100.0,86.12666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,26.590000000000003,0.0
2025-02-10 16:00:00,764.9166666666666,-726.78,0.0,100.0,86.43333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.43,0.0
2025-02-10 16:15:00,761.3866666666667,-728.89,0.0,100.0,86.89333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52666666666666,,,84.0,69.0,1.0,,85.0,68.0,26.36,0.0
2025-02-10 16:30:00,762.0933333333332,-735.25,0.0,100.0,87.05,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.47,0.0
2025-02-10 16:45:00,766.3266666666667,-733.13,0.0,100.0,87.47666666666667,1492.3966666666665,0.0,70.0,99.78333333333335,74.0,0.0,70.0,,72.0,69.97333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.239999999999995,0.0
2025-02-10 17:00:00,760.6766666666667,-722.54,0.0,100.0,87.68666666666667,1483.2133333333331,0.0,70.0,99.04333333333334,74.0,0.0,70.0,,72.0,70.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,26.14,0.0
2025-02-10 17:15:00,766.3299999999999,-722.5400000000001,0.0,100.0,87.77,1475.4433333333334,0.0,70.0,97.90333333333332,74.0,0.0,70.0,,72.0,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,26.369999999999997,0.0
2025-02-10 17:30:00,767.7399999999999,-711.94,0.0,100.0,88.03000000000002,1457.79,0.0,70.0,96.05666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,26.290000000000006,0.0
2025-02-10 17:45:00,758.56,-686.52,0.0,100.0,83.56333333333333,1383.63,0.0,70.0,88.3,74.0,0.0,70.0,,72.0,70.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.46,0.0
2025-02-10 18:00:00,765.6199999999999,-603.88,0.0,100.0,79.80666666666667,1274.1533333333334,0.0,70.0,75.52333333333333,74.0,0.0,70.0,,72.0,70.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.370000000000005,0.0
2025-02-10 18:15:00,764.2066666666666,-461.91999999999996,0.0,100.0,78.42333333333333,1227.5366666666666,0.0,70.0,70.53333333333335,74.0,0.0,70.0,,72.0,70.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.17,0.0
2025-02-10 18:30:00,757.1466666666666,-455.55999999999995,0.0,100.0,77.13333333333334,1209.88,0.0,70.0,68.16333333333334,74.0,0.0,70.0,,72.0,70.61666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.36,0.0
2025-02-10 18:45:00,754.32,-447.08000000000004,0.0,100.0,76.89666666666666,1196.46,0.0,70.0,66.89999999999999,74.0,0.0,70.0,,72.0,70.48,,,84.0,69.0,1.0,,85.0,68.0,13.899999999999999,0.0
2025-02-10 19:00:00,758.56,-419.53999999999996,0.0,100.0,77.02666666666666,1180.2166666666665,0.0,70.0,64.98333333333333,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,13.670000000000009,0.0
2025-02-10 19:15:00,765.6233333333333,-419.53999999999996,0.0,100.0,77.03,1156.2033333333331,0.0,70.0,62.27333333333333,74.0,0.0,70.0,,72.0,70.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.770000000000003,0.0
2025-02-10 19:30:00,757.1466666666666,-391.99,0.0,100.0,75.45,1150.55,0.0,70.0,61.620000000000005,74.0,0.0,70.0,,72.0,70.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,13.04,0.0
2025-02-10 19:45:00,751.4933333333333,-387.75,0.0,100.0,75.49333333333334,1146.3133333333333,0.0,70.0,61.35666666666666,74.0,0.0,70.0,,72.0,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.459999999999994,0.0
2025-02-10 20:00:00,759.2633333333333,-387.76,0.0,100.0,75.26666666666667,1139.25,0.0,70.0,60.34,74.0,0.0,70.0,,72.0,70.17999999999999,,,84.0,69.0,1.0,,85.0,68.0,11.469999999999999,0.0
2025-02-10 20:15:00,762.0866666666667,-377.15999999999997,0.0,100.0,75.25,1147.02,0.0,70.0,61.18666666666667,74.0,0.0,70.0,,72.0,70.09,,,84.0,69.0,1.0,,85.0,68.0,11.319999999999993,0.0
2025-02-10 20:30:00,771.9766666666666,-375.05000000000007,0.0,100.0,75.34666666666668,1141.3733333333332,0.0,70.0,60.54666666666666,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,11.27000000000001,0.0
2025-02-10 20:45:00,776.9233333333333,-362.33000000000004,0.0,100.0,75.39999999999999,1135.72,0.0,70.0,60.07333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.230000000000004,0.0
2025-02-10 21:00:00,786.8100000000001,-360.2099999999999,0.0,100.0,75.38000000000001,1139.96,0.0,70.0,60.66,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,11.199999999999989,0.0
2025-02-10 21:15:00,784.6933333333333,-351.7399999999999,0.0,100.0,75.39,1143.49,0.0,70.0,60.93,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,11.11,0.0
2025-02-10 21:30:00,783.9866666666667,-364.45000000000005,0.0,100.0,75.47000000000001,1146.31,0.0,70.0,61.13999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,11.159999999999997,0.0
2025-02-10 21:45:00,791.0466666666667,-351.7299999999999,0.0,100.0,75.39333333333333,1146.31,0.0,70.0,61.20666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,10.960000000000008,0.0
2025-02-10 22:00:00,781.8666666666667,-353.8499999999999,0.0,100.0,75.31333333333333,1148.43,0.0,70.0,61.343333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,11.170000000000002,0.0
2025-02-10 22:15:00,776.9233333333333,-368.68000000000006,0.0,100.0,75.18,1151.9633333333334,0.0,70.0,61.73666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,11.11999999999999,0.0
2025-02-10 22:30:00,787.5133333333333,-379.28,0.0,100.0,75.53,1153.3766666666668,0.0,70.0,61.98,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,11.209999999999994,0.0
2025-02-10 22:45:00,785.4,-364.44999999999993,0.0,100.0,76.21333333333332,1156.91,0.0,70.0,62.31666666666666,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,12.43,0.0
2025-02-10 23:00:00,788.2233333333334,-364.45000000000005,0.0,100.0,76.31666666666666,1156.2033333333334,0.0,70.0,62.23333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,13.549999999999997,0.0
2025-02-10 23:15:00,779.04,-375.0400000000001,0.0,100.0,76.48333333333333,1161.1466666666668,0.0,70.0,62.78,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.749999999999993,0.0
2025-02-10 23:30:00,764.9166666666666,-379.2800000000001,0.0,100.0,76.37,1185.8666666666666,0.0,70.0,65.57333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.770000000000003,0.0
2025-02-10 23:45:00,752.2033333333334,-434.3699999999999,0.0,100.0,76.17,1197.8733333333332,0.0,70.0,66.93666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,13.869999999999997,0.0
2025-02-11 00:00:00,764.21,-453.43999999999994,0.0,100.0,76.88666666666667,1209.88,0.0,70.0,68.37666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,13.819999999999993,0.0
2025-02-11 00:15:00,764.9133333333333,-449.20000000000005,0.0,100.0,77.30333333333334,1215.533333333333,0.0,70.0,68.91000000000001,74.0,0.0,70.0,,72.0,69.85,,,84.0,69.0,1.0,,85.0,68.0,15.469999999999999,0.0
2025-02-11 00:30:00,768.4466666666667,-451.3299999999999,0.0,100.0,76.78333333333333,1207.0533333333333,0.0,70.0,68.25333333333333,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,15.550000000000004,0.0
2025-02-11 00:45:00,756.44,-432.25,0.0,100.0,76.99333333333334,1212.0,0.0,70.0,68.41000000000001,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.25,0.0
2025-02-11 01:00:00,761.3833333333332,-455.56000000000006,0.0,100.0,77.21,1214.8233333333335,0.0,70.0,68.79,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999995,0.0
2025-02-11 01:15:00,757.1466666666666,-447.0899999999999,0.0,100.0,77.76666666666667,1214.12,0.0,70.0,68.78666666666668,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.03,0.0
2025-02-11 01:30:00,756.44,-449.20000000000005,0.0,100.0,77.76666666666667,1214.12,0.0,70.0,68.75,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,16.18,0.0
2025-02-11 01:45:00,762.7966666666666,-453.43999999999994,0.0,100.0,77.71333333333332,1215.5333333333333,0.0,70.0,68.89333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.33,0.0
2025-02-11 02:00:00,757.8533333333334,-468.28,0.0,100.0,77.65333333333334,1220.4733333333334,0.0,70.0,69.29666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.269999999999996,0.0
2025-02-11 02:15:00,759.2666666666668,-464.03,0.0,100.0,77.67,1227.5366666666666,0.0,70.0,70.38,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.130000000000003,0.0
2025-02-11 02:30:00,762.7966666666666,-470.3900000000001,0.0,100.0,77.63,1239.5433333333333,0.0,70.0,71.48,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,16.14,0.0
2025-02-11 02:45:00,755.0266666666666,-480.98,0.0,100.0,77.7,1236.72,0.0,70.0,71.22666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.240000000000002,0.0
2025-02-11 03:00:00,755.7333333333332,-483.1099999999999,0.0,100.0,77.71333333333332,1239.5466666666669,0.0,70.0,71.80333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.220000000000006,0.0
2025-02-11 03:15:00,760.68,-485.22,0.0,100.0,77.66000000000001,1249.4333333333334,0.0,70.0,72.69,74.0,0.0,70.0,,72.0,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,16.310000000000002,0.0
2025-02-11 03:30:00,753.6133333333333,-491.58000000000004,0.0,100.0,77.59333333333333,1257.9066666666668,0.0,70.0,73.92999999999999,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.320000000000007,0.0
2025-02-11 03:45:00,757.1433333333334,-500.04999999999995,0.0,100.0,78.15333333333332,1260.03,0.0,70.0,73.94333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.32,0.0
2025-02-11 04:00:00,763.5,-508.53999999999996,0.0,100.0,78.11,1260.7333333333333,0.0,70.0,74.27333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,16.309999999999995,0.0
2025-02-11 04:15:00,752.2033333333334,-491.58000000000004,0.0,100.0,77.86333333333333,1264.2633333333333,0.0,70.0,74.0,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,16.22,0.0
2025-02-11 04:30:00,762.7933333333334,-517.0,0.0,100.0,77.69666666666667,1264.97,0.0,70.0,74.43666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.61,0.0
2025-02-11 04:45:00,760.6766666666666,-500.05999999999995,0.0,100.0,78.05333333333334,1267.7966666666669,0.0,70.0,74.49333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.509999999999998,0.0
2025-02-11 05:00:00,750.79,-508.5300000000001,0.0,100.0,77.81666666666666,1263.5566666666666,0.0,70.0,74.37,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.21,0.0
2025-02-11 05:15:00,748.6733333333333,-516.9999999999999,0.0,100.0,77.83999999999999,1250.8466666666666,0.0,70.0,73.16000000000001,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,16.370000000000005,0.0
2025-02-11 05:30:00,756.44,-480.99,0.0,100.0,77.86999999999999,1236.72,0.0,70.0,71.34,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.439999999999998,0.0
2025-02-11 05:45:00,759.2633333333333,-487.3399999999999,0.0,100.0,77.73666666666666,1231.7766666666666,0.0,70.0,70.71333333333332,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,16.499999999999993,0.0
2025-02-11 06:00:00,751.4966666666666,,0.0,100.0,77.62666666666667,1240.9566666666667,0.0,70.0,71.61,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:15:00,747.2600000000001,,0.0,100.0,77.68333333333334,1252.9633333333334,0.0,70.0,72.95666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:30:00,759.2666666666668,,0.0,100.0,77.75666666666666,1262.85,0.0,70.0,74.13666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:45:00,754.3233333333334,,0.0,100.0,78.52333333333333,1263.56,0.0,70.0,74.39999999999999,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:00:00,747.2566666666667,,0.0,100.0,78.10333333333334,1263.5566666666666,0.0,70.0,74.24666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:15:00,750.79,,0.0,100.0,77.95,1265.6766666666665,0.0,70.0,74.51666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:30:00,759.2666666666668,,0.0,100.0,77.89,1265.6766666666665,0.0,70.0,74.45333333333333,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:45:00,749.3766666666667,,0.0,100.0,78.18333333333334,1267.09,0.0,70.0,74.67999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:00:00,759.2666666666668,,0.0,100.0,78.12666666666667,1266.3833333333332,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:15:00,750.79,,0.0,100.0,78.09666666666668,1264.97,0.0,70.0,74.51666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:30:00,747.9633333333335,,0.0,100.0,78.06333333333333,1265.6766666666665,0.0,70.0,74.57333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:45:00,755.7333333333332,,0.0,100.0,78.02666666666666,1264.97,0.0,70.0,74.54333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:00:00,759.2633333333333,,0.0,100.0,77.99333333333333,1264.97,0.0,70.0,74.63333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:15:00,747.2600000000001,,0.0,100.0,78.06,1264.97,0.0,70.0,74.55,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:30:00,753.6133333333333,,0.0,100.0,77.93666666666667,1267.09,0.0,70.0,74.61333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:45:00,750.79,,0.0,100.0,77.92999999999999,1267.09,0.0,70.0,74.70666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:00:00,756.44,,0.0,100.0,78.34,1267.09,0.0,70.0,74.73,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:15:00,750.7866666666667,,0.0,100.0,77.82333333333334,1267.09,0.0,70.0,74.64,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:30:00,752.2000000000002,,0.0,100.0,78.56333333333333,1268.5033333333333,0.0,70.0,74.88666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:45:00,755.0233333333334,,0.0,100.0,78.55,1271.33,0.0,70.0,75.08,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:00:00,752.91,,0.0,100.0,78.41666666666667,1272.743333333333,0.0,70.0,75.29666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:15:00,745.8433333333334,,0.0,100.0,78.37666666666667,1274.86,0.0,70.0,75.44,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:30:00,750.0833333333334,,0.0,100.0,78.41666666666667,1279.8033333333333,0.0,70.0,76.46666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:45:00,759.9733333333334,,0.0,100.0,78.39666666666666,1284.04,0.0,70.0,76.56333333333333,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:00:00,755.0300000000001,,0.0,100.0,78.45,1288.2766666666666,0.0,70.0,77.10666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:15:00,759.9733333333334,,0.0,100.0,78.41000000000001,1294.6366666666665,0.0,70.0,78.04666666666667,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:30:00,752.9066666666668,,0.0,100.0,78.26666666666667,1304.5233333333333,0.0,70.0,78.75666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:45:00,752.2000000000002,,0.0,100.0,79.95333333333333,1334.8933333333334,0.0,70.0,82.35333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:00:00,745.14,,0.0,100.0,80.14999999999999,1362.4399999999998,0.0,70.0,85.11333333333333,74.0,0.0,70.0,,72.0,69.74666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:15:00,745.1366666666667,,0.0,100.0,80.31666666666666,1362.4366666666667,0.0,70.0,85.53000000000002,74.0,0.0,70.0,,72.0,69.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:30:00,750.0833333333334,,0.0,100.0,81.95333333333333,1396.3433333333332,0.0,70.0,89.05,74.0,0.0,70.0,,72.0,69.67333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:45:00,747.2600000000001,,0.0,100.0,83.32666666666667,1435.8966666666668,0.0,70.0,93.72666666666667,74.0,0.0,70.0,,72.0,69.58333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:00:00,750.79,,0.0,100.0,85.99666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:15:00,741.6066666666667,-750.0799999999999,0.0,100.0,85.97666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,84.0,69.0,1.0,,85.0,68.0,26.919999999999995,0.0
2025-02-11 14:30:00,750.0833333333334,-758.56,0.0,100.0,86.13333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.720000000000006,0.0
2025-02-11 14:45:00,752.2000000000002,-739.4899999999999,0.0,100.0,86.26333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.029999999999994,0.0
2025-02-11 15:00:00,751.4966666666666,-739.4899999999999,0.0,100.0,86.21,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,27.059999999999995,0.0
2025-02-11 15:15:00,740.1933333333333,-745.8499999999999,0.0,100.0,86.22333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,26.929999999999993,0.0
2025-02-11 15:30:00,752.2000000000002,-756.4399999999999,0.0,100.0,86.42666666666666,1477.5633333333335,0.0,70.0,98.10666666666667,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,26.809999999999995,0.0
2025-02-11 15:45:00,749.3766666666667,-731.01,0.0,100.0,86.36333333333334,1467.6766666666665,0.0,70.0,97.15666666666668,74.0,0.0,70.0,,72.0,70.08,,,84.0,69.0,1.0,,85.0,68.0,27.239999999999995,0.0
2025-02-11 16:00:00,737.37,-718.2999999999998,0.0,100.0,86.51333333333334,1457.0833333333333,0.0,70.0,95.88999999999999,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,27.150000000000006,0.0
2025-02-11 16:15:00,752.2000000000002,-722.54,0.0,100.0,83.65333333333332,1423.18,0.0,70.0,92.70333333333333,74.0,0.0,70.0,,72.0,70.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.20000000000001,0.0
2025-02-11 16:30:00,753.6133333333333,-665.3299999999999,0.0,100.0,81.91333333333334,1391.3999999999999,0.0,70.0,88.46333333333332,74.0,0.0,70.0,,72.0,70.31666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.039999999999992,0.0
2025-02-11 16:45:00,597.5233333333334,-618.72,0.0,100.0,81.40333333333332,1353.2566666666667,0.0,70.0,84.86333333333333,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,21.29999999999999,0.0
2025-02-11 17:00:00,739.4900000000001,-584.81,0.0,100.0,77.85333333333334,1223.3,0.0,70.0,69.84333333333333,74.0,0.0,70.0,,72.0,70.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.900000000000006,0.0
2025-02-11 17:15:00,731.0133333333333,-464.03999999999996,0.0,100.0,77.31,1212.0,0.0,70.0,68.56,74.0,0.0,70.0,,72.0,70.64,,,84.0,69.0,1.0,,85.0,68.0,16.68,0.0
2025-02-11 17:30:00,723.2400000000001,-485.2299999999999,0.0,100.0,75.95,1210.5866666666668,0.0,70.0,68.04333333333334,74.0,0.0,70.0,,72.0,70.44666666666667,,,84.0,69.0,1.0,,85.0,68.0,16.569999999999993,0.0
2025-02-11 17:45:00,730.3066666666667,-495.81999999999994,0.0,100.0,76.11333333333333,1203.5233333333333,0.0,70.0,67.95,74.0,0.0,70.0,,72.0,70.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.619999999999997,0.0
2025-02-11 18:00:00,732.43,-461.91999999999996,0.0,100.0,75.88000000000001,1194.3433333333332,0.0,70.0,66.71333333333334,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.619999999999997,0.0
2025-02-11 18:15:00,733.8366666666667,-444.9599999999999,0.0,100.0,75.90333333333334,1185.1566666666668,0.0,70.0,65.48666666666666,74.0,0.0,70.0,,72.0,70.22333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.380000000000003,0.0
2025-02-11 18:30:00,728.8933333333333,-447.08000000000004,0.0,100.0,75.85666666666667,1190.8100000000002,0.0,70.0,66.32,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,14.250000000000007,0.0
2025-02-11 18:45:00,720.4166666666666,-457.68000000000006,0.0,100.0,75.94,1185.1566666666668,0.0,70.0,65.50666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.280000000000001,0.0
2025-02-11 19:00:00,731.7199999999999,-466.1500000000001,0.0,100.0,75.92666666666666,1183.7466666666667,0.0,70.0,65.33333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.219999999999999,0.0
2025-02-11 19:15:00,726.7733333333334,-461.9100000000001,0.0,100.0,75.95666666666666,1186.5733333333335,0.0,70.0,65.71,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.199999999999996,0.0
2025-02-11 19:30:00,731.0133333333333,-440.7299999999999,0.0,100.0,75.88,1194.3433333333332,0.0,70.0,66.57,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.179999999999993,0.0
2025-02-11 19:45:00,722.54,-466.15999999999997,0.0,100.0,75.83666666666666,1198.5833333333333,0.0,70.0,67.16000000000001,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,14.219999999999992,0.0
2025-02-11 20:00:00,730.3033333333333,-476.75,0.0,100.0,75.85333333333334,1199.9933333333333,0.0,70.0,67.06,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.270000000000003,0.0
2025-02-11 20:15:00,728.1899999999999,-468.28,0.0,100.0,75.76333333333334,1204.2266666666667,0.0,70.0,67.72666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.300000000000004,0.0
2025-02-11 20:30:00,734.5433333333334,-470.3900000000001,0.0,100.0,76.60666666666667,1208.4666666666667,0.0,70.0,68.12666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,14.219999999999992,0.0
2025-02-11 20:45:00,735.25,-480.99,0.0,100.0,76.77,1209.88,0.0,70.0,68.25333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.689999999999998,0.0
2025-02-11 21:00:00,720.42,-472.51,0.0,100.0,77.12,1211.2933333333333,0.0,70.0,68.47000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.449999999999996,0.0
2025-02-11 21:15:00,734.5433333333334,-495.82000000000005,0.0,100.0,77.03666666666668,1212.0,0.0,70.0,68.52333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.160000000000004,0.0
2025-02-11 21:30:00,720.4166666666666,-468.2700000000001,0.0,100.0,77.32,1210.5866666666668,0.0,70.0,68.43333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.11,0.0
2025-02-11 21:45:00,730.3066666666667,-497.94000000000005,0.0,100.0,77.29666666666667,1210.5866666666668,0.0,70.0,68.37,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.729999999999997,0.0
2025-02-11 22:00:00,726.07,-483.11,0.0,100.0,77.62333333333333,1212.0,0.0,70.0,68.51666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,15.690000000000005,0.0
2025-02-11 22:15:00,722.5366666666665,-500.05999999999995,0.0,100.0,77.7,1212.0,0.0,70.0,68.52999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,16.200000000000003,0.0
2025-02-11 22:30:00,726.7766666666666,-478.87,0.0,100.0,77.68666666666667,1212.0,0.0,70.0,68.53,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.300000000000004,0.0
2025-02-11 22:45:00,733.8366666666667,-485.22000000000014,0.0,100.0,77.70666666666666,1214.12,0.0,70.0,68.72,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.17,0.0
2025-02-11 23:00:00,735.25,-478.87,0.0,100.0,77.71333333333332,1214.8266666666666,0.0,70.0,68.77,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,16.27000000000001,0.0
