time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 13:00:00,291.7,-1197.17,0.0,100.0,88.77333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,,84.0,69.0,1.0,,85.0,68.0,26.720000000000006,0.0
2025-02-14 13:15:00,293.11333333333334,-1203.52,0.0,100.0,89.03666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,84.0,69.0,1.0,,85.0,68.0,27.160000000000004,0.0
2025-02-14 13:30:00,299.46666666666664,-1203.52,0.0,100.0,89.16666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.32,0.0
2025-02-14 13:45:00,295.93666666666667,-1190.81,0.0,100.0,89.16000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.390000000000008,0.0
2025-02-14 14:00:00,297.34999999999997,-1205.6399999999999,0.0,100.0,89.13,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.390000000000008,0.0
2025-02-14 14:15:00,294.5233333333333,-1192.9299999999998,0.0,100.0,89.24333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.369999999999997,0.0
2025-02-14 14:30:00,293.81666666666666,-1203.52,0.0,100.0,89.73666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,84.0,69.0,1.0,,85.0,68.0,27.53000000000001,0.0
2025-02-14 14:45:00,290.99333333333334,-1201.3999999999999,0.0,100.0,89.82666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.07,0.0
2025-02-14 15:00:00,294.5233333333333,-1201.3999999999999,0.0,100.0,89.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,28.199999999999996,0.0
2025-02-14 15:15:00,293.82,-1199.29,0.0,100.0,90.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.110000000000007,0.0
2025-02-14 15:30:00,288.17,-1203.52,0.0,100.0,90.47000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.559999999999995,0.0
2025-02-14 15:45:00,287.46333333333337,-1207.76,0.0,100.0,90.77999999999999,1486.0433333333333,0.0,70.0,99.32666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.78000000000001,0.0
2025-02-14 16:00:00,290.2866666666667,-1201.4099999999999,0.0,100.0,90.90666666666668,1464.8533333333335,0.0,70.0,96.98,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,29.1,0.0
2025-02-14 16:15:00,293.10999999999996,-1173.86,0.0,100.0,89.99000000000001,1448.6066666666666,0.0,70.0,94.58999999999999,74.0,0.0,70.0,,72.0,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,29.190000000000005,0.0
2025-02-14 16:30:00,287.46333333333337,-1146.31,0.0,100.0,88.83666666666666,1436.5999999999997,0.0,70.0,93.39999999999999,74.0,0.0,70.0,,72.0,70.17,,,84.0,69.0,1.0,,85.0,68.0,26.29,0.0
2025-02-14 16:45:00,289.58,-1144.1899999999998,0.0,100.0,88.11333333333334,1416.12,0.0,70.0,91.44333333333334,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.839999999999996,0.0
2025-02-14 17:00:00,290.2866666666667,-1114.53,0.0,100.0,87.58666666666666,1403.4066666666668,0.0,70.0,90.25333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.720000000000006,0.0
2025-02-14 17:15:00,288.17,-1112.41,0.0,100.0,87.52333333333333,1387.1599999999999,0.0,70.0,88.44333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.82,0.0
2025-02-14 17:30:00,288.17,-1086.98,0.0,100.0,87.17333333333333,1380.0966666666666,0.0,70.0,87.16333333333334,74.0,0.0,70.0,,72.0,70.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,25.369999999999997,0.0
2025-02-14 17:45:00,576.3366666666666,-1097.5800000000002,0.0,100.0,84.53,1344.78,0.0,70.0,83.78666666666666,74.0,0.0,70.0,,,70.25666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.270000000000003,0.0
2025-02-14 18:00:00,743.7266666666668,-625.07,0.0,100.0,86.42666666666666,1429.54,0.0,70.0,92.31333333333333,74.0,0.0,70.0,,,69.77999999999999,,,84.0,69.0,1.0,,85.0,68.0,20.32,0.0
2025-02-14 18:15:00,739.4900000000001,-701.35,0.0,100.0,89.42666666666666,1457.0833333333333,0.0,70.0,95.96666666666665,74.0,0.0,70.0,,,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,26.019999999999996,0.0
2025-02-14 18:30:00,733.1333333333333,-720.4200000000001,0.0,100.0,89.42333333333333,1461.32,0.0,70.0,96.45666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,26.090000000000003,0.0
2025-02-14 18:45:00,734.5433333333334,-733.13,0.0,100.0,89.73333333333333,1440.8366666666668,0.0,70.0,94.19666666666667,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,26.010000000000005,0.0
2025-02-14 19:00:00,729.6,-692.87,0.0,100.0,87.31333333333333,1427.4166666666667,0.0,70.0,92.73666666666668,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,25.83,0.0
2025-02-14 19:15:00,728.1899999999999,-714.0600000000001,0.0,100.0,86.54,1419.6499999999999,0.0,70.0,91.98,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,25.709999999999994,0.0
2025-02-14 19:30:00,726.07,-663.2099999999999,0.0,100.0,85.83333333333333,1411.8766666666668,0.0,70.0,90.93,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,21.80000000000001,0.0
2025-02-14 19:45:00,731.0099999999999,-697.1100000000001,0.0,100.0,85.68,1413.2966666666669,0.0,70.0,91.03333333333335,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,21.64999999999999,0.0
2025-02-14 20:00:00,736.6633333333333,-675.9300000000001,0.0,100.0,84.44666666666666,1375.86,0.0,70.0,86.99000000000001,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,21.560000000000002,0.0
2025-02-14 20:15:00,728.8933333333333,-625.0699999999999,0.0,100.0,83.78666666666668,1353.9633333333334,0.0,70.0,84.57333333333332,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,19.669999999999987,0.0
2025-02-14 20:30:00,731.0133333333333,-606.0,0.0,100.0,83.71333333333332,1334.8933333333334,0.0,70.0,82.31,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,19.549999999999997,0.0
2025-02-14 20:45:00,726.7733333333332,-589.05,0.0,100.0,82.42,1317.24,0.0,70.0,80.48666666666666,,0.0,,,,70.25333333333333,,,84.0,69.0,1.0,,,,19.47,0.0
2025-02-14 21:00:00,738.0766666666667,-576.3399999999999,0.0,100.0,83.21666666666667,1326.42,0.0,70.0,81.61666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,17.58,0.0
2025-02-14 21:15:00,728.1899999999999,-586.93,0.0,100.0,81.74333333333334,1303.1133333333335,0.0,70.0,79.22666666666667,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,19.53,0.0
2025-02-14 21:30:00,731.7199999999999,-582.6899999999999,0.0,100.0,81.65666666666667,1307.3500000000001,0.0,70.0,79.28,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,17.430000000000007,0.0
2025-02-14 21:45:00,721.8333333333334,-572.1,0.0,100.0,82.85666666666667,1324.3033333333333,0.0,70.0,81.04666666666667,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,17.5,0.0
2025-02-14 22:00:00,727.4833333333332,-608.1200000000001,0.0,100.0,83.50666666666666,1332.7766666666666,0.0,70.0,81.92999999999999,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,19.450000000000003,0.0
2025-02-14 22:15:00,733.84,-601.77,0.0,100.0,83.49,1337.7233333333334,0.0,70.0,82.71,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,19.39,0.0
2025-02-14 22:30:00,721.8299999999999,-591.17,0.0,100.0,83.49333333333334,1358.91,0.0,70.0,84.87666666666667,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,19.409999999999997,0.0
2025-02-14 22:45:00,727.48,-633.5500000000001,0.0,100.0,83.45,1374.4433333333334,0.0,70.0,86.72666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,19.36,0.0
2025-02-14 23:00:00,724.6566666666666,-646.26,0.0,100.0,85.34666666666665,1382.9233333333334,0.0,70.0,87.79,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,19.340000000000003,0.0
2025-02-14 23:15:00,730.31,-658.9700000000001,0.0,100.0,85.31,1392.1033333333332,0.0,70.0,88.66333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,21.35,0.0
2025-02-14 23:30:00,735.96,-667.44,0.0,100.0,85.31666666666666,1403.4066666666665,0.0,70.0,89.85000000000001,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,21.50999999999999,0.0
2025-02-14 23:45:00,730.3066666666667,-663.2099999999999,0.0,100.0,85.27,1411.8799999999999,0.0,70.0,90.96,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,21.489999999999995,0.0
2025-02-15 00:00:00,731.7199999999999,-684.4,0.0,100.0,85.33333333333333,1404.8166666666666,0.0,70.0,89.97000000000001,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,21.489999999999995,0.0
2025-02-15 00:15:00,731.0166666666668,-686.5100000000001,0.0,100.0,85.25666666666666,1397.7533333333333,0.0,70.0,89.18666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,21.539999999999992,0.0
2025-02-15 00:30:00,745.14,-656.85,0.0,100.0,85.35666666666667,1395.6333333333332,0.0,70.0,89.14999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.690000000000005,0.0
2025-02-15 00:45:00,728.8933333333333,-642.0199999999999,0.0,100.0,85.40333333333332,1396.34,0.0,70.0,89.12666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.58,0.0
2025-02-15 01:00:00,726.7733333333332,-665.3299999999999,0.0,100.0,85.56333333333333,1399.8733333333332,0.0,70.0,89.38333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,21.72,0.0
2025-02-15 01:15:00,725.3633333333333,-667.4499999999999,0.0,100.0,85.66333333333334,1397.7533333333333,0.0,70.0,89.34666666666665,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.849999999999994,0.0
2025-02-15 01:30:00,727.48,-669.57,0.0,100.0,85.66000000000001,1399.1666666666667,0.0,70.0,89.50333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,21.949999999999996,0.0
2025-02-15 01:45:00,733.84,-663.21,0.0,100.0,85.71999999999998,1396.3400000000001,0.0,70.0,88.95666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,21.900000000000006,0.0
2025-02-15 02:00:00,733.13,-654.7299999999999,0.0,100.0,85.71666666666665,1399.8733333333332,0.0,70.0,89.66000000000001,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,22.060000000000002,0.0
2025-02-15 02:15:00,725.3633333333333,-673.8100000000001,0.0,100.0,85.56,1419.6533333333334,0.0,70.0,91.71,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,21.879999999999995,0.0
2025-02-15 02:30:00,726.7766666666666,-705.5900000000001,0.0,100.0,87.48333333333333,1434.4800000000002,0.0,70.0,93.43,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,21.840000000000003,0.0
2025-02-15 02:45:00,723.2433333333333,-705.59,0.0,100.0,85.79333333333334,1422.4766666666667,0.0,70.0,92.25333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,26.229999999999997,0.0
2025-02-15 03:00:00,727.48,-699.2400000000001,0.0,100.0,85.99333333333334,1424.5966666666666,0.0,70.0,92.25333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,22.0,0.0
2025-02-15 03:15:00,726.0733333333333,-688.6400000000001,0.0,100.0,88.18333333333334,1435.1899999999998,0.0,70.0,93.27333333333333,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,21.71999999999999,0.0
2025-02-15 03:30:00,716.18,-709.8199999999999,0.0,100.0,85.77,1431.6533333333334,0.0,70.0,93.09333333333332,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,25.4,0.0
2025-02-15 03:45:00,721.8333333333334,-714.06,0.0,100.0,87.85666666666667,1433.7733333333333,0.0,70.0,93.56333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,22.04999999999999,0.0
2025-02-15 04:00:00,725.3633333333333,-714.0600000000001,0.0,100.0,86.12666666666667,1426.71,0.0,70.0,92.64333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,25.800000000000004,0.0
2025-02-15 04:15:00,721.8333333333334,-705.58,0.0,100.0,88.75666666666666,1435.1866666666665,0.0,70.0,93.58333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,22.080000000000005,0.0
2025-02-15 04:30:00,728.8933333333333,-718.3000000000001,0.0,100.0,87.38,1434.4799999999998,0.0,70.0,93.44666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,26.119999999999997,0.0
2025-02-15 04:45:00,719.7133333333333,-714.0600000000001,0.0,100.0,85.87666666666667,1426.71,0.0,70.0,92.48666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,24.260000000000005,0.0
2025-02-15 05:00:00,731.7199999999999,-714.06,0.0,100.0,85.98333333333333,1431.6533333333334,0.0,70.0,93.15666666666668,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,21.880000000000003,0.0
2025-02-15 05:15:00,722.5366666666667,-697.1099999999999,0.0,100.0,86.59666666666665,1433.0666666666666,0.0,70.0,93.24333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,22.059999999999995,0.0
2025-02-15 05:30:00,721.8333333333334,-703.4699999999999,0.0,100.0,85.97666666666667,1423.8866666666665,0.0,70.0,92.0,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,21.929999999999993,0.0
2025-02-15 05:45:00,726.7766666666666,-724.65,0.0,100.0,86.00666666666666,1432.36,0.0,70.0,93.25333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.840000000000003,0.0
2025-02-15 06:00:00,726.7733333333332,-707.6999999999999,0.0,100.0,86.10333333333334,1430.9466666666667,0.0,70.0,93.06,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,22.039999999999992,0.0
2025-02-15 06:15:00,721.1266666666667,-699.23,0.0,100.0,86.08333333333333,1411.8833333333332,0.0,70.0,90.89666666666666,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,21.959999999999994,0.0
2025-02-15 06:30:00,715.4766666666666,-692.88,0.0,100.0,86.08,1420.3566666666666,0.0,70.0,91.93666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,22.15,0.0
2025-02-15 06:45:00,726.07,-699.23,0.0,100.0,86.02666666666666,1421.7700000000002,0.0,70.0,91.99000000000001,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,22.08,0.0
2025-02-15 07:00:00,722.5366666666667,-701.3500000000001,0.0,100.0,85.99000000000001,1423.89,0.0,70.0,92.14666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,22.25,0.0
2025-02-15 07:15:00,724.6566666666668,-695.0000000000001,0.0,100.0,86.12333333333333,1423.1833333333334,0.0,70.0,92.15666666666665,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,21.830000000000013,0.0
2025-02-15 07:30:00,708.41,-711.95,0.0,100.0,86.17,1418.9433333333334,0.0,70.0,92.00999999999999,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,22.069999999999993,0.0
2025-02-15 07:45:00,718.2999999999998,-699.23,0.0,100.0,86.13,1408.3500000000001,0.0,70.0,90.49000000000001,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,22.03,0.0
2025-02-15 08:00:00,714.77,-686.52,0.0,100.0,86.18,1406.9366666666665,0.0,70.0,90.45666666666666,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,22.010000000000005,0.0
2025-02-15 08:15:00,718.2999999999998,-690.75,0.0,100.0,86.16666666666667,1392.8066666666666,0.0,70.0,88.93333333333334,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,21.74000000000001,0.0
2025-02-15 08:30:00,717.5933333333332,-675.92,0.0,100.0,86.02,1384.3366666666668,0.0,70.0,87.68666666666667,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,21.97,0.0
2025-02-15 08:45:00,722.54,-665.33,0.0,100.0,85.29333333333334,1383.6266666666668,0.0,70.0,87.42666666666666,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,21.72999999999999,0.0
2025-02-15 09:00:00,727.4833333333332,-650.49,0.0,100.0,86.06666666666666,1394.22,0.0,70.0,88.85666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.950000000000003,0.0
2025-02-15 09:15:00,727.4833333333332,-648.37,0.0,100.0,86.01666666666667,1382.216666666667,0.0,70.0,87.82000000000001,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,21.819999999999993,0.0
2025-02-15 09:30:00,730.3066666666667,-658.9700000000001,0.0,100.0,85.86666666666667,1393.5166666666667,0.0,70.0,88.95666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.980000000000004,0.0
2025-02-15 09:45:00,720.4166666666666,-661.0899999999999,0.0,100.0,85.92,1396.3400000000001,0.0,70.0,89.23666666666666,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,22.130000000000003,0.0
2025-02-15 10:00:00,719.7133333333333,-680.16,0.0,100.0,85.85333333333334,1398.46,0.0,70.0,89.31333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,22.08,0.0
2025-02-15 10:15:00,717.5933333333332,-675.9200000000001,0.0,100.0,85.80333333333333,1399.8733333333332,0.0,70.0,89.52666666666669,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,21.990000000000002,0.0
2025-02-15 10:30:00,721.8333333333334,-673.8,0.0,100.0,85.8,1404.1133333333335,0.0,70.0,89.91333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,22.010000000000005,0.0
2025-02-15 10:45:00,719.7133333333333,-678.0400000000001,0.0,100.0,85.73333333333333,1404.82,0.0,70.0,90.13666666666666,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,22.209999999999994,0.0
2025-02-15 11:00:00,722.54,-686.5200000000001,0.0,100.0,85.74666666666667,1408.3500000000001,0.0,70.0,90.48,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,22.039999999999992,0.0
2025-02-15 11:15:00,713.3566666666666,-686.5100000000001,0.0,100.0,85.74666666666667,1404.82,0.0,70.0,90.10666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,22.019999999999996,0.0
2025-02-15 11:30:00,716.1833333333334,-697.1099999999999,0.0,100.0,85.77,1405.5266666666666,0.0,70.0,90.28666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,21.97,0.0
2025-02-15 11:45:00,719.0066666666667,-686.52,0.0,100.0,85.74000000000001,1405.5266666666666,0.0,70.0,90.28333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,22.019999999999996,0.0
2025-02-15 12:00:00,722.54,-692.8799999999999,0.0,100.0,85.94666666666667,1401.993333333333,0.0,70.0,89.92,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,22.050000000000004,0.0
2025-02-15 12:15:00,719.0066666666667,-680.16,0.0,100.0,85.90333333333332,1394.93,0.0,70.0,88.88666666666666,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,21.910000000000004,0.0
2025-02-15 12:30:00,719.7133333333333,-663.21,0.0,100.0,85.82666666666667,1389.28,0.0,70.0,88.28000000000002,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,22.089999999999996,0.0
2025-02-15 12:45:00,716.8866666666667,-661.0900000000001,0.0,100.0,85.32666666666667,1381.506666666667,0.0,70.0,87.58,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,22.029999999999994,0.0
2025-02-15 13:00:00,708.4133333333333,-648.3700000000001,0.0,100.0,85.87,1395.6333333333332,0.0,70.0,89.08999999999999,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,20.509999999999998,0.0
2025-02-15 13:15:00,719.7133333333333,-692.87,0.0,100.0,85.58666666666666,1392.8066666666666,0.0,70.0,88.72666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,21.819999999999993,0.0
2025-02-15 13:30:00,711.2400000000001,-658.9699999999999,0.0,100.0,85.27,1385.7466666666667,0.0,70.0,87.97333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,21.609999999999992,0.0
2025-02-15 13:45:00,713.3533333333334,-665.33,0.0,100.0,84.95333333333333,1379.39,0.0,70.0,87.31333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,21.9,0.0
2025-02-15 14:00:00,721.8299999999999,-658.98,0.0,100.0,85.67,1389.99,0.0,70.0,88.55,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.830000000000005,0.0
2025-02-15 14:15:00,714.77,-671.69,0.0,100.0,85.67333333333333,1389.99,0.0,70.0,88.48,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.900000000000006,0.0
2025-02-15 14:30:00,721.1266666666667,-678.05,0.0,100.0,85.66333333333334,1389.99,0.0,70.0,88.50333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.910000000000004,0.0
2025-02-15 14:45:00,714.0633333333334,-673.8100000000001,0.0,100.0,85.85000000000001,1390.6933333333334,0.0,70.0,88.53333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,21.909999999999997,0.0
2025-02-15 15:00:00,715.4733333333334,-686.5099999999999,0.0,100.0,85.74333333333334,1390.6933333333334,0.0,70.0,88.67333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,22.08,0.0
2025-02-15 15:15:00,711.2333333333335,-680.1599999999999,0.0,100.0,84.47666666666667,1377.9800000000002,0.0,70.0,87.38333333333333,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,21.999999999999993,0.0
2025-02-15 15:30:00,711.94,-658.98,0.0,100.0,84.47000000000001,1373.743333333333,0.0,70.0,86.71,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,19.810000000000002,0.0
2025-02-15 15:45:00,720.42,-652.6199999999999,0.0,100.0,83.94,1360.32,0.0,70.0,85.21666666666665,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,19.760000000000005,0.0
2025-02-15 16:00:00,712.65,-637.7800000000001,0.0,100.0,84.12666666666667,1344.7833333333333,0.0,70.0,83.32666666666667,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,19.5,0.0
2025-02-15 16:15:00,707.0,-614.4700000000001,0.0,100.0,82.78333333333335,1298.1666666666667,0.0,70.0,78.45666666666666,,0.0,,,,70.32333333333334,,,84.0,69.0,1.0,,,,19.590000000000003,0.0
2025-02-15 16:30:00,709.1166666666667,-559.38,0.0,100.0,81.40333333333334,1270.6233333333332,0.0,70.0,75.5,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,17.430000000000007,0.0
2025-02-15 16:45:00,716.18,-557.2700000000001,0.0,100.0,80.11333333333333,1229.6566666666668,0.0,70.0,70.42,,0.0,,,,70.40333333333334,,,84.0,69.0,1.0,,,,15.310000000000002,0.0
2025-02-15 17:00:00,715.4733333333334,-517.0099999999999,0.0,100.0,78.58666666666666,1197.8733333333332,0.0,70.0,66.89333333333333,,0.0,,,,70.46,,,84.0,69.0,1.0,,,,15.349999999999994,0.0
2025-02-15 17:15:00,715.4733333333334,-470.39,0.0,100.0,76.77999999999999,1129.3633333333335,0.0,70.0,59.5,,0.0,,,,70.60666666666667,,,84.0,69.0,1.0,,,,13.39,0.0
2025-02-15 17:30:00,709.8266666666667,-394.1100000000001,0.0,100.0,76.22,1104.6433333333334,0.0,70.0,56.54,,0.0,,,,70.54,,,84.0,69.0,1.0,,,,11.219999999999999,0.0
2025-02-15 17:45:00,721.1266666666667,-391.99,0.0,100.0,76.24333333333333,1080.6299999999999,0.0,70.0,53.78666666666667,,0.0,,,,70.47666666666667,,,84.0,69.0,1.0,,,,11.14,0.0
2025-02-15 18:00:00,710.5300000000001,-362.33000000000004,0.0,100.0,76.18333333333334,1055.91,0.0,70.0,51.10666666666666,,0.0,,,,70.44,,,84.0,69.0,1.0,,,,11.060000000000002,0.0
2025-02-15 18:15:00,716.1833333333334,-332.6600000000001,0.0,100.0,75.91333333333334,1045.3133333333333,0.0,70.0,49.96666666666667,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,10.63000000000001,0.0
2025-02-15 18:30:00,716.8866666666667,-353.8499999999999,0.0,100.0,74.04666666666667,1036.13,0.0,70.0,49.01333333333333,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,10.419999999999987,0.0
2025-02-15 18:45:00,707.7066666666666,-315.71000000000015,0.0,100.0,73.93,1036.13,0.0,70.0,48.73,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,7.929999999999993,0.0
2025-02-15 19:00:00,777.6266666666667,-322.07000000000005,0.0,100.0,74.29666666666667,1040.37,0.0,70.0,49.123333333333335,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,7.920000000000002,0.0
2025-02-15 19:15:00,779.75,-262.7399999999999,0.0,100.0,74.12,1048.14,0.0,70.0,49.97666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,11.619999999999997,0.0
2025-02-15 19:30:00,781.16,-266.9799999999999,0.0,100.0,74.35666666666667,1047.4333333333334,0.0,70.0,50.28333333333333,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,10.399999999999999,0.0
2025-02-15 19:45:00,788.2233333333334,-247.90999999999985,0.0,100.0,74.38333333333334,1049.5533333333333,0.0,70.0,50.22666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,11.379999999999995,0.0
2025-02-15 20:00:00,786.1033333333334,-266.9799999999999,0.0,100.0,74.12,1043.9033333333334,0.0,70.0,49.76666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,11.770000000000003,0.0
2025-02-15 20:15:00,791.0500000000001,-262.7499999999999,0.0,100.0,74.52666666666666,1047.4366666666667,0.0,70.0,49.64666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,11.629999999999995,0.0
2025-02-15 20:30:00,790.3433333333334,-269.1,0.0,100.0,73.79666666666667,1043.9033333333334,0.0,70.0,49.49333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,11.160000000000004,0.0
2025-02-15 20:45:00,798.11,-254.26999999999987,0.0,100.0,73.42333333333333,1044.61,0.0,70.0,49.54333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,11.259999999999998,0.0
2025-02-15 21:00:00,817.8866666666667,-239.43999999999994,0.0,100.0,74.28333333333333,1045.3166666666666,0.0,70.0,49.72,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,10.43,0.0
2025-02-15 21:15:00,837.6666666666666,-216.13,0.0,100.0,74.17333333333333,1045.3166666666666,0.0,70.0,49.833333333333336,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.400000000000006,0.0
2025-02-15 21:30:00,833.4266666666667,-203.40999999999985,0.0,100.0,74.39,1046.0233333333333,0.0,70.0,49.949999999999996,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,10.989999999999995,0.0
2025-02-15 21:45:00,836.2533333333334,-214.01,0.0,100.0,74.45666666666666,1046.73,0.0,70.0,49.93333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,10.769999999999996,0.0
2025-02-15 22:00:00,841.9033333333333,-224.60000000000002,0.0,100.0,74.50333333333333,1046.0233333333333,0.0,70.0,49.88999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.319999999999993,0.0
2025-02-15 22:15:00,834.1333333333333,-194.94000000000005,0.0,100.0,74.10000000000001,1048.14,0.0,70.0,50.14666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.200000000000003,0.0
2025-02-15 22:30:00,831.3100000000001,-233.07000000000005,0.0,100.0,74.03666666666668,1049.5533333333333,0.0,70.0,50.26666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.599999999999994,0.0
2025-02-15 22:45:00,830.6,-216.12,0.0,100.0,73.57333333333334,1070.74,0.0,70.0,52.63666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,11.829999999999991,0.0
2025-02-15 23:00:00,822.1266666666667,-241.54999999999995,0.0,100.0,73.60000000000001,1101.11,0.0,70.0,55.99333333333333,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,11.740000000000002,0.0
2025-02-15 23:15:00,829.19,-292.4000000000001,0.0,100.0,73.85000000000001,1129.3633333333335,0.0,70.0,59.223333333333336,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,11.619999999999997,0.0
2025-02-15 23:30:00,827.7766666666666,-292.39999999999986,0.0,100.0,73.90333333333334,1147.7266666666667,0.0,70.0,61.31333333333333,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,11.36,0.0
2025-02-15 23:45:00,840.4900000000001,-324.19000000000005,0.0,100.0,74.60666666666667,1154.0833333333333,0.0,70.0,61.916666666666664,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,11.490000000000009,0.0
2025-02-16 00:00:00,830.6,-309.36,0.0,100.0,74.83,1155.4966666666667,0.0,70.0,62.120000000000005,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,12.369999999999997,0.0
2025-02-16 00:15:00,829.8966666666666,-332.65999999999997,0.0,100.0,74.81,1150.55,0.0,70.0,61.553333333333335,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,12.369999999999997,0.0
2025-02-16 00:30:00,829.8966666666666,-326.29999999999995,0.0,100.0,74.63666666666667,1154.79,0.0,70.0,62.10999999999999,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,11.669999999999995,0.0
2025-02-16 00:45:00,826.3666666666667,-328.41999999999996,0.0,100.0,75.15666666666667,1154.0833333333333,0.0,70.0,62.07,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,12.130000000000003,0.0
2025-02-16 01:00:00,832.0133333333333,-332.6600000000001,0.0,100.0,74.31666666666666,1151.2566666666667,0.0,70.0,61.69333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,12.189999999999998,0.0
2025-02-16 01:15:00,824.9533333333334,-319.95000000000005,0.0,100.0,75.32000000000001,1154.0833333333333,0.0,70.0,62.13666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,11.789999999999992,0.0
2025-02-16 01:30:00,830.6033333333334,-319.94999999999993,0.0,100.0,74.99666666666667,1156.91,0.0,70.0,62.370000000000005,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,13.659999999999997,0.0
2025-02-16 01:45:00,827.07,-322.06999999999994,0.0,100.0,75.56,1168.21,0.0,70.0,63.70333333333334,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,14.269999999999996,0.0
2025-02-16 02:00:00,833.4233333333333,-351.7299999999999,0.0,100.0,75.8,1169.6233333333332,0.0,70.0,64.03333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,14.179999999999993,0.0
2025-02-16 02:15:00,830.6,-313.6,0.0,100.0,75.92,1160.4433333333334,0.0,70.0,62.74666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.099999999999994,0.0
2025-02-16 02:30:00,829.19,-328.42999999999995,0.0,100.0,75.58333333333333,1159.03,0.0,70.0,62.449999999999996,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,14.050000000000004,0.0
2025-02-16 02:45:00,817.1833333333334,-343.26,0.0,100.0,75.84333333333333,1161.8566666666668,0.0,70.0,62.913333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.989999999999995,0.0
2025-02-16 03:00:00,824.9499999999999,-343.2600000000001,0.0,100.0,75.21666666666667,1156.2033333333331,0.0,70.0,62.14666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,14.079999999999998,0.0
2025-02-16 03:15:00,818.5933333333332,-339.02,0.0,100.0,75.90333333333332,1159.03,0.0,70.0,62.6,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,13.080000000000005,0.0
2025-02-16 03:30:00,824.2466666666666,-336.9100000000001,0.0,100.0,75.71666666666667,1159.03,0.0,70.0,62.38666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.060000000000002,0.0
2025-02-16 03:45:00,822.1266666666667,-336.9,0.0,100.0,75.36666666666667,1158.3233333333335,0.0,70.0,62.46333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,13.780000000000008,0.0
2025-02-16 04:00:00,824.2433333333333,-341.14,0.0,100.0,75.84333333333333,1156.91,0.0,70.0,62.35666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,13.879999999999995,0.0
2025-02-16 04:15:00,822.8333333333334,-334.7800000000001,0.0,100.0,75.64333333333333,1156.91,0.0,70.0,62.38999999999999,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.009999999999998,0.0
2025-02-16 04:30:00,825.66,-339.0200000000001,0.0,100.0,75.32,1156.91,0.0,70.0,62.44333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,13.180000000000007,0.0
2025-02-16 04:45:00,822.1233333333333,-341.1400000000001,0.0,100.0,75.67333333333333,1159.03,0.0,70.0,62.51666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.970000000000006,0.0
2025-02-16 05:00:00,827.07,-334.78999999999996,0.0,100.0,75.57666666666667,1162.5600000000002,0.0,70.0,62.92333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.21,0.0
2025-02-16 05:15:00,822.8333333333334,-332.66999999999996,0.0,100.0,75.62,1168.9133333333332,0.0,70.0,63.75333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.259999999999998,0.0
2025-02-16 05:30:00,825.6566666666668,-339.01999999999987,0.0,100.0,75.61999999999999,1173.86,0.0,70.0,64.19333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.210000000000008,0.0
2025-02-16 05:45:00,823.5366666666667,-336.89999999999986,0.0,100.0,75.55333333333333,1188.6899999999998,0.0,70.0,65.70666666666666,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,14.139999999999993,0.0
2025-02-16 06:00:00,824.2433333333333,-360.21000000000004,0.0,100.0,75.43333333333334,1204.9333333333334,0.0,70.0,67.69333333333333,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,14.139999999999993,0.0
2025-02-16 06:15:00,821.4166666666666,-389.87,0.0,100.0,76.49,1209.1733333333334,0.0,70.0,68.58,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,14.259999999999998,0.0
2025-02-16 06:30:00,827.7733333333334,-385.64,0.0,100.0,76.33333333333333,1209.88,0.0,70.0,68.38333333333334,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,15.420000000000002,0.0
2025-02-16 06:45:00,823.5366666666667,-389.88,0.0,100.0,76.32666666666667,1215.533333333333,0.0,70.0,68.63,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,15.899999999999999,0.0
2025-02-16 07:00:00,804.4699999999999,-402.5899999999999,0.0,100.0,75.83999999999999,1212.0,0.0,70.0,68.52,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,15.740000000000002,0.0
2025-02-16 07:15:00,804.4699999999999,-411.05999999999995,0.0,100.0,76.18666666666667,1209.88,0.0,70.0,68.32333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,15.470000000000006,0.0
2025-02-16 07:30:00,800.23,-415.30000000000007,0.0,100.0,75.77,1210.5866666666668,0.0,70.0,68.29,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.650000000000006,0.0
2025-02-16 07:45:00,801.64,-408.94000000000005,0.0,100.0,76.40666666666667,1210.5866666666668,0.0,70.0,68.35333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.649999999999999,0.0
2025-02-16 08:00:00,807.2933333333334,-423.78,0.0,100.0,76.48333333333333,1211.2933333333333,0.0,70.0,68.38,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.789999999999992,0.0
2025-02-16 08:15:00,793.8733333333333,-411.06000000000006,0.0,100.0,76.48,1211.2933333333333,0.0,70.0,68.46999999999998,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.729999999999997,0.0
2025-02-16 08:30:00,799.5233333333334,-417.41999999999996,0.0,100.0,75.92666666666666,1210.5866666666668,0.0,70.0,68.23333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.270000000000003,0.0
2025-02-16 08:45:00,799.5233333333334,-411.05999999999995,0.0,100.0,76.39,1209.88,0.0,70.0,68.35666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.350000000000001,0.0
2025-02-16 09:00:00,791.0466666666667,-415.30000000000007,0.0,100.0,76.76,1209.88,0.0,70.0,68.42,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.199999999999996,0.0
2025-02-16 09:15:00,783.9833333333332,-415.30000000000007,0.0,100.0,76.55666666666667,1210.5866666666668,0.0,70.0,68.35333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-16 09:30:00,803.7633333333333,-432.25,0.0,100.0,75.93333333333334,1210.5866666666668,0.0,70.0,68.34,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.430000000000007,0.0
2025-02-16 09:45:00,795.2866666666667,-406.82000000000016,0.0,100.0,76.18666666666667,1212.0,0.0,70.0,68.33999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.5,0.0
2025-02-16 10:00:00,771.98,-402.59000000000003,0.0,100.0,76.58,1210.5866666666668,0.0,70.0,68.35666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.429999999999993,0.0
2025-02-16 10:15:00,757.1466666666666,-449.20000000000016,0.0,100.0,76.75333333333333,1211.2933333333333,0.0,70.0,68.34666666666668,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.219999999999999,0.0
2025-02-16 10:30:00,752.91,-455.55999999999995,0.0,100.0,77.03333333333333,1212.0,0.0,70.0,68.47,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.949999999999996,0.0
2025-02-16 10:45:00,738.7800000000001,-453.44000000000005,0.0,100.0,77.47333333333334,1211.2933333333333,0.0,70.0,68.52333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.57,0.0
2025-02-16 11:00:00,738.7833333333333,-470.3900000000001,0.0,100.0,77.49,1215.5333333333333,0.0,70.0,69.13666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,17.040000000000006,0.0
2025-02-16 11:15:00,738.0766666666667,-478.8699999999999,0.0,100.0,77.35333333333334,1243.0766666666666,0.0,70.0,71.98333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,17.119999999999997,0.0
2025-02-16 11:30:00,735.2533333333334,-506.40999999999997,0.0,100.0,77.54333333333334,1262.8533333333332,0.0,70.0,74.21,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-16 11:45:00,737.37,-550.91,0.0,100.0,78.82000000000001,1269.21,0.0,70.0,74.76666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,18.160000000000004,0.0
2025-02-16 12:00:00,740.1966666666667,-536.08,0.0,100.0,78.48,1274.86,0.0,70.0,75.60666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,19.430000000000007,0.0
2025-02-16 12:15:00,743.7266666666668,-533.95,0.0,100.0,78.35000000000001,1307.3500000000001,0.0,70.0,79.07666666666667,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,19.849999999999994,0.0
2025-02-16 12:30:00,749.3766666666667,-567.86,0.0,100.0,79.23,1322.89,0.0,70.0,80.90666666666668,,0.0,,,,69.74666666666666,,,84.0,69.0,1.0,,,,20.18,0.0
2025-02-16 12:45:00,745.8433333333334,-586.93,0.0,100.0,79.61,1326.42,0.0,70.0,81.38666666666667,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,21.790000000000006,0.0
2025-02-16 13:00:00,755.0266666666666,-572.1,0.0,100.0,79.63666666666667,1334.1866666666667,0.0,70.0,82.39999999999999,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,21.880000000000003,0.0
2025-02-16 13:15:00,743.0233333333334,-574.21,0.0,100.0,79.48333333333333,1356.0833333333333,0.0,70.0,84.83,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,22.04,0.0
2025-02-16 13:30:00,747.2566666666667,-614.4699999999999,0.0,100.0,81.40333333333332,1422.4733333333334,0.0,70.0,91.94,,0.0,,,,69.53333333333333,,,84.0,69.0,1.0,,,,21.97,0.0
2025-02-16 13:45:00,743.7233333333334,-718.3000000000001,0.0,100.0,85.56333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,84.0,69.0,1.0,,,,26.049999999999997,0.0
2025-02-16 14:00:00,737.37,-745.8499999999999,0.0,100.0,85.41666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.74,,,84.0,69.0,1.0,,,,28.080000000000005,0.0
2025-02-16 14:15:00,742.3133333333334,-754.3199999999999,0.0,100.0,85.31666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.74,,,84.0,69.0,1.0,,,,27.880000000000003,0.0
2025-02-16 14:30:00,748.6733333333333,-760.68,0.0,100.0,85.37,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,84.0,69.0,1.0,,,,27.779999999999994,0.0
2025-02-16 14:45:00,745.8466666666667,,0.0,100.0,85.28666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.86,,,84.0,69.0,1.0,,,,,
2025-02-16 15:00:00,755.7333333333332,-745.8499999999999,0.0,100.0,85.30666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.88,,,84.0,69.0,1.0,,,,27.419999999999995,0.0
2025-02-16 15:15:00,747.2566666666667,-750.0799999999999,0.0,100.0,85.23666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,84.0,69.0,1.0,,,,27.599999999999994,0.0
2025-02-16 15:30:00,749.3766666666667,-745.8499999999999,0.0,100.0,85.14333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.93333333333334,,,84.0,69.0,1.0,,,,27.349999999999994,0.0
2025-02-16 15:45:00,750.79,-737.3699999999999,0.0,100.0,85.22666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.92666666666666,,,84.0,69.0,1.0,,,,27.450000000000003,0.0
2025-02-16 16:00:00,751.4966666666666,-737.3699999999999,0.0,100.0,85.32333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.97333333333333,,,84.0,69.0,1.0,,,,27.669999999999995,0.0
2025-02-16 16:15:00,748.6700000000001,-750.0799999999999,0.0,100.0,85.20333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.92666666666666,,,84.0,69.0,1.0,,,,27.380000000000003,0.0
2025-02-16 16:30:00,745.8466666666667,-741.6099999999999,0.0,100.0,85.27,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,84.0,69.0,1.0,,,,27.320000000000007,0.0
2025-02-16 16:45:00,747.2566666666667,-752.1999999999999,0.0,100.0,85.25,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,84.0,69.0,1.0,,,,27.470000000000006,0.0
2025-02-16 17:00:00,740.1966666666667,-743.7299999999999,0.0,100.0,85.39666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.97,,,84.0,69.0,1.0,,,,27.489999999999995,0.0
2025-02-16 17:15:00,750.0833333333334,-737.3699999999999,0.0,100.0,85.23666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.99,,,84.0,69.0,1.0,,,,27.50999999999999,0.0
2025-02-16 17:30:00,743.7266666666668,-752.1999999999999,0.0,100.0,85.26333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,84.0,69.0,1.0,,,,27.519999999999996,0.0
2025-02-16 17:45:00,751.4966666666668,-750.0799999999999,0.0,100.0,85.40666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,84.0,69.0,1.0,,,,27.22,0.0
2025-02-16 18:00:00,743.02,-747.9599999999999,0.0,100.0,85.66333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.24333333333334,,,84.0,69.0,1.0,,,,27.36,0.0
2025-02-16 18:15:00,747.2600000000001,-745.8499999999999,0.0,100.0,85.63666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,84.0,69.0,1.0,,,,27.549999999999997,0.0
2025-02-16 18:30:00,751.4933333333333,-747.9599999999999,0.0,100.0,85.79,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,84.0,69.0,1.0,,,,27.61,0.0
2025-02-16 18:45:00,747.9666666666667,-743.7299999999999,0.0,100.0,85.77,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.53333333333333,,,84.0,69.0,1.0,,,,27.43,0.0
2025-02-16 19:00:00,754.32,-733.13,0.0,100.0,85.66000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,84.0,69.0,1.0,,,,27.549999999999997,0.0
2025-02-16 19:15:00,749.3766666666667,-739.4899999999999,0.0,100.0,85.46,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.33,,,84.0,69.0,1.0,,,,27.490000000000002,0.0
2025-02-16 19:30:00,743.7266666666668,-758.56,0.0,100.0,85.42,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.35000000000001,,,84.0,69.0,1.0,,,,27.29,0.0
2025-02-16 19:45:00,747.9633333333333,-747.9599999999999,0.0,100.0,85.41666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.31,,,84.0,69.0,1.0,,,,27.509999999999998,0.0
2025-02-16 20:00:00,745.14,-745.8499999999999,0.0,100.0,85.43333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,84.0,69.0,1.0,,,,27.42,0.0
2025-02-16 20:15:00,749.3733333333333,-750.0799999999999,0.0,100.0,85.37666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,84.0,69.0,1.0,,,,27.650000000000006,0.0
2025-02-16 20:30:00,747.2600000000001,-741.6099999999999,0.0,100.0,85.30333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,84.0,69.0,1.0,,,,27.450000000000003,0.0
2025-02-16 20:45:00,745.14,-750.0799999999999,0.0,100.0,85.49333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,84.0,69.0,1.0,,,,27.46,0.0
2025-02-16 21:00:00,747.9666666666667,-741.6099999999999,0.0,100.0,85.40666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,84.0,69.0,1.0,,,,27.689999999999998,0.0
2025-02-16 21:15:00,759.2666666666668,-747.9599999999999,0.0,100.0,85.38999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,1.0,,,,27.610000000000007,0.0
2025-02-16 21:30:00,746.5533333333333,-737.3699999999999,0.0,100.0,85.60333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,84.0,69.0,1.0,,,,27.599999999999994,0.0
2025-02-16 21:45:00,752.91,-752.1999999999999,0.0,100.0,85.67333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,1.0,,,,27.89,0.0
2025-02-16 22:00:00,745.8466666666667,-750.0799999999999,0.0,100.0,85.70666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.01,,,84.0,69.0,1.0,,,,27.699999999999996,0.0
2025-02-16 22:15:00,755.0266666666666,-745.8499999999999,0.0,100.0,85.60333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,1.0,,,,27.92,0.0
2025-02-16 22:30:00,754.32,-739.4899999999999,0.0,100.0,85.41333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.94666666666666,,,84.0,69.0,1.0,,,,27.979999999999997,0.0
2025-02-16 22:45:00,755.385,-741.6099999999999,0.0,100.0,85.405,1493.81,0.0,70.0,100.0,,0.0,,,,68.89,,,84.0,69.0,1.0,,,,27.86,0.0
2025-02-16 23:00:00,757.1466666666666,-728.89,0.0,100.0,85.38,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,84.0,69.0,1.0,,,,27.970000000000006,0.0
2025-02-16 23:15:00,747.2566666666667,-743.7299999999999,0.0,100.0,85.29333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,84.0,69.0,1.0,,,,27.830000000000005,0.0
2025-02-16 23:30:00,759.2666666666668,-745.8499999999999,0.0,100.0,85.11333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.65333333333332,,,84.0,69.0,1.0,,,,27.89,0.0
2025-02-16 23:45:00,755.0300000000001,-750.0799999999999,0.0,100.0,85.12333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,84.0,69.0,1.0,,,,27.999999999999993,0.0
2025-02-17 00:00:00,750.08,-747.9599999999999,0.0,100.0,84.90666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.47,,,84.0,69.0,1.0,,,,28.110000000000007,0.0
2025-02-17 00:15:00,760.68,-745.8499999999999,0.0,100.0,84.85000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.42666666666668,,,84.0,69.0,1.0,,,,27.82,0.0
2025-02-17 00:30:00,762.7966666666666,-731.01,0.0,100.0,84.86666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,84.0,69.0,1.0,,,,27.839999999999996,0.0
2025-02-17 00:45:00,769.8566666666666,-735.25,0.0,100.0,84.65666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.32,,,84.0,69.0,1.0,,,,27.939999999999998,0.0
2025-02-17 01:00:00,755.7366666666667,-724.66,0.0,100.0,84.70666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,84.0,69.0,1.0,,,,27.71,0.0
2025-02-17 01:15:00,756.4399999999999,-733.13,0.0,100.0,84.71666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.23,,,84.0,69.0,1.0,,,,27.79,0.0
2025-02-17 01:30:00,761.3833333333333,-735.25,0.0,100.0,84.67,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.20666666666666,,,84.0,69.0,1.0,,,,27.869999999999997,0.0
2025-02-17 01:45:00,761.3833333333333,-726.78,0.0,100.0,84.55666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.19666666666667,,,84.0,69.0,1.0,,,,27.909999999999997,0.0
2025-02-17 02:00:00,759.2633333333333,-724.66,0.0,100.0,84.56666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.18666666666667,,,84.0,69.0,1.0,,,,27.690000000000005,0.0
2025-02-17 02:15:00,764.9166666666666,-735.25,0.0,100.0,84.58666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.18,,,84.0,69.0,1.0,,,,27.960000000000008,0.0
2025-02-17 02:30:00,752.2033333333333,-733.13,0.0,100.0,84.41666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,84.0,69.0,1.0,,,,27.879999999999995,0.0
2025-02-17 02:45:00,768.4499999999999,-733.13,0.0,100.0,84.45,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.10000000000001,,,84.0,69.0,1.0,,,,28.019999999999996,0.0
2025-02-17 03:00:00,751.4966666666666,-731.01,0.0,100.0,84.35333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,84.0,69.0,1.0,,,,28.139999999999993,0.0
2025-02-17 03:15:00,757.8533333333334,-733.13,0.0,100.0,84.35666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.0,,,84.0,69.0,1.0,,,,28.220000000000006,0.0
2025-02-17 03:30:00,762.09,-739.4899999999999,0.0,100.0,84.23666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.94,,,84.0,69.0,1.0,,,,28.199999999999996,0.0
2025-02-17 03:45:00,766.3299999999999,-731.01,0.0,100.0,84.23666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.84666666666668,,,84.0,69.0,1.0,,,,28.08,0.0
2025-02-17 04:00:00,758.5600000000001,-728.89,0.0,100.0,84.07000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.77333333333333,,,84.0,69.0,1.0,,,,28.210000000000008,0.0
2025-02-17 04:15:00,767.0300000000001,-737.3699999999999,0.0,100.0,83.89666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.69333333333333,,,84.0,69.0,1.0,,,,28.130000000000003,0.0
2025-02-17 04:30:00,764.21,-726.78,0.0,100.0,83.8,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.62,,,84.0,69.0,1.0,,,,28.019999999999996,0.0
2025-02-17 04:45:00,764.2066666666666,-735.25,0.0,100.0,83.73,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.74,,,84.0,69.0,1.0,,,,28.039999999999992,0.0
2025-02-17 05:00:00,753.6133333333333,-722.54,0.0,100.0,83.88666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.75666666666666,,,84.0,69.0,1.0,,,,27.959999999999994,0.0
2025-02-17 05:15:00,760.68,-743.7299999999999,0.0,100.0,83.73666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.57,,,84.0,69.0,1.0,,,,27.96,0.0
2025-02-17 05:30:00,752.91,-728.89,0.0,100.0,83.62,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.46666666666667,,,84.0,69.0,1.0,,,,28.050000000000004,0.0
2025-02-17 05:45:00,755.7333333333335,-737.3699999999999,0.0,100.0,83.57333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,84.0,69.0,1.0,,,,27.990000000000002,0.0
2025-02-17 06:00:00,760.6766666666667,-737.3699999999999,0.0,100.0,83.56333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.29,,,84.0,69.0,1.0,,,,28.059999999999995,0.0
2025-02-17 06:15:00,755.0266666666666,-741.6099999999999,0.0,100.0,83.50333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.24,,,84.0,69.0,1.0,,,,28.230000000000004,0.0
2025-02-17 06:30:00,761.3866666666667,-737.3699999999999,0.0,100.0,83.36999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.19,,,84.0,69.0,1.0,,,,28.159999999999997,0.0
2025-02-17 06:45:00,759.9699999999999,-733.13,0.0,100.0,83.48666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.11666666666666,,,84.0,69.0,1.0,,,,27.919999999999995,0.0
2025-02-17 07:00:00,752.2000000000002,-735.25,0.0,100.0,83.32000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.05666666666667,,,84.0,69.0,1.0,,,,28.169999999999995,0.0
2025-02-17 07:15:00,767.0333333333333,-743.7299999999999,0.0,100.0,83.27333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.01666666666667,,,84.0,69.0,1.0,,,,27.96,0.0
2025-02-17 07:30:00,770.5666666666666,-722.54,0.0,100.0,83.17333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.05,,,84.0,69.0,1.0,,,,27.870000000000005,0.0
2025-02-17 07:45:00,763.5033333333334,-718.3,0.0,100.0,83.16,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.99,,,84.0,69.0,1.0,,,,27.97,0.0
2025-02-17 08:00:00,764.2066666666666,-737.3699999999999,0.0,100.0,83.25666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.98666666666666,,,84.0,69.0,1.0,,,,28.020000000000003,0.0
2025-02-17 08:15:00,767.7400000000001,-737.3699999999999,0.0,100.0,83.17999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.88666666666667,,,84.0,69.0,1.0,,,,28.04,0.0
