time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 08:15:00,767.0366666666665,-726.78,0.0,100.0,81.38333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.77666666666666,,,84.0,69.0,1.0,,,,28.509999999999998,0.0
2025-02-20 08:30:00,783.9833333333332,-716.18,0.0,100.0,81.11666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.68333333333334,,,84.0,69.0,1.0,,,,28.71,0.0
2025-02-20 08:45:00,782.5733333333334,-701.3499999999999,0.0,100.0,80.97666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.52666666666666,,,84.0,69.0,1.0,,,,28.739999999999995,0.0
2025-02-20 09:00:00,782.5733333333334,-714.06,0.0,100.0,80.97666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.40666666666667,,,84.0,69.0,1.0,,,,28.700000000000003,0.0
2025-02-20 09:15:00,781.16,-703.4699999999999,0.0,100.0,80.67333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.33999999999999,,,84.0,69.0,1.0,,,,28.89,0.0
2025-02-20 09:30:00,788.93,-707.7099999999999,0.0,100.0,80.65333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.21666666666668,,,84.0,69.0,1.0,,,,28.860000000000007,0.0
2025-02-20 09:45:00,798.1133333333333,-711.9399999999999,0.0,100.0,80.5,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.14,,,84.0,69.0,1.0,,,,29.11,0.0
2025-02-20 10:00:00,791.0466666666667,-694.9899999999999,0.0,100.0,80.34333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.04666666666667,,,84.0,69.0,1.0,,,,28.799999999999997,0.0
2025-02-20 10:15:00,785.3966666666666,-699.2299999999999,0.0,100.0,80.10666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.96333333333334,,,84.0,69.0,1.0,,,,28.89,0.0
2025-02-20 10:30:00,795.9933333333333,-699.2299999999999,0.0,100.0,79.91000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.79333333333333,,,84.0,69.0,1.0,,,,28.919999999999995,0.0
2025-02-20 10:45:00,800.23,-688.64,0.0,100.0,79.85666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.699999999999996,,,84.0,69.0,1.0,,,,28.809999999999995,0.0
2025-02-20 11:00:00,799.5233333333334,-690.75,0.0,100.0,79.43666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.623333333333335,,,84.0,69.0,1.0,,,,28.9,0.0
2025-02-20 11:15:00,792.4633333333335,-697.1099999999999,0.0,100.0,79.10000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.48333333333333,,,84.0,69.0,1.0,,,,28.779999999999994,0.0
2025-02-20 11:30:00,792.4633333333335,-701.3499999999999,0.0,100.0,79.04,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.336666666666666,,,84.0,69.0,1.0,,,,28.700000000000003,0.0
2025-02-20 11:45:00,792.46,-697.1099999999999,0.0,100.0,78.88,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.24333333333334,,,84.0,69.0,1.0,,,,28.93,0.0
2025-02-20 12:00:00,792.46,-705.5899999999999,0.0,100.0,78.88000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.14000000000001,,,84.0,69.0,1.0,,,,28.800000000000004,0.0
2025-02-20 12:15:00,800.23,-703.4699999999999,0.0,100.0,78.64666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.06666666666666,,,84.0,69.0,1.0,,,,28.950000000000003,0.0
2025-02-20 12:30:00,795.2833333333333,-680.16,0.0,100.0,78.54333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.94333333333333,,,84.0,69.0,1.0,,,,28.860000000000007,0.0
2025-02-20 12:45:00,798.11,-703.4699999999999,0.0,100.0,78.43666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.82333333333333,,,84.0,69.0,1.0,,,,29.199999999999996,0.0
2025-02-20 13:00:00,794.58,-705.5899999999999,0.0,100.0,78.27666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.78,,,84.0,69.0,1.0,,,,29.07,0.0
2025-02-20 13:15:00,794.58,-692.8699999999999,0.0,100.0,78.2,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.699999999999996,,,84.0,69.0,1.0,,,,29.380000000000003,0.0
2025-02-20 13:30:00,797.4066666666668,-694.9899999999999,0.0,100.0,77.99666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.63666666666666,,,84.0,69.0,1.0,,,,29.299999999999997,0.0
2025-02-20 13:45:00,798.8166666666666,-690.75,0.0,100.0,77.98666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.60999999999999,,,84.0,69.0,1.0,,,,29.08,0.0
2025-02-20 14:00:00,805.88,-703.4699999999999,0.0,100.0,77.98333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.620000000000005,,,84.0,69.0,1.0,,,,29.189999999999998,0.0
2025-02-20 14:15:00,797.4066666666666,-684.4,0.0,100.0,78.01333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.67666666666667,,,84.0,69.0,1.0,,,,28.880000000000003,0.0
2025-02-20 14:30:00,788.9266666666667,-686.52,0.0,100.0,77.82,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.69333333333333,,,84.0,69.0,1.0,,,,29.130000000000003,0.0
2025-02-20 14:45:00,793.8733333333333,-703.4699999999999,0.0,100.0,77.74,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.76,,,84.0,69.0,1.0,,,,28.78,0.0
2025-02-20 15:00:00,787.5166666666668,-707.7099999999999,0.0,100.0,77.88666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.830000000000005,,,84.0,69.0,1.0,,,,28.729999999999997,0.0
2025-02-20 15:15:00,796.6966666666667,-703.4699999999999,0.0,100.0,78.07333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.96333333333333,,,84.0,69.0,1.0,,,,28.629999999999995,0.0
2025-02-20 15:30:00,787.5133333333333,-705.5899999999999,0.0,100.0,78.2,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.18333333333334,,,84.0,69.0,1.0,,,,28.489999999999995,0.0
2025-02-20 15:45:00,786.8100000000001,-705.5899999999999,0.0,100.0,78.29,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.25,,,84.0,69.0,1.0,,,,28.599999999999994,0.0
2025-02-20 16:00:00,791.7566666666667,-711.9399999999999,0.0,100.0,78.30333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.27666666666667,,,84.0,69.0,1.0,,,,28.730000000000004,0.0
2025-02-20 16:15:00,793.1700000000001,-690.75,0.0,100.0,78.72333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.330000000000005,,,84.0,69.0,1.0,,,,28.549999999999997,0.0
2025-02-20 16:30:00,801.6433333333334,-699.2299999999999,0.0,100.0,78.86,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.44,,,84.0,69.0,1.0,,,,28.32,0.0
2025-02-20 16:45:00,798.1133333333333,-705.5899999999999,0.0,100.0,79.12333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.580000000000005,,,84.0,69.0,1.0,,,,28.22,0.0
2025-02-20 17:00:00,798.8166666666666,-692.8699999999999,0.0,100.0,79.43666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.696666666666665,,,84.0,69.0,1.0,,,,28.04,0.0
2025-02-20 17:15:00,800.9399999999999,-705.5899999999999,0.0,100.0,79.67666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.800000000000004,,,84.0,69.0,1.0,,,,28.06000000000001,0.0
2025-02-20 17:30:00,796.6999999999999,-690.75,0.0,100.0,79.81333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.93666666666667,,,84.0,69.0,1.0,,,,27.930000000000007,0.0
2025-02-20 17:45:00,795.9933333333333,-697.1099999999999,0.0,100.0,80.34666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.09333333333335,,,84.0,69.0,1.0,,,,27.879999999999995,0.0
2025-02-20 18:00:00,794.58,-709.8199999999999,0.0,100.0,80.51666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.34666666666668,,,84.0,69.0,1.0,,,,28.009999999999998,0.0
2025-02-20 18:15:00,792.46,-697.1099999999999,0.0,100.0,80.76666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.53666666666668,,,84.0,69.0,1.0,,,,27.870000000000005,0.0
2025-02-20 18:30:00,788.93,-703.4699999999999,0.0,100.0,81.00333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.79,,,84.0,69.0,1.0,,,,27.9,0.0
2025-02-20 18:45:00,788.2233333333334,-716.18,0.0,100.0,81.25,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.97666666666667,,,84.0,69.0,1.0,,,,27.680000000000007,0.0
2025-02-20 19:00:00,776.9233333333333,-720.42,0.0,100.0,81.57666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.11333333333333,,,84.0,69.0,1.0,,,,27.630000000000003,0.0
2025-02-20 19:15:00,767.0366666666665,-718.3,0.0,100.0,81.69333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.15666666666667,,,84.0,69.0,1.0,,,,27.78000000000001,0.0
2025-02-20 19:30:00,778.3366666666667,-735.25,0.0,100.0,81.72,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.25333333333333,,,84.0,69.0,1.0,,,,27.790000000000006,0.0
2025-02-20 19:45:00,766.3299999999999,-720.42,0.0,100.0,82.05666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.34333333333332,,,84.0,69.0,1.0,,,,27.749999999999993,0.0
2025-02-20 20:00:00,767.7399999999999,-720.42,0.0,100.0,82.22,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.40333333333334,,,84.0,69.0,1.0,,,,27.689999999999998,0.0
2025-02-20 20:15:00,769.8633333333333,-733.13,0.0,100.0,82.43333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.58999999999999,,,84.0,69.0,1.0,,,,27.64,0.0
2025-02-20 20:30:00,770.5666666666666,-711.9399999999999,0.0,100.0,82.62666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.71333333333332,,,84.0,69.0,1.0,,,,27.64,0.0
2025-02-20 20:45:00,768.4466666666667,-722.54,0.0,100.0,82.86333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.8,,,84.0,69.0,1.0,,,,27.800000000000004,0.0
2025-02-20 21:00:00,768.4466666666667,-726.78,0.0,100.0,83.07333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.87666666666667,,,84.0,69.0,1.0,,,,27.729999999999997,0.0
2025-02-20 21:15:00,767.7399999999999,-720.42,0.0,100.0,83.14666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.92333333333333,,,84.0,69.0,1.0,,,,27.589999999999996,0.0
2025-02-20 21:30:00,771.9766666666666,-726.78,0.0,100.0,83.17,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.0,,,84.0,69.0,1.0,,,,27.689999999999998,0.0
2025-02-20 21:45:00,764.21,-720.42,0.0,100.0,83.14999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.02,,,84.0,69.0,1.0,,,,27.730000000000004,0.0
2025-02-20 22:00:00,775.5099999999999,-733.13,0.0,100.0,83.19333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.03333333333335,,,84.0,69.0,1.0,,,,27.699999999999996,0.0
2025-02-20 22:15:00,760.68,-724.66,0.0,100.0,83.06666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.04,,,84.0,69.0,1.0,,,,27.809999999999995,0.0
2025-02-20 22:30:00,774.0966666666667,-731.01,0.0,100.0,82.91,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.01333333333334,,,84.0,69.0,1.0,,,,27.930000000000007,0.0
2025-02-20 22:45:00,769.8566666666666,-722.54,0.0,100.0,82.87333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.90333333333332,,,84.0,69.0,1.0,,,,27.97,0.0
2025-02-20 23:00:00,771.27,-722.54,0.0,100.0,82.5,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.80333333333333,,,84.0,69.0,1.0,,,,28.22,0.0
2025-02-20 23:15:00,772.6833333333334,-720.42,0.0,100.0,82.32000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.69,,,84.0,69.0,1.0,,,,28.120000000000005,0.0
2025-02-20 23:30:00,769.86,-716.18,0.0,100.0,82.10000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.53,,,84.0,69.0,1.0,,,,28.330000000000005,0.0
2025-02-20 23:45:00,767.7399999999999,-731.01,0.0,100.0,81.88333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.39333333333333,,,84.0,69.0,1.0,,,,28.39,0.0
2025-02-21 00:00:00,770.2149999999999,-735.25,0.0,100.0,81.775,1493.81,0.0,70.0,100.0,,0.0,,,,65.195,,,84.0,69.0,1.0,,,,28.150000000000006,0.0
2025-02-21 00:15:00,769.86,-716.18,0.0,100.0,81.72000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.15666666666667,,,84.0,69.0,1.0,,,,28.25999999999999,0.0
2025-02-21 00:30:00,783.9866666666667,-724.66,0.0,100.0,81.70666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.10333333333334,,,84.0,69.0,1.0,,,,28.28000000000001,0.0
2025-02-21 00:45:00,773.39,-714.06,0.0,100.0,81.59666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.08333333333333,,,84.0,69.0,1.0,,,,28.39,0.0
2025-02-21 01:00:00,772.6833333333334,-720.42,0.0,100.0,81.42,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.00999999999999,,,84.0,69.0,1.0,,,,28.49000000000001,0.0
2025-02-21 01:15:00,772.6866666666666,-724.66,0.0,100.0,81.21,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.76666666666667,,,84.0,69.0,1.0,,,,28.47,0.0
2025-02-21 01:30:00,777.63,-722.54,0.0,100.0,81.02666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.55333333333333,,,84.0,69.0,1.0,,,,28.379999999999995,0.0
2025-02-21 01:45:00,771.2733333333332,-714.06,0.0,100.0,80.89999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.42666666666666,,,84.0,69.0,1.0,,,,28.47,0.0
2025-02-21 02:00:00,779.0433333333334,-731.01,0.0,100.0,80.77333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.32666666666667,,,84.0,69.0,1.0,,,,28.39,0.0
2025-02-21 02:15:00,781.16,-716.18,0.0,100.0,80.56666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.14333333333333,,,84.0,69.0,1.0,,,,28.710000000000008,0.0
2025-02-21 02:30:00,783.2800000000001,-707.7099999999999,0.0,100.0,80.45,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.01,,,84.0,69.0,1.0,,,,28.590000000000003,0.0
2025-02-21 02:45:00,775.5099999999999,-707.7099999999999,0.0,100.0,80.30333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.99666666666667,,,84.0,69.0,1.0,,,,28.609999999999992,0.0
2025-02-21 03:00:00,771.9766666666666,-716.18,0.0,100.0,80.18,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.86666666666667,,,84.0,69.0,1.0,,,,28.480000000000004,0.0
2025-02-21 03:15:00,788.2199999999999,-705.5899999999999,0.0,100.0,80.04666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.77333333333333,,,84.0,69.0,1.0,,,,28.620000000000005,0.0
2025-02-21 03:30:00,783.9866666666667,-707.7099999999999,0.0,100.0,79.92,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.663333333333334,,,84.0,69.0,1.0,,,,28.660000000000004,0.0
2025-02-21 03:45:00,778.3333333333334,-707.7099999999999,0.0,100.0,79.83666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.57333333333333,,,84.0,69.0,1.0,,,,28.78000000000001,0.0
2025-02-21 04:00:00,776.9200000000001,-714.06,0.0,100.0,79.68666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.49,,,84.0,69.0,1.0,,,,28.85000000000001,0.0
2025-02-21 04:15:00,767.7399999999999,-703.4699999999999,0.0,100.0,79.60000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.419999999999995,,,84.0,69.0,1.0,,,,28.6,0.0
2025-02-21 04:30:00,778.3366666666667,-724.66,0.0,100.0,79.46,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.31333333333333,,,84.0,69.0,1.0,,,,28.700000000000003,0.0
2025-02-21 04:45:00,779.0433333333334,-714.06,0.0,100.0,79.44333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.31333333333333,,,84.0,69.0,1.0,,,,28.710000000000008,0.0
2025-02-21 05:00:00,779.0433333333334,-711.9399999999999,0.0,100.0,79.45333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.5,,,84.0,69.0,1.0,,,,28.689999999999998,0.0
2025-02-21 05:15:00,791.0500000000001,-711.9399999999999,0.0,100.0,79.23666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.27,,,84.0,69.0,1.0,,,,28.92,0.0
2025-02-21 05:30:00,792.46,-690.75,0.0,100.0,79.25666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.196666666666665,,,84.0,69.0,1.0,,,,28.85,0.0
2025-02-21 05:45:00,794.5766666666667,-701.3499999999999,0.0,100.0,79.11333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.096666666666664,,,84.0,69.0,1.0,,,,28.870000000000005,0.0
2025-02-21 06:00:00,804.4699999999999,-703.4699999999999,0.0,100.0,79.04333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.06,,,84.0,69.0,1.0,,,,28.809999999999995,0.0
2025-02-21 06:15:00,795.2866666666667,-694.9899999999999,0.0,100.0,78.93666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.99333333333333,,,84.0,69.0,1.0,,,,28.909999999999997,0.0
2025-02-21 06:30:00,805.88,-705.5899999999999,0.0,100.0,78.81,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.96333333333333,,,84.0,69.0,1.0,,,,28.86,0.0
2025-02-21 06:45:00,802.3533333333334,-680.16,0.0,100.0,78.83666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.81,,,84.0,69.0,1.0,,,,28.689999999999998,0.0
2025-02-21 07:00:00,800.9366666666666,-690.75,0.0,100.0,78.70333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.72333333333333,,,84.0,69.0,1.0,,,,28.870000000000005,0.0
2025-02-21 07:15:00,794.58,-688.64,0.0,100.0,78.48666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.61666666666667,,,84.0,69.0,1.0,,,,28.86,0.0
2025-02-21 07:30:00,806.5866666666666,-701.3499999999999,0.0,100.0,78.44666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.576666666666675,,,84.0,69.0,1.0,,,,28.599999999999994,0.0
2025-02-21 07:45:00,795.9933333333333,-690.75,0.0,100.0,78.34,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.54,,,84.0,69.0,1.0,,,,28.730000000000004,0.0
2025-02-21 08:00:00,807.9966666666666,-699.2299999999999,0.0,100.0,78.36,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.406666666666666,,,84.0,69.0,1.0,,,,28.770000000000003,0.0
2025-02-21 08:15:00,800.23,-669.5699999999999,0.0,100.0,78.24333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.346666666666664,,,84.0,69.0,1.0,,,,28.830000000000005,0.0
2025-02-21 08:30:00,804.4699999999999,-701.3499999999999,0.0,100.0,78.15666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.23666666666667,,,84.0,69.0,1.0,,,,28.809999999999995,0.0
2025-02-21 08:45:00,802.35,-692.8699999999999,0.0,100.0,78.01666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.14333333333334,,,84.0,69.0,1.0,,,,28.770000000000003,0.0
2025-02-21 09:00:00,806.5866666666667,-692.8699999999999,0.0,100.0,77.91666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.06,,,84.0,69.0,1.0,,,,28.78,0.0
2025-02-21 09:15:00,800.23,-686.52,0.0,100.0,77.89999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.01333333333333,,,84.0,69.0,1.0,,,,28.74000000000001,0.0
2025-02-21 09:30:00,802.35,-697.1099999999999,0.0,100.0,77.81333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.88666666666666,,,84.0,69.0,1.0,,,,28.560000000000002,0.0
2025-02-21 09:45:00,805.88,-701.3499999999999,0.0,100.0,77.57333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.830000000000005,,,84.0,69.0,1.0,,,,28.699999999999996,0.0
2025-02-21 10:00:00,812.2366666666667,-682.28,0.0,100.0,77.62333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.81666666666667,,,84.0,69.0,1.0,,,,28.520000000000003,0.0
2025-02-21 10:15:00,806.5866666666667,-682.28,0.0,100.0,77.59333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.873333333333335,,,84.0,69.0,1.0,,,,28.510000000000005,0.0
2025-02-21 10:30:00,808.7033333333333,-684.4,0.0,100.0,77.54,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.77666666666667,,,84.0,69.0,1.0,,,,28.429999999999993,0.0
2025-02-21 10:45:00,800.23,-682.28,0.0,100.0,77.63666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.72666666666667,,,84.0,69.0,1.0,,,,28.479999999999997,0.0
2025-02-21 11:00:00,800.23,-703.4699999999999,0.0,100.0,77.46,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.65333333333333,,,84.0,69.0,1.0,,,,28.750000000000007,0.0
2025-02-21 11:15:00,814.3566666666666,-701.3499999999999,0.0,100.0,77.27666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.6,,,84.0,69.0,1.0,,,,28.429999999999993,0.0
2025-02-21 11:30:00,814.3566666666666,-680.16,0.0,100.0,77.31,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.52,,,84.0,69.0,1.0,,,,28.520000000000003,0.0
2025-02-21 11:45:00,806.5866666666667,-688.64,0.0,100.0,77.16666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.49666666666667,,,84.0,69.0,1.0,,,,28.559999999999995,0.0
2025-02-21 12:00:00,804.4699999999999,-692.8699999999999,0.0,100.0,77.16333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.446666666666665,,,84.0,69.0,1.0,,,,28.419999999999995,0.0
2025-02-21 12:15:00,806.5866666666667,-694.9899999999999,0.0,100.0,77.15666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.38666666666666,,,84.0,69.0,1.0,,,,28.659999999999997,0.0
2025-02-21 12:30:00,811.5300000000001,-688.64,0.0,100.0,77.11,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.36000000000001,,,84.0,69.0,1.0,,,,28.580000000000005,0.0
2025-02-21 12:45:00,810.1199999999999,-684.4,0.0,100.0,77.24666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.38333333333333,,,84.0,69.0,1.0,,,,28.499999999999993,0.0
2025-02-21 13:00:00,804.4699999999999,-682.28,0.0,100.0,77.25666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.38,,,84.0,69.0,1.0,,,,28.599999999999994,0.0
2025-02-21 13:15:00,806.59,-692.8699999999999,0.0,100.0,77.39666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.39333333333334,,,84.0,69.0,1.0,,,,28.39,0.0
2025-02-21 13:30:00,801.6433333333334,-673.8,0.0,100.0,77.61666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.49666666666667,,,84.0,69.0,1.0,,,,28.409999999999997,0.0
2025-02-21 13:45:00,805.1733333333333,-701.3499999999999,0.0,100.0,77.8,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.60666666666666,,,84.0,69.0,1.0,,,,28.180000000000007,0.0
2025-02-21 14:00:00,792.4633333333335,-701.3499999999999,0.0,100.0,78.00333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.73666666666667,,,84.0,69.0,1.0,,,,28.03,0.0
2025-02-21 14:15:00,802.35,-697.1099999999999,0.0,100.0,78.17,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,61.95333333333334,,,84.0,69.0,1.0,,,,27.779999999999994,0.0
2025-02-21 14:30:00,811.5300000000001,-688.64,0.0,100.0,78.44666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.13,,,84.0,69.0,1.0,,,,27.550000000000004,0.0
2025-02-21 14:45:00,808.0,-701.3499999999999,0.0,100.0,78.88666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.413333333333334,,,84.0,69.0,1.0,,,,27.489999999999995,0.0
2025-02-21 15:00:00,796.7000000000002,-682.28,0.0,100.0,79.19666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,62.69,,,84.0,69.0,1.0,,,,27.53,0.0
2025-02-21 15:15:00,798.8166666666666,-701.3499999999999,0.0,100.0,79.69333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.04666666666666,,,84.0,69.0,1.0,,,,27.32,0.0
2025-02-21 15:30:00,798.11,-682.28,0.0,100.0,80.05666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.39666666666667,,,84.0,69.0,1.0,,,,27.08,0.0
2025-02-21 15:45:00,788.93,-701.3499999999999,0.0,100.0,80.42666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.69,,,84.0,69.0,1.0,,,,27.120000000000005,0.0
2025-02-21 16:00:00,793.1666666666666,-694.9899999999999,0.0,100.0,80.89999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,63.919999999999995,,,84.0,69.0,1.0,,,,27.059999999999995,0.0
2025-02-21 16:15:00,794.58,-694.9899999999999,0.0,100.0,81.38000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.22,,,84.0,69.0,1.0,,,,26.910000000000004,0.0
2025-02-21 16:30:00,786.1033333333334,-697.1099999999999,0.0,100.0,81.82,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.45333333333333,,,84.0,69.0,1.0,,,,26.810000000000002,0.0
2025-02-21 16:45:00,798.11,-711.9399999999999,0.0,100.0,82.30333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,64.77666666666666,,,84.0,69.0,1.0,,,,26.669999999999995,0.0
2025-02-21 17:00:00,793.1666666666666,-709.8199999999999,0.0,100.0,82.61,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.03,,,84.0,69.0,1.0,,,,26.910000000000004,0.0
2025-02-21 17:15:00,777.63,-703.4699999999999,0.0,100.0,83.09666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.33666666666666,,,84.0,69.0,1.0,,,,26.71999999999999,0.0
2025-02-21 17:30:00,774.8033333333333,-716.18,0.0,100.0,83.5,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.63,,,84.0,69.0,1.0,,,,26.560000000000002,0.0
2025-02-21 17:45:00,768.4466666666667,-739.4899999999999,0.0,100.0,83.89999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.90666666666667,,,84.0,69.0,1.0,,,,26.580000000000005,0.0
2025-02-21 18:00:00,774.1,-718.3,0.0,100.0,84.40666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.22666666666667,,,84.0,69.0,1.0,,,,26.679999999999993,0.0
2025-02-21 18:15:00,769.1533333333333,-714.06,0.0,100.0,84.69333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.55666666666667,,,84.0,69.0,1.0,,,,26.459999999999994,0.0
2025-02-21 18:30:00,767.7399999999999,-722.54,0.0,100.0,84.95666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.90666666666667,,,84.0,69.0,1.0,,,,26.619999999999997,0.0
2025-02-21 18:45:00,759.9733333333334,-722.54,0.0,100.0,85.2,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.27999999999999,,,84.0,69.0,1.0,,,,26.820000000000007,0.0
2025-02-21 19:00:00,760.6766666666666,-733.13,0.0,100.0,85.76,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.51333333333334,,,84.0,69.0,1.0,,,,26.54,0.0
2025-02-21 19:15:00,773.39,-731.01,0.0,100.0,86.01666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.73666666666666,,,84.0,69.0,1.0,,,,26.210000000000008,0.0
2025-02-21 19:30:00,761.3866666666667,-722.54,0.0,100.0,85.95666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.87,,,84.0,69.0,1.0,,,,26.58,0.0
2025-02-21 19:45:00,765.6199999999999,-750.0799999999999,0.0,100.0,86.29333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.00666666666667,,,84.0,69.0,1.0,,,,26.660000000000004,0.0
2025-02-21 20:00:00,759.9733333333334,-726.78,0.0,100.0,86.62333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.3,,,84.0,69.0,1.0,,,,26.840000000000003,0.0
2025-02-21 20:15:00,764.21,-735.25,0.0,100.0,86.90333333333335,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.49666666666667,,,84.0,69.0,1.0,,,,26.760000000000005,0.0
2025-02-21 20:30:00,758.5600000000001,-720.42,0.0,100.0,87.04,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,84.0,69.0,1.0,,,,26.570000000000007,0.0
2025-02-21 20:45:00,766.3266666666667,-737.3699999999999,0.0,100.0,87.30333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,84.0,69.0,1.0,,,,26.610000000000007,0.0
2025-02-21 21:00:00,759.9733333333334,-726.78,0.0,100.0,87.34333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,84.0,69.0,1.0,,,,26.630000000000003,0.0
2025-02-21 21:15:00,766.3266666666667,-728.89,0.0,100.0,87.55666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.28,,,84.0,69.0,1.0,,,,26.46999999999999,0.0
2025-02-21 21:30:00,759.2633333333333,-724.66,0.0,100.0,87.61,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.31,,,84.0,69.0,1.0,,,,26.710000000000008,0.0
2025-02-21 21:45:00,759.9699999999999,-741.6099999999999,0.0,100.0,87.67,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,84.0,69.0,1.0,,,,26.83,0.0
2025-02-21 22:00:00,771.9766666666666,-726.78,0.0,100.0,87.75666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,84.0,69.0,1.0,,,,27.08,0.0
2025-02-21 22:15:00,767.0333333333333,-714.06,0.0,100.0,87.53000000000002,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,1.0,,,,27.07999999999999,0.0
2025-02-21 22:30:00,772.6833333333334,-714.06,0.0,100.0,87.49666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,1.0,,,,27.14,0.0
2025-02-21 22:45:00,770.5633333333334,-726.78,0.0,100.0,87.46,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,84.0,69.0,1.0,,,,27.000000000000007,0.0
2025-02-21 23:00:00,779.04,-722.54,0.0,100.0,87.16333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,84.0,69.0,1.0,,,,27.259999999999998,0.0
2025-02-21 23:15:00,770.5666666666666,-716.18,0.0,100.0,86.83666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.25666666666666,,,84.0,69.0,1.0,,,,27.120000000000005,0.0
2025-02-21 23:30:00,767.0366666666665,-722.54,0.0,100.0,86.73333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.13333333333333,,,84.0,69.0,1.0,,,,27.249999999999993,0.0
2025-02-21 23:45:00,763.5,-720.42,0.0,100.0,86.58,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.97000000000001,,,84.0,69.0,1.0,,,,27.340000000000003,0.0
2025-02-22 00:00:00,777.63,-737.3699999999999,0.0,100.0,86.36666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,84.0,69.0,1.0,,,,27.409999999999997,0.0
2025-02-22 00:15:00,763.5033333333332,-722.54,0.0,100.0,86.29,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.72,,,84.0,69.0,1.0,,,,27.619999999999997,0.0
2025-02-22 00:30:00,769.8566666666666,-733.13,0.0,100.0,85.96999999999998,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,84.0,69.0,1.0,,,,27.86,0.0
2025-02-22 00:45:00,769.1533333333333,-722.54,0.0,100.0,85.82333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.55,,,84.0,69.0,1.0,,,,27.959999999999994,0.0
2025-02-22 01:00:00,769.86,-733.13,0.0,100.0,85.80666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,84.0,69.0,1.0,,,,28.14,0.0
2025-02-22 01:15:00,773.39,,0.0,100.0,85.58,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.37,,,84.0,69.0,1.0,,,,,
2025-02-22 01:30:00,773.39,-718.3,0.0,100.0,85.49666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,84.0,69.0,1.0,,,,28.250000000000007,0.0
2025-02-22 01:45:00,768.4433333333333,-720.42,0.0,100.0,85.40666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.19666666666667,,,84.0,69.0,1.0,,,,28.22,0.0
2025-02-22 02:00:00,769.1533333333333,-726.78,0.0,100.0,85.19666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.11333333333333,,,84.0,69.0,1.0,,,,28.14,0.0
2025-02-22 02:15:00,767.7399999999999,-724.66,0.0,100.0,85.08666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.02,,,84.0,69.0,1.0,,,,28.230000000000004,0.0
2025-02-22 02:30:00,775.5099999999999,-731.01,0.0,100.0,85.18666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.93,,,84.0,69.0,1.0,,,,28.10000000000001,0.0
2025-02-22 02:45:00,767.7399999999999,-718.3,0.0,100.0,84.90666666666665,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.86,,,84.0,69.0,1.0,,,,28.39,0.0
2025-02-22 03:00:00,770.5666666666666,-731.01,0.0,100.0,84.86,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.73,,,84.0,69.0,1.0,,,,28.059999999999995,0.0
2025-02-22 03:15:00,764.21,-720.42,0.0,100.0,84.56,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.61,,,84.0,69.0,1.0,,,,28.299999999999997,0.0
2025-02-22 03:30:00,765.6199999999999,-735.25,0.0,100.0,84.52,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.49666666666667,,,84.0,69.0,1.0,,,,28.229999999999997,0.0
2025-02-22 03:45:00,762.7966666666666,-726.78,0.0,100.0,84.45333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.39333333333333,,,84.0,69.0,1.0,,,,28.089999999999996,0.0
2025-02-22 04:00:00,766.3299999999999,-718.3,0.0,100.0,84.22333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.3,,,84.0,69.0,1.0,,,,28.28000000000001,0.0
2025-02-22 04:15:00,764.9166666666666,-737.3699999999999,0.0,100.0,83.98666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.21666666666665,,,84.0,69.0,1.0,,,,28.10000000000001,0.0
2025-02-22 04:30:00,764.9133333333333,-733.13,0.0,100.0,83.97666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.08,,,84.0,69.0,1.0,,,,28.090000000000003,0.0
2025-02-22 04:45:00,769.1533333333333,-722.54,0.0,100.0,83.81,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.99333333333333,,,84.0,69.0,1.0,,,,28.260000000000005,0.0
2025-02-22 05:00:00,774.8066666666667,-728.89,0.0,100.0,83.73,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.92666666666666,,,84.0,69.0,1.0,,,,28.190000000000005,0.0
2025-02-22 05:15:00,781.16,-728.89,0.0,100.0,83.73333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.85000000000001,,,84.0,69.0,1.0,,,,28.070000000000007,0.0
2025-02-22 05:30:00,771.2733333333332,-718.3,0.0,100.0,83.63333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.81666666666666,,,84.0,69.0,1.0,,,,28.239999999999995,0.0
2025-02-22 05:45:00,765.62,-720.42,0.0,100.0,83.54666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.72000000000001,,,84.0,69.0,1.0,,,,28.22,0.0
2025-02-22 06:00:00,769.8566666666666,-718.3,0.0,100.0,83.54,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.68666666666667,,,84.0,69.0,1.0,,,,28.279999999999994,0.0
2025-02-22 06:15:00,776.2166666666667,-726.78,0.0,100.0,83.39999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.66333333333334,,,84.0,69.0,1.0,,,,28.11,0.0
2025-02-22 06:30:00,769.1566666666666,-724.66,0.0,100.0,83.28,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.58,,,84.0,69.0,1.0,,,,28.14999999999999,0.0
2025-02-22 06:45:00,770.5666666666666,-711.9399999999999,0.0,100.0,83.36,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.55333333333334,,,84.0,69.0,1.0,,,,28.22,0.0
2025-02-22 07:00:00,767.0366666666665,-716.18,0.0,100.0,83.30333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.48,,,84.0,69.0,1.0,,,,28.129999999999995,0.0
2025-02-22 07:15:00,762.7966666666667,-731.01,0.0,100.0,83.25333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.43,,,84.0,69.0,1.0,,,,27.989999999999995,0.0
2025-02-22 07:30:00,771.98,-737.3699999999999,0.0,100.0,83.17333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,84.0,69.0,1.0,,,,28.239999999999995,0.0
2025-02-22 07:45:00,762.7966666666666,-731.01,0.0,100.0,83.10000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.37,,,84.0,69.0,1.0,,,,28.239999999999995,0.0
2025-02-22 08:00:00,762.09,-737.3699999999999,0.0,100.0,83.08333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.32666666666667,,,84.0,69.0,1.0,,,,28.180000000000007,0.0
2025-02-22 08:15:00,762.7999999999998,-726.78,0.0,100.0,82.89,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.28333333333335,,,84.0,69.0,1.0,,,,28.319999999999993,0.0
2025-02-22 08:30:00,779.75,-733.13,0.0,100.0,82.82666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.24000000000001,,,84.0,69.0,1.0,,,,28.15,0.0
2025-02-22 08:45:00,759.9699999999999,-711.9399999999999,0.0,100.0,82.82,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.19666666666667,,,84.0,69.0,1.0,,,,28.230000000000004,0.0
2025-02-22 09:00:00,771.98,-722.54,0.0,100.0,82.59666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.11666666666667,,,84.0,69.0,1.0,,,,28.299999999999997,0.0
2025-02-22 09:15:00,771.9766666666668,-716.18,0.0,100.0,82.46666666666665,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.05666666666667,,,84.0,69.0,1.0,,,,28.080000000000005,0.0
2025-02-22 09:30:00,766.3266666666667,-707.7099999999999,0.0,100.0,82.45333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.01333333333334,,,84.0,69.0,1.0,,,,28.119999999999997,0.0
2025-02-22 09:45:00,774.8033333333333,-726.78,0.0,100.0,82.43,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.99,,,84.0,69.0,1.0,,,,28.21,0.0
2025-02-22 10:00:00,767.7399999999999,-709.8199999999999,0.0,100.0,82.40666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.94666666666667,,,84.0,69.0,1.0,,,,28.309999999999995,0.0
2025-02-22 10:15:00,762.7999999999998,-731.01,0.0,100.0,82.39999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.89333333333333,,,84.0,69.0,1.0,,,,28.299999999999997,0.0
2025-02-22 10:30:00,766.3299999999999,-731.01,0.0,100.0,82.42333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.89333333333333,,,84.0,69.0,1.0,,,,28.220000000000006,0.0
2025-02-22 10:45:00,774.8000000000001,-711.9399999999999,0.0,100.0,82.32333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.83,,,84.0,69.0,1.0,,,,28.39,0.0
2025-02-22 11:00:00,770.5666666666666,-724.66,0.0,100.0,82.27333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.8,,,84.0,69.0,1.0,,,,28.049999999999997,0.0
2025-02-22 11:15:00,762.7966666666666,-731.01,0.0,100.0,82.19666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,84.0,69.0,1.0,,,,28.229999999999997,0.0
2025-02-22 11:30:00,767.0366666666665,-724.66,0.0,100.0,82.24,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,84.0,69.0,1.0,,,,28.120000000000005,0.0
2025-02-22 11:45:00,769.86,-731.01,0.0,100.0,82.14333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.70666666666666,,,84.0,69.0,1.0,,,,28.229999999999997,0.0
2025-02-22 12:00:00,766.3299999999999,-724.66,0.0,100.0,82.00666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.67,,,84.0,69.0,1.0,,,,28.110000000000007,0.0
2025-02-22 12:15:00,770.5633333333334,-728.89,0.0,100.0,81.83999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.66666666666667,,,84.0,69.0,1.0,,,,28.08,0.0
2025-02-22 12:30:00,762.09,-724.66,0.0,100.0,81.89999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.64,,,84.0,69.0,1.0,,,,28.319999999999993,0.0
2025-02-22 12:45:00,762.8000000000001,-737.3699999999999,0.0,100.0,82.09666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.67,,,84.0,69.0,1.0,,,,27.93,0.0
2025-02-22 13:00:00,771.27,-711.9399999999999,0.0,100.0,82.16666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.75666666666666,,,84.0,69.0,1.0,,,,28.15,0.0
2025-02-22 13:15:00,760.6766666666666,-722.54,0.0,100.0,82.27999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,65.84666666666666,,,84.0,69.0,1.0,,,,28.18,0.0
2025-02-22 13:30:00,771.9766666666666,-739.4899999999999,0.0,100.0,82.71,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.02,,,84.0,69.0,1.0,,,,27.739999999999995,0.0
2025-02-22 13:45:00,762.7966666666666,-707.7099999999999,0.0,100.0,82.82666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.23333333333333,,,84.0,69.0,1.0,,,,27.61,0.0
2025-02-22 14:00:00,759.2633333333333,-720.42,0.0,100.0,83.08666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.37333333333333,,,84.0,69.0,1.0,,,,27.65,0.0
2025-02-22 14:15:00,766.3299999999999,-735.25,0.0,100.0,83.23333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.60000000000001,,,84.0,69.0,1.0,,,,28.009999999999998,0.0
2025-02-22 14:30:00,764.9166666666666,-718.3,0.0,100.0,83.44333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.81666666666666,,,84.0,69.0,1.0,,,,27.669999999999995,0.0
2025-02-22 14:45:00,761.3833333333333,-718.3,0.0,100.0,83.87666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.08999999999999,,,84.0,69.0,1.0,,,,27.609999999999992,0.0
2025-02-22 15:00:00,762.09,-739.4899999999999,0.0,100.0,84.31,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.34666666666666,,,84.0,69.0,1.0,,,,27.71,0.0
2025-02-22 15:15:00,763.5033333333334,-728.89,0.0,100.0,84.58333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,84.0,69.0,1.0,,,,27.610000000000007,0.0
2025-02-22 15:30:00,762.09,-737.3699999999999,0.0,100.0,85.02666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,84.0,69.0,1.0,,,,27.379999999999995,0.0
2025-02-22 15:45:00,770.5633333333334,-739.4899999999999,0.0,100.0,85.60333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.29333333333334,,,84.0,69.0,1.0,,,,27.229999999999997,0.0
2025-02-22 16:00:00,763.5033333333334,-720.42,0.0,100.0,86.27666666666669,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,84.0,69.0,1.0,,,,27.090000000000003,0.0
2025-02-22 16:15:00,760.6766666666666,-739.4899999999999,0.0,100.0,86.54666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.96666666666667,,,84.0,69.0,1.0,,,,27.10000000000001,0.0
2025-02-22 16:30:00,759.9733333333334,-726.78,0.0,100.0,86.79333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,84.0,69.0,1.0,,,,27.42,0.0
2025-02-22 16:45:00,758.56,-754.3199999999999,0.0,100.0,87.33999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.33666666666666,,,84.0,69.0,1.0,,,,27.270000000000003,0.0
2025-02-22 17:00:00,752.9066666666668,-733.13,0.0,100.0,87.66666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,84.0,69.0,1.0,,,,27.39,0.0
2025-02-22 17:15:00,754.32,-754.3199999999999,0.0,100.0,88.02,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,27.57999999999999,0.0
2025-02-22 17:30:00,766.3299999999999,-743.7299999999999,0.0,100.0,88.48666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,27.470000000000006,0.0
2025-02-22 17:45:00,754.32,-728.89,0.0,100.0,88.58666666666666,1482.506666666667,0.0,70.0,98.82000000000001,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,27.809999999999995,0.0
2025-02-22 18:00:00,757.85,-716.18,0.0,100.0,88.65333333333332,1464.1466666666668,0.0,70.0,96.78333333333335,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,27.67000000000001,0.0
2025-02-22 18:15:00,743.0233333333334,-714.0699999999999,0.0,100.0,88.82666666666667,1454.256666666667,0.0,70.0,95.71,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,27.35,0.0
2025-02-22 18:30:00,755.73,-707.6999999999999,0.0,100.0,87.31333333333333,1420.36,0.0,70.0,91.89666666666666,,0.0,,,,70.24,,,84.0,69.0,1.0,,,,27.380000000000003,0.0
2025-02-22 18:45:00,740.9,-639.9099999999999,0.0,100.0,82.96,1339.84,0.0,70.0,83.13,,0.0,,,,70.54333333333334,,,84.0,69.0,1.0,,,,22.909999999999997,0.0
2025-02-22 19:00:00,752.1999999999999,-591.1700000000001,0.0,100.0,80.83333333333333,1293.22,0.0,70.0,77.17666666666666,,0.0,,,,70.58333333333333,,,84.0,69.0,1.0,,,,20.810000000000002,0.0
2025-02-22 19:15:00,752.2033333333334,-523.36,0.0,100.0,79.57333333333334,1238.1333333333332,0.0,70.0,71.7,,0.0,,,,70.64666666666666,,,84.0,69.0,1.0,,,,18.04,0.0
2025-02-22 19:30:00,756.44,-447.0799999999999,0.0,100.0,77.31333333333333,1206.3466666666666,0.0,70.0,67.84333333333333,,0.0,,,,70.59666666666668,,,84.0,69.0,1.0,,,,15.729999999999997,0.0
2025-02-22 19:45:00,750.79,-449.20000000000005,0.0,100.0,76.89333333333333,1194.3433333333332,0.0,70.0,66.52333333333333,,0.0,,,,70.45333333333333,,,84.0,69.0,1.0,,,,14.600000000000001,0.0
2025-02-22 20:00:00,755.0266666666666,-447.0799999999999,0.0,100.0,76.73666666666666,1175.9766666666667,0.0,70.0,64.58,,0.0,,,,70.38666666666667,,,84.0,69.0,1.0,,,,14.659999999999997,0.0
2025-02-22 20:15:00,753.6133333333333,-419.53999999999996,0.0,100.0,76.59333333333333,1161.1499999999999,0.0,70.0,62.79666666666666,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,14.800000000000004,0.0
2025-02-22 20:30:00,747.2566666666667,-408.94999999999993,0.0,100.0,76.19,1155.4966666666667,0.0,70.0,62.27,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,14.670000000000002,0.0
2025-02-22 20:45:00,752.9066666666668,-411.05999999999995,0.0,100.0,75.17,1147.7266666666667,0.0,70.0,61.38666666666666,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,14.059999999999995,0.0
2025-02-22 21:00:00,759.2633333333333,-394.1199999999999,0.0,100.0,75.30666666666667,1152.67,0.0,70.0,61.96333333333333,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,12.46,0.0
2025-02-22 21:15:00,759.2633333333333,-391.99,0.0,100.0,74.64,1153.3766666666668,0.0,70.0,61.949999999999996,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,13.100000000000001,0.0
2025-02-22 21:30:00,749.38,-400.47,0.0,100.0,75.65666666666667,1151.9633333333334,0.0,70.0,61.98,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,12.309999999999995,0.0
2025-02-22 21:45:00,747.9633333333335,-391.9900000000001,0.0,100.0,76.19333333333333,1156.91,0.0,70.0,62.31,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,13.839999999999996,0.0
2025-02-22 22:00:00,750.7866666666667,-402.5899999999999,0.0,100.0,76.23,1159.03,0.0,70.0,62.550000000000004,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.430000000000007,0.0
2025-02-22 22:15:00,755.0266666666666,-402.5899999999999,0.0,100.0,76.37,1161.15,0.0,70.0,62.843333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.030000000000001,0.0
2025-02-22 22:30:00,750.79,-400.47000000000014,0.0,100.0,76.28333333333333,1165.3833333333334,0.0,70.0,63.086666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.689999999999998,0.0
2025-02-22 22:45:00,757.1466666666666,-411.05999999999995,0.0,100.0,76.18333333333334,1179.51,0.0,70.0,64.90666666666667,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,14.769999999999996,0.0
2025-02-22 23:00:00,759.2666666666668,-432.25,0.0,100.0,76.13666666666667,1198.5800000000002,0.0,70.0,67.07333333333334,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,14.770000000000003,0.0
2025-02-22 23:15:00,756.4399999999999,-451.32000000000005,0.0,100.0,76.54,1208.4666666666667,0.0,70.0,68.03666666666668,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,14.829999999999991,0.0
2025-02-22 23:30:00,755.7333333333332,-470.39,0.0,100.0,77.34,1212.7066666666667,0.0,70.0,68.49666666666667,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,16.290000000000006,0.0
2025-02-22 23:45:00,750.79,-466.15999999999985,0.0,100.0,77.77333333333333,1219.0600000000002,0.0,70.0,69.44333333333333,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,16.230000000000004,0.0
2025-02-23 00:00:00,757.1433333333334,-468.27,0.0,100.0,77.87,1216.2366666666667,0.0,70.0,68.96,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,17.03,0.0
2025-02-23 00:15:00,761.3833333333333,-461.91999999999985,0.0,100.0,77.83666666666666,1226.1266666666668,0.0,70.0,70.10000000000001,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-23 00:30:00,752.2000000000002,-489.47,0.0,100.0,77.77,1242.3700000000001,0.0,70.0,71.87333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,17.000000000000007,0.0
2025-02-23 00:45:00,755.7333333333332,-497.94000000000005,0.0,100.0,77.67666666666668,1252.9633333333334,0.0,70.0,73.16,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,17.029999999999994,0.0
2025-02-23 01:00:00,750.0833333333334,-506.40999999999985,0.0,100.0,78.57666666666667,1265.6766666666665,0.0,70.0,74.50333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,17.10000000000001,0.0
2025-02-23 01:15:00,757.8533333333334,-517.01,0.0,100.0,78.57666666666667,1271.33,0.0,70.0,74.61,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,18.71,0.0
2025-02-23 01:30:00,752.9066666666668,-517.01,0.0,100.0,78.67,1265.6766666666665,0.0,70.0,74.91666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,18.75,0.0
2025-02-23 01:45:00,756.44,-517.01,0.0,100.0,79.29,1281.2133333333334,0.0,70.0,76.24333333333333,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,17.53000000000001,0.0
2025-02-23 02:00:00,758.56,-521.24,0.0,100.0,79.13333333333333,1269.9166666666667,0.0,70.0,75.19666666666666,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,19.009999999999998,0.0
2025-02-23 02:15:00,755.7366666666667,-510.65,0.0,100.0,79.19,1282.6266666666668,0.0,70.0,76.62,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,19.199999999999996,0.0
2025-02-23 02:30:00,755.7333333333335,-519.1200000000001,0.0,100.0,79.05666666666667,1284.7433333333333,0.0,70.0,76.59333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,19.259999999999998,0.0
2025-02-23 02:45:00,757.1466666666666,-544.5499999999998,0.0,100.0,78.94333333333333,1302.4066666666668,0.0,70.0,79.06666666666666,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,19.419999999999995,0.0
2025-02-23 03:00:00,759.2666666666668,-555.1500000000001,0.0,100.0,79.97,1329.243333333333,0.0,70.0,82.31333333333333,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,19.480000000000004,0.0
2025-02-23 03:15:00,759.2666666666668,-589.0499999999998,0.0,100.0,80.61666666666666,1351.14,0.0,70.0,84.16,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,21.379999999999995,0.0
2025-02-23 03:30:00,756.4399999999999,-599.6400000000001,0.0,100.0,83.52,1415.4133333333332,0.0,70.0,91.12666666666667,,0.0,,,,69.50333333333333,,,84.0,69.0,1.0,,,,21.4,0.0
2025-02-23 03:45:00,763.5033333333334,-695.0,0.0,100.0,86.67666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,84.0,69.0,1.0,,,,27.490000000000002,0.0
2025-02-23 04:00:00,757.15,-724.66,0.0,100.0,86.63666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,84.0,69.0,1.0,,,,27.85000000000001,0.0
2025-02-23 04:15:00,757.8533333333334,-750.0799999999999,0.0,100.0,86.48,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.15666666666667,,,84.0,69.0,1.0,,,,27.769999999999996,0.0
2025-02-23 04:30:00,755.7366666666667,-731.01,0.0,100.0,86.28000000000002,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,84.0,69.0,1.0,,,,28.28000000000001,0.0
2025-02-23 04:45:00,760.6766666666666,-752.1999999999999,0.0,100.0,86.25,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,84.0,69.0,1.0,,,,28.18,0.0
2025-02-23 05:00:00,758.5600000000001,-733.13,0.0,100.0,86.39,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,84.0,69.0,1.0,,,,28.07,0.0
2025-02-23 05:15:00,764.9166666666666,-731.01,0.0,100.0,86.21,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,84.0,69.0,1.0,,,,28.130000000000003,0.0
2025-02-23 05:30:00,751.4933333333333,-731.01,0.0,100.0,86.02666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,84.0,69.0,1.0,,,,28.199999999999996,0.0
2025-02-23 05:45:00,758.56,-741.6099999999999,0.0,100.0,85.96333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,84.0,69.0,1.0,,,,28.130000000000003,0.0
2025-02-23 06:00:00,753.6133333333333,-733.13,0.0,100.0,85.76666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,84.0,69.0,1.0,,,,28.279999999999994,0.0
2025-02-23 06:15:00,755.7333333333332,-733.13,0.0,100.0,85.74666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,84.0,69.0,1.0,,,,28.240000000000002,0.0
