time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 06:30:00,755.0266666666666,-741.6099999999999,0.0,100.0,85.71,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.72,,,84.0,69.0,1.0,,,,28.410000000000004,0.0
2025-02-23 06:45:00,756.4399999999999,-741.6099999999999,0.0,100.0,85.57333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,84.0,69.0,1.0,,,,28.239999999999995,0.0
2025-02-23 07:00:00,758.56,-741.6099999999999,0.0,100.0,85.52,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.58,,,84.0,69.0,1.0,,,,28.32999999999999,0.0
2025-02-23 07:15:00,756.44,-733.13,0.0,100.0,85.49333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.52666666666666,,,84.0,69.0,1.0,,,,28.349999999999994,0.0
2025-02-23 07:30:00,758.5566666666667,-747.9599999999999,0.0,100.0,85.34333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,84.0,69.0,1.0,,,,28.39,0.0
2025-02-23 07:45:00,762.09,-726.78,0.0,100.0,85.17999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.40666666666668,,,84.0,69.0,1.0,,,,28.47,0.0
2025-02-23 08:00:00,749.3766666666667,-733.13,0.0,100.0,85.10000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,84.0,69.0,1.0,,,,28.270000000000003,0.0
2025-02-23 08:15:00,758.5566666666667,-747.9599999999999,0.0,100.0,85.02333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,84.0,69.0,1.0,,,,28.36,0.0
2025-02-23 08:30:00,747.2566666666667,-743.7299999999999,0.0,100.0,85.02999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.23333333333333,,,84.0,69.0,1.0,,,,28.430000000000007,0.0
2025-02-23 08:45:00,754.32,-739.4899999999999,0.0,100.0,84.92666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.18,,,84.0,69.0,1.0,,,,28.5,0.0
2025-02-23 09:00:00,760.68,-733.13,0.0,100.0,84.94666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.16,,,84.0,69.0,1.0,,,,28.449999999999996,0.0
2025-02-23 09:15:00,755.0266666666666,-737.3699999999999,0.0,100.0,84.79,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.10000000000001,,,84.0,69.0,1.0,,,,28.300000000000004,0.0
2025-02-23 09:30:00,761.3833333333333,-743.7299999999999,0.0,100.0,84.64999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.05,,,84.0,69.0,1.0,,,,28.450000000000003,0.0
2025-02-23 09:45:00,763.5066666666667,-735.25,0.0,100.0,84.64333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.02666666666667,,,84.0,69.0,1.0,,,,28.4,0.0
2025-02-23 10:00:00,754.32,-731.01,0.0,100.0,84.53666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,84.0,69.0,1.0,,,,28.419999999999995,0.0
2025-02-23 10:15:00,755.0266666666666,-741.6099999999999,0.0,100.0,84.46333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,84.0,69.0,1.0,,,,28.33,0.0
2025-02-23 10:30:00,760.68,-737.3699999999999,0.0,100.0,84.43666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.87333333333333,,,84.0,69.0,1.0,,,,28.4,0.0
2025-02-23 10:45:00,757.85,-733.13,0.0,100.0,84.43333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.79333333333334,,,84.0,69.0,1.0,,,,28.550000000000004,0.0
2025-02-23 11:00:00,755.7333333333332,-737.3699999999999,0.0,100.0,84.33666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,84.0,69.0,1.0,,,,28.389999999999993,0.0
2025-02-23 11:15:00,761.3866666666667,-737.3699999999999,0.0,100.0,84.38666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.75333333333333,,,84.0,69.0,1.0,,,,28.46,0.0
2025-02-23 11:30:00,764.2066666666666,-737.3699999999999,0.0,100.0,84.32666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.68333333333334,,,84.0,69.0,1.0,,,,28.53000000000001,0.0
2025-02-23 11:45:00,762.7966666666666,-743.7299999999999,0.0,100.0,84.21333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,84.0,69.0,1.0,,,,28.580000000000005,0.0
2025-02-23 12:00:00,751.4933333333333,-741.6099999999999,0.0,100.0,84.05,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,84.0,69.0,1.0,,,,28.339999999999996,0.0
2025-02-23 12:15:00,761.38,-739.4899999999999,0.0,100.0,84.08999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.60333333333334,,,84.0,69.0,1.0,,,,28.389999999999993,0.0
2025-02-23 12:30:00,760.6766666666667,-726.78,0.0,100.0,84.0,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.55333333333334,,,84.0,69.0,1.0,,,,28.409999999999997,0.0
2025-02-23 12:45:00,761.3833333333333,-724.66,0.0,100.0,84.11666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.51,,,84.0,69.0,1.0,,,,28.210000000000008,0.0
2025-02-23 13:00:00,754.32,-722.54,0.0,100.0,84.21,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.62666666666667,,,84.0,69.0,1.0,,,,28.229999999999997,0.0
2025-02-23 13:15:00,755.0266666666666,-735.25,0.0,100.0,84.5,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.71333333333332,,,84.0,69.0,1.0,,,,28.150000000000006,0.0
2025-02-23 13:30:00,755.7333333333332,-739.4899999999999,0.0,100.0,84.89333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.85000000000001,,,84.0,69.0,1.0,,,,27.839999999999996,0.0
2025-02-23 13:45:00,761.3833333333333,-720.42,0.0,100.0,85.33333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.99333333333334,,,84.0,69.0,1.0,,,,27.479999999999997,0.0
2025-02-23 14:00:00,765.6233333333333,-737.3699999999999,0.0,100.0,85.70666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.23333333333333,,,84.0,69.0,1.0,,,,27.29,0.0
2025-02-23 14:15:00,753.6166666666667,-724.66,0.0,100.0,86.19333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,84.0,69.0,1.0,,,,27.11999999999999,0.0
2025-02-23 14:30:00,760.68,-747.9599999999999,0.0,100.0,86.7,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,84.0,69.0,1.0,,,,26.99000000000001,0.0
2025-02-23 14:45:00,757.8533333333334,-728.89,0.0,100.0,87.00333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.00666666666667,,,84.0,69.0,1.0,,,,26.729999999999997,0.0
2025-02-23 15:00:00,747.9633333333333,-737.3699999999999,0.0,100.0,87.50333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.29,,,84.0,69.0,1.0,,,,26.72,0.0
2025-02-23 15:15:00,754.3233333333333,-735.25,0.0,100.0,88.06,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.62,,,84.0,69.0,1.0,,,,26.72,0.0
2025-02-23 15:30:00,755.0266666666666,-750.0799999999999,0.0,100.0,88.52,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,26.669999999999995,0.0
2025-02-23 15:45:00,754.32,-737.3699999999999,0.0,100.0,88.82666666666667,1468.3833333333332,0.0,70.0,97.13,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,26.939999999999998,0.0
2025-02-23 16:00:00,748.6700000000001,-709.8299999999999,0.0,100.0,86.35000000000001,1418.9433333333334,0.0,70.0,91.83666666666666,,0.0,,,,70.29666666666667,,,84.0,69.0,1.0,,,,26.730000000000004,0.0
2025-02-23 16:15:00,752.9066666666668,-650.4899999999999,0.0,100.0,81.55333333333333,1310.1733333333334,0.0,70.0,79.73333333333333,,0.0,,,,70.70333333333333,,,84.0,69.0,1.0,,,,22.330000000000005,0.0
2025-02-23 16:30:00,743.7266666666668,-514.89,0.0,100.0,79.55666666666667,1239.5433333333333,0.0,70.0,71.64,,0.0,,,,70.82333333333334,,,84.0,69.0,1.0,,,,16.880000000000003,0.0
2025-02-23 16:45:00,745.8466666666667,-461.91999999999985,0.0,100.0,78.18333333333334,1203.5233333333333,0.0,70.0,67.52666666666666,,0.0,,,,70.73,,,84.0,69.0,1.0,,,,16.14999999999999,0.0
2025-02-23 17:00:00,747.9633333333333,-438.61,0.0,100.0,77.05,1169.6200000000001,0.0,70.0,63.71666666666667,,0.0,,,,70.65666666666667,,,84.0,69.0,1.0,,,,13.829999999999998,0.0
2025-02-23 17:15:00,737.37,-415.30000000000007,0.0,100.0,76.24,1154.0833333333333,0.0,70.0,62.27,,0.0,,,,70.51666666666667,,,84.0,69.0,1.0,,,,12.199999999999996,0.0
2025-02-23 17:30:00,745.1366666666667,-411.06000000000006,0.0,100.0,75.80666666666667,1141.3733333333332,0.0,70.0,60.46,,0.0,,,,70.41666666666667,,,84.0,69.0,1.0,,,,11.699999999999996,0.0
2025-02-23 17:45:00,745.8466666666667,-387.76,0.0,100.0,76.07000000000001,1118.7666666666667,0.0,70.0,58.11666666666667,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,11.480000000000004,0.0
2025-02-23 18:00:00,734.5433333333334,-358.09000000000003,0.0,100.0,76.24,1075.6833333333334,0.0,70.0,53.333333333333336,,0.0,,,,70.46333333333332,,,84.0,69.0,1.0,,,,11.190000000000012,0.0
2025-02-23 18:15:00,736.6633333333333,-317.83000000000004,0.0,100.0,76.27333333333333,1046.7266666666667,0.0,70.0,50.10666666666666,,0.0,,,,70.44,,,84.0,69.0,1.0,,,,11.420000000000002,0.0
2025-02-23 18:30:00,747.9666666666667,-286.04999999999995,0.0,100.0,73.86,1036.8366666666668,0.0,70.0,48.98,,0.0,,,,70.34666666666668,,,84.0,69.0,1.0,,,,8.429999999999993,0.0
2025-02-23 18:45:00,748.6700000000001,,0.0,100.0,73.96,1034.7166666666667,0.0,70.0,48.666666666666664,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,
2025-02-23 19:00:00,738.0733333333334,-294.5200000000001,0.0,100.0,74.01333333333334,1019.1833333333334,0.0,70.0,47.04,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,8.019999999999996,0.0
2025-02-23 19:15:00,745.14,-275.46000000000004,0.0,100.0,74.12333333333333,1000.1133333333333,0.0,70.0,44.79,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,8.090000000000003,0.0
2025-02-23 19:30:00,745.14,-243.67999999999995,0.0,100.0,73.76666666666667,981.04,0.0,70.0,42.67333333333334,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,8.269999999999996,0.0
2025-02-23 19:45:00,806.5866666666667,-233.06999999999994,0.0,100.0,72.9,969.0333333333333,0.0,70.0,41.07666666666667,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,7.5,0.0
2025-02-23 20:00:00,862.3833333333333,-118.65999999999997,0.0,100.0,72.59,1024.1233333333332,0.0,70.0,47.04333333333333,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,8.400000000000006,0.0
2025-02-23 20:15:00,853.9066666666666,-190.70000000000005,0.0,100.0,73.72000000000001,1040.37,0.0,70.0,49.26333333333334,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,11.580000000000005,0.0
2025-02-23 20:30:00,853.91,-186.46000000000004,0.0,100.0,74.54666666666667,1047.4366666666665,0.0,70.0,50.26666666666667,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,10.210000000000008,0.0
2025-02-23 20:45:00,868.7400000000001,-188.57999999999993,0.0,100.0,74.28,1050.9633333333334,0.0,70.0,50.38666666666666,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,11.599999999999994,0.0
2025-02-23 21:00:00,868.7400000000001,-186.46000000000004,0.0,100.0,74.52,1046.7266666666667,0.0,70.0,49.913333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,11.509999999999998,0.0
2025-02-23 21:15:00,871.5666666666666,-190.69999999999993,0.0,100.0,74.03,1043.9033333333334,0.0,70.0,49.51,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,11.389999999999993,0.0
2025-02-23 21:30:00,867.3266666666667,-190.69999999999993,0.0,100.0,74.63,1043.9033333333334,0.0,70.0,49.73,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,10.590000000000003,0.0
2025-02-23 21:45:00,864.5033333333334,-175.8699999999999,0.0,100.0,74.48666666666666,1048.14,0.0,70.0,50.129999999999995,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,11.619999999999997,0.0
2025-02-23 22:00:00,864.5033333333334,-194.92999999999995,0.0,100.0,74.27666666666667,1058.7299999999998,0.0,70.0,51.28666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,11.670000000000009,0.0
2025-02-23 22:15:00,875.8033333333333,-216.12,0.0,100.0,74.03,1081.3333333333333,0.0,70.0,53.93000000000001,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,11.720000000000006,0.0
2025-02-23 22:30:00,868.7433333333333,-218.2399999999999,0.0,100.0,73.83999999999999,1110.2933333333333,0.0,70.0,57.30666666666667,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,11.570000000000007,0.0
2025-02-23 22:45:00,876.5100000000001,-250.02999999999997,0.0,100.0,73.77333333333333,1144.1966666666667,0.0,70.0,60.96666666666667,,0.0,,,,69.66333333333334,,,84.0,69.0,1.0,,,,11.780000000000001,0.0
2025-02-23 23:00:00,890.6366666666667,-271.2199999999999,0.0,100.0,75.51333333333334,1160.44,0.0,70.0,62.69333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,12.209999999999994,0.0
2025-02-23 23:15:00,882.1566666666668,-271.21000000000015,0.0,100.0,75.23666666666666,1182.3366666666668,0.0,70.0,65.19666666666667,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,14.260000000000005,0.0
2025-02-23 23:30:00,870.1566666666668,-311.48,0.0,100.0,75.88333333333334,1213.4133333333332,0.0,70.0,68.73666666666666,,0.0,,,,69.64999999999999,,,84.0,69.0,1.0,,,,14.389999999999993,0.0
2025-02-23 23:45:00,854.6166666666667,-353.8499999999999,0.0,100.0,77.13,1218.3566666666666,0.0,70.0,69.22333333333334,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,16.71,0.0
2025-02-24 00:00:00,813.65,-385.6299999999999,0.0,100.0,77.00333333333333,1213.41,0.0,70.0,68.92666666666666,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,16.67,0.0
2025-02-24 00:15:00,783.2800000000001,-408.94000000000005,0.0,100.0,77.05666666666667,1212.7066666666667,0.0,70.0,68.79,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,15.420000000000002,0.0
2025-02-24 00:30:00,788.2233333333334,-434.3700000000001,0.0,100.0,76.93666666666667,1207.0533333333335,0.0,70.0,68.26666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,15.46,0.0
2025-02-24 00:45:00,783.9833333333332,-404.70000000000005,0.0,100.0,77.27666666666666,1212.7066666666667,0.0,70.0,68.47,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,15.710000000000008,0.0
2025-02-24 01:00:00,783.2800000000001,-415.29999999999995,0.0,100.0,76.62,1211.2933333333333,0.0,70.0,68.36666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.869999999999997,0.0
2025-02-24 01:15:00,786.1033333333334,-434.37,0.0,100.0,77.66333333333334,1211.2933333333333,0.0,70.0,68.45,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,14.620000000000005,0.0
2025-02-24 01:30:00,770.5666666666666,-423.78,0.0,100.0,77.60000000000001,1212.0,0.0,70.0,68.62333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.11,0.0
2025-02-24 01:45:00,766.3299999999999,-430.13,0.0,100.0,77.48666666666666,1214.8266666666666,0.0,70.0,68.78666666666668,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.849999999999994,0.0
2025-02-24 02:00:00,755.7333333333332,-453.44000000000005,0.0,100.0,77.57000000000001,1212.7066666666667,0.0,70.0,68.62666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.85,0.0
2025-02-24 02:15:00,758.56,-451.32000000000005,0.0,100.0,77.54666666666667,1214.8266666666666,0.0,70.0,68.71666666666665,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.57,0.0
2025-02-24 02:30:00,759.2666666666668,-455.55999999999995,0.0,100.0,77.41666666666667,1221.18,0.0,70.0,69.59333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,16.71,0.0
2025-02-24 02:45:00,748.6700000000001,-480.98,0.0,100.0,77.44,1222.59,0.0,70.0,69.7,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,16.799999999999997,0.0
2025-02-24 03:00:00,743.7266666666668,-480.9799999999999,0.0,100.0,77.49,1233.8933333333332,0.0,70.0,70.91,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,16.740000000000002,0.0
2025-02-24 03:15:00,750.7866666666667,-506.40999999999997,0.0,100.0,77.42333333333333,1244.4866666666667,0.0,70.0,72.01,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,16.729999999999997,0.0
2025-02-24 03:30:00,743.02,-497.93999999999994,0.0,100.0,77.28,1258.6133333333335,0.0,70.0,73.86,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,16.739999999999995,0.0
2025-02-24 03:45:00,744.4333333333334,-527.5999999999999,0.0,100.0,77.28666666666668,1260.7333333333333,0.0,70.0,73.89,,0.0,,,,69.88000000000001,,,84.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-24 04:00:00,754.32,-517.0100000000001,0.0,100.0,77.47333333333334,1263.5566666666666,0.0,70.0,74.06666666666666,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,16.940000000000005,0.0
2025-02-24 04:15:00,746.5500000000001,-517.01,0.0,100.0,77.76333333333334,1262.1433333333332,0.0,70.0,74.35333333333334,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,17.13000000000001,0.0
2025-02-24 04:30:00,750.0833333333334,-510.64999999999986,0.0,100.0,78.21666666666667,1272.0366666666666,0.0,70.0,75.22,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,17.4,0.0
2025-02-24 04:45:00,746.5533333333333,-521.25,0.0,100.0,77.54666666666667,1265.6766666666665,0.0,70.0,74.51333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,17.900000000000006,0.0
2025-02-24 05:00:00,739.4900000000001,-512.77,0.0,100.0,78.25333333333333,1268.5033333333333,0.0,70.0,74.85,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,18.14,0.0
2025-02-24 05:15:00,751.4966666666666,-531.84,0.0,100.0,78.06333333333333,1267.7966666666666,0.0,70.0,74.74,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.93,0.0
2025-02-24 05:30:00,738.7833333333333,-510.64999999999986,0.0,100.0,78.43333333333334,1268.5033333333333,0.0,70.0,74.78666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,17.9,0.0
2025-02-24 05:45:00,743.02,-527.6,0.0,100.0,78.64999999999999,1268.5033333333333,0.0,70.0,74.97333333333334,,0.0,,,,69.97333333333333,,,84.0,69.0,1.0,,,,19.070000000000007,0.0
2025-02-24 06:00:00,756.44,-517.01,0.0,100.0,78.84333333333333,1268.5033333333333,0.0,70.0,74.84333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.0,0.0
2025-02-24 06:15:00,748.6733333333333,-512.77,0.0,100.0,78.77666666666666,1268.5033333333333,0.0,70.0,74.96,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.050000000000004,0.0
2025-02-24 06:30:00,742.3133333333334,-531.84,0.0,100.0,78.65666666666667,1269.21,0.0,70.0,75.02333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.14,0.0
2025-02-24 06:45:00,742.3166666666666,-525.48,0.0,100.0,78.68666666666667,1269.21,0.0,70.0,75.02666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.159999999999997,0.0
2025-02-24 07:00:00,747.2566666666667,-525.48,0.0,100.0,78.67999999999999,1269.21,0.0,70.0,74.99,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.159999999999997,0.0
2025-02-24 07:15:00,743.7266666666668,-525.48,0.0,100.0,78.63,1270.6233333333332,0.0,70.0,75.10333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.11,0.0
2025-02-24 07:30:00,742.665,-536.0799999999999,0.0,100.0,78.63,1271.33,0.0,70.0,75.16999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.25,0.0
2025-02-24 07:45:00,752.9066666666668,-536.0799999999999,0.0,100.0,78.58,1271.33,0.0,70.0,75.16333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.189999999999998,0.0
2025-02-24 08:00:00,747.2566666666667,-508.53,0.0,100.0,78.49333333333333,1272.7433333333333,0.0,70.0,75.36333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.28,0.0
2025-02-24 08:15:00,750.0833333333334,-523.37,0.0,100.0,78.5,1274.8633333333335,0.0,70.0,75.54333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.259999999999998,0.0
2025-02-24 08:30:00,742.3133333333334,-533.9599999999999,0.0,100.0,78.37333333333333,1281.2166666666667,0.0,70.0,76.05666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,19.32999999999999,0.0
2025-02-24 08:45:00,747.2566666666667,-538.2,0.0,100.0,78.36,1288.28,0.0,70.0,77.32666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,19.369999999999997,0.0
2025-02-24 09:00:00,750.0833333333334,-540.3199999999999,0.0,100.0,78.33,1303.8166666666666,0.0,70.0,78.88666666666667,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,19.28,0.0
2025-02-24 09:15:00,752.9066666666668,-557.2699999999999,0.0,100.0,78.35333333333334,1306.64,0.0,70.0,79.29,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,19.229999999999997,0.0
2025-02-24 09:30:00,745.1366666666667,-565.7399999999999,0.0,100.0,78.54333333333334,1322.18,0.0,70.0,80.83333333333333,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,19.479999999999997,0.0
2025-02-24 09:45:00,750.79,-572.1,0.0,100.0,79.25,1320.7666666666667,0.0,70.0,81.21666666666665,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,19.9,0.0
2025-02-24 10:00:00,755.7333333333332,-565.74,0.0,100.0,78.51666666666667,1320.0600000000002,0.0,70.0,80.48,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,20.769999999999996,0.0
2025-02-24 10:15:00,751.4933333333333,-567.8599999999999,0.0,100.0,79.41666666666667,1322.18,0.0,70.0,80.77,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,19.54,0.0
2025-02-24 10:30:00,747.2566666666667,-567.86,0.0,100.0,78.69666666666667,1322.8866666666665,0.0,70.0,81.0,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,20.730000000000004,0.0
2025-02-24 10:45:00,745.8433333333334,-580.5699999999999,0.0,100.0,78.95,1320.0600000000002,0.0,70.0,80.86666666666667,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,21.069999999999993,0.0
2025-02-24 11:00:00,745.8466666666667,-567.8599999999999,0.0,100.0,78.71666666666667,1322.8866666666665,0.0,70.0,80.95,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,20.159999999999997,0.0
2025-02-24 11:15:00,743.02,-578.45,0.0,100.0,79.54666666666667,1323.5933333333332,0.0,70.0,81.02666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.6,0.0
2025-02-24 11:30:00,752.2000000000002,-569.9799999999999,0.0,100.0,78.96333333333332,1322.18,0.0,70.0,80.92333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,20.890000000000008,0.0
2025-02-24 11:45:00,747.2600000000001,-569.98,0.0,100.0,79.27333333333333,1322.8866666666665,0.0,70.0,80.95666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,20.36,0.0
2025-02-24 12:00:00,745.1366666666667,-580.57,0.0,100.0,79.04666666666667,1321.4733333333334,0.0,70.0,80.68,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,20.859999999999992,0.0
2025-02-24 12:15:00,747.2599999999999,-565.74,0.0,100.0,79.38,1321.4733333333334,0.0,70.0,80.94333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,19.949999999999996,0.0
2025-02-24 12:30:00,744.4333333333334,-578.4499999999999,0.0,100.0,78.83666666666666,1323.5933333333332,0.0,70.0,80.94333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,20.979999999999997,0.0
2025-02-24 12:45:00,740.9,-591.17,0.0,100.0,78.39333333333333,1320.0600000000002,0.0,70.0,80.76666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,21.22,0.0
2025-02-24 13:00:00,740.9033333333333,-561.4999999999999,0.0,100.0,79.14333333333333,1322.8866666666665,0.0,70.0,80.95,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.669999999999995,0.0
2025-02-24 13:15:00,738.7833333333333,-582.69,0.0,100.0,78.71666666666667,1311.5866666666668,0.0,70.0,79.56,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,19.909999999999997,0.0
2025-02-24 13:30:00,747.2566666666667,-578.4499999999999,0.0,100.0,78.83666666666666,1296.05,0.0,70.0,77.76,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,18.949999999999996,0.0
2025-02-24 13:45:00,747.2600000000001,-536.08,0.0,100.0,78.36666666666666,1270.6233333333332,0.0,70.0,75.17999999999999,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,18.64999999999999,0.0
2025-02-24 14:00:00,745.8466666666667,-512.77,0.0,100.0,77.96,1255.79,0.0,70.0,73.67666666666666,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,16.550000000000004,0.0
2025-02-24 14:15:00,752.2033333333334,-493.70000000000005,0.0,100.0,77.93666666666667,1226.1233333333332,0.0,70.0,70.02999999999999,,0.0,,,,70.26,,,84.0,69.0,1.0,,,,15.93,0.0
2025-02-24 14:30:00,743.7266666666666,-470.39,0.0,100.0,76.67999999999999,1206.3466666666666,0.0,70.0,67.92333333333333,,0.0,,,,70.25999999999999,,,84.0,69.0,1.0,,,,15.119999999999997,0.0
2025-02-24 14:45:00,745.8466666666667,-485.22,0.0,100.0,76.89333333333333,1195.0466666666669,0.0,70.0,66.67999999999999,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,13.93,0.0
2025-02-24 15:00:00,755.0266666666666,-434.37,0.0,100.0,76.59666666666666,1164.6766666666667,0.0,70.0,63.306666666666665,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,12.920000000000002,0.0
2025-02-24 15:15:00,779.0433333333334,-379.28,0.0,100.0,75.13333333333334,1153.3766666666668,0.0,70.0,61.89000000000001,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,12.36,0.0
2025-02-24 15:30:00,781.8666666666667,-362.3299999999999,0.0,100.0,74.85666666666667,1149.8466666666666,0.0,70.0,61.629999999999995,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,11.399999999999999,0.0
2025-02-24 15:45:00,805.88,-364.45000000000005,0.0,100.0,75.44333333333333,1153.3766666666668,0.0,70.0,61.879999999999995,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,11.049999999999997,0.0
2025-02-24 16:00:00,811.5333333333333,-343.26,0.0,100.0,74.53333333333333,1149.8433333333332,0.0,70.0,61.623333333333335,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,12.309999999999995,0.0
2025-02-24 16:15:00,826.3633333333333,-326.30000000000007,0.0,100.0,74.98,1147.7233333333334,0.0,70.0,61.50333333333333,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,10.970000000000006,0.0
2025-02-24 16:30:00,840.4900000000001,-313.5899999999999,0.0,100.0,74.79333333333334,1148.4333333333334,0.0,70.0,61.53333333333333,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,11.419999999999995,0.0
2025-02-24 16:45:00,869.4466666666667,-315.7099999999999,0.0,100.0,75.29,1153.3766666666668,0.0,70.0,61.89333333333334,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,11.219999999999999,0.0
2025-02-24 17:00:00,889.2233333333334,-292.4100000000001,0.0,100.0,74.80666666666667,1154.79,0.0,70.0,62.03,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,12.589999999999996,0.0
2025-02-24 17:15:00,933.7233333333334,-250.02999999999997,0.0,100.0,74.33999999999999,1147.7233333333334,0.0,70.0,61.45666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,10.630000000000003,0.0
2025-02-24 17:30:00,957.0266666666666,-197.05000000000007,0.0,100.0,74.77,1154.0833333333333,0.0,70.0,62.05666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,10.54,0.0
2025-02-24 17:45:00,995.8733333333333,-192.81999999999994,0.0,100.0,73.95333333333333,1137.13,0.0,70.0,60.01666666666667,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,10.630000000000003,0.0
2025-02-24 18:00:00,1036.1299999999999,-93.23000000000002,0.0,100.0,73.33,1123.0066666666667,0.0,70.0,58.57,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,10.089999999999996,0.0
2025-02-24 18:15:00,1041.78,-78.40000000000009,0.0,100.0,73.37333333333333,1133.6033333333332,0.0,70.0,59.663333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,10.249999999999993,0.0
2025-02-24 18:30:00,1065.8,-89.0,0.0,100.0,73.58333333333333,1126.54,0.0,70.0,58.946666666666665,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,10.010000000000005,0.0
2025-02-24 18:45:00,1082.7466666666667,-50.850000000000136,0.0,99.83333333333333,73.64666666666666,1106.0533333333333,0.0,70.0,56.74333333333334,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,10.050000000000004,0.0
2025-02-24 19:00:00,1103.9333333333334,21.190000000000055,0.0,98.16666666666667,73.32666666666667,1104.6433333333332,0.0,70.0,56.49333333333334,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,9.940000000000005,0.0
2025-02-24 19:15:00,1115.2366666666667,-6.3599999999999,0.0,98.83333333333333,73.29333333333334,1120.89,0.0,70.0,58.25,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,9.850000000000001,0.0
2025-02-24 19:30:00,1111.0,-19.070000000000164,0.0,98.33333333333333,73.37,1118.0633333333335,0.0,70.0,58.01333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,9.850000000000009,0.0
2025-02-24 19:45:00,1108.1766666666665,4.240000000000009,0.0,95.16666666666667,73.60666666666667,1103.23,0.0,70.0,56.303333333333335,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,9.730000000000004,0.0
2025-02-24 20:00:00,1100.4066666666668,0.0,0.0,92.83333333333333,73.34333333333333,1089.8100000000002,0.0,70.0,54.85666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,9.739999999999995,0.0
2025-02-24 20:15:00,1111.7033333333334,25.430000000000064,0.0,93.5,72.96333333333332,1109.5833333333333,0.0,70.0,56.99,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,10.090000000000003,0.0
2025-02-24 20:30:00,1132.1866666666667,4.240000000000009,0.0,95.5,72.62,1130.07,0.0,70.0,59.27333333333333,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,9.970000000000006,0.0
2025-02-24 20:45:00,1151.9633333333334,0.0,0.0,97.16666666666667,73.62333333333333,1154.0833333333333,0.0,70.0,62.093333333333334,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,9.969999999999999,0.0
2025-02-24 21:00:00,1165.3833333333334,-10.590000000000146,0.0,97.66666666666667,74.55666666666667,1159.03,0.0,70.0,62.663333333333334,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,11.380000000000003,0.0
2025-02-24 21:15:00,1166.0900000000001,19.069999999999936,0.0,98.0,74.48666666666666,1166.09,0.0,70.0,63.35333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,12.200000000000003,0.0
2025-02-24 21:30:00,1191.5166666666667,-14.829999999999927,0.0,99.5,74.30333333333334,1182.3366666666668,0.0,70.0,65.12666666666667,,0.0,,,,69.82000000000001,,,84.0,69.0,1.0,,,,12.129999999999995,0.0
2025-02-24 21:45:00,1181.6266666666668,-16.950000000000045,0.0,100.0,74.29333333333334,1202.11,0.0,70.0,67.22333333333334,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,12.14,0.0
2025-02-24 22:00:00,1178.0966666666666,-16.950000000000045,0.0,100.0,76.15333333333332,1216.9433333333334,0.0,70.0,69.15333333333334,,0.0,,,,69.76666666666667,,,84.0,69.0,1.0,,,,12.469999999999999,0.0
2025-02-24 22:15:00,1178.0966666666666,-25.430000000000064,0.0,100.0,76.05333333333333,1219.06,0.0,70.0,69.25333333333333,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,14.479999999999997,0.0
2025-02-24 22:30:00,1170.3266666666666,-55.08999999999992,0.0,100.0,75.76333333333334,1231.7733333333333,0.0,70.0,70.79333333333334,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,14.529999999999994,0.0
2025-02-24 22:45:00,1185.8666666666666,-69.92000000000007,0.0,100.0,75.86,1245.9,0.0,70.0,72.31,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,14.509999999999998,0.0
2025-02-24 23:00:00,1179.51,-72.04000000000019,0.0,100.0,76.07666666666667,1256.4966666666667,0.0,70.0,73.40333333333332,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,14.520000000000003,0.0
2025-02-24 23:15:00,1179.51,-78.40000000000009,0.0,100.0,76.63333333333334,1268.5033333333333,0.0,70.0,74.88666666666667,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,14.580000000000005,0.0
2025-02-24 23:30:00,1175.27,-97.47000000000003,0.0,100.0,77.19333333333333,1278.39,0.0,70.0,75.93,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-24 23:45:00,1118.77,-116.54000000000019,0.0,100.0,77.25,1300.9933333333333,0.0,70.0,78.41666666666667,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,16.990000000000002,0.0
2025-02-25 00:00:00,1082.04,-211.8900000000001,0.0,100.0,77.90666666666667,1286.1566666666668,0.0,70.0,76.97333333333334,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,17.159999999999997,0.0
2025-02-25 00:15:00,1068.62,-192.81000000000017,0.0,100.0,78.06666666666666,1277.68,0.0,70.0,75.79,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-25 00:30:00,1077.8033333333333,-226.72000000000003,0.0,100.0,78.13,1277.68,0.0,70.0,75.87333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-25 00:45:00,1082.04,-216.12000000000012,0.0,100.0,78.22333333333334,1277.68,0.0,70.0,75.88,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.309999999999995,0.0
2025-02-25 01:00:00,1077.8033333333333,-186.46000000000004,0.0,100.0,78.24666666666667,1274.8566666666668,0.0,70.0,75.65333333333332,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,17.190000000000005,0.0
2025-02-25 01:15:00,1069.3266666666666,-197.05999999999995,0.0,100.0,77.67666666666666,1274.1533333333334,0.0,70.0,75.31333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,17.4,0.0
2025-02-25 01:30:00,1079.22,-207.6500000000001,0.0,100.0,77.83666666666666,1277.68,0.0,70.0,75.95,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.42,0.0
2025-02-25 01:45:00,1062.2666666666667,-209.76,0.0,100.0,78.01333333333334,1278.3866666666665,0.0,70.0,76.01666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.460000000000008,0.0
2025-02-25 02:00:00,1023.4200000000001,-218.24,0.0,100.0,77.63333333333333,1273.4433333333334,0.0,70.0,75.58999999999999,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,17.47,0.0
2025-02-25 02:15:00,1012.1166666666667,-252.13999999999987,0.0,100.0,77.79666666666667,1270.6233333333332,0.0,70.0,75.20666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,15.839999999999996,0.0
2025-02-25 02:30:00,1007.8800000000001,-269.0999999999999,0.0,100.0,78.10000000000001,1273.45,0.0,70.0,75.62,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,17.470000000000006,0.0
2025-02-25 02:45:00,983.8666666666667,-294.5300000000001,0.0,100.0,78.17666666666666,1274.8633333333335,0.0,70.0,75.56,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.72,0.0
2025-02-25 03:00:00,986.6899999999999,-292.40999999999997,0.0,100.0,77.71,1266.3833333333334,0.0,70.0,74.45666666666666,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,17.700000000000003,0.0
2025-02-25 03:15:00,981.7466666666666,-275.46000000000004,0.0,100.0,78.25333333333333,1270.6233333333332,0.0,70.0,75.16000000000001,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-25 03:30:00,983.16,-298.7700000000001,0.0,100.0,77.84666666666668,1269.9166666666667,0.0,70.0,75.06333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,17.29,0.0
2025-02-25 03:45:00,983.16,-288.16999999999996,0.0,100.0,77.78333333333333,1271.33,0.0,70.0,75.19333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.71,0.0
2025-02-25 04:00:00,951.3766666666667,-290.28999999999996,0.0,100.0,77.94,1267.7966666666669,0.0,70.0,74.81,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,17.82999999999999,0.0
2025-02-25 04:15:00,949.2599999999999,-326.31000000000006,0.0,100.0,77.63,1259.3233333333335,0.0,70.0,73.85000000000001,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,15.590000000000003,0.0
2025-02-25 04:30:00,953.4966666666666,-303.0,0.0,100.0,77.57000000000001,1244.4866666666667,0.0,70.0,72.27,,0.0,,,,70.09,,,84.0,69.0,1.0,,,,15.11,0.0
2025-02-25 04:45:00,943.61,-288.1700000000001,0.0,100.0,77.56333333333333,1233.19,0.0,70.0,70.94666666666666,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,15.260000000000005,0.0
2025-02-25 05:00:00,960.5600000000001,-275.45000000000005,0.0,100.0,77.41333333333334,1224.0033333333333,0.0,70.0,69.84666666666668,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.260000000000005,0.0
2025-02-25 05:15:00,947.8433333333332,-250.01999999999987,0.0,100.0,77.48,1215.53,0.0,70.0,68.89999999999999,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,15.389999999999993,0.0
2025-02-25 05:30:00,948.5500000000001,-256.39,0.0,100.0,77.11333333333333,1212.0,0.0,70.0,68.32333333333334,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,15.349999999999994,0.0
2025-02-25 05:45:00,940.0766666666667,-290.28999999999985,0.0,100.0,76.47666666666667,1209.1733333333334,0.0,70.0,68.27333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,13.990000000000002,0.0
2025-02-25 06:00:00,942.9,-258.5000000000001,0.0,100.0,76.52333333333333,1214.12,0.0,70.0,68.99000000000001,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,13.219999999999999,0.0
2025-02-25 06:15:00,946.4333333333334,-269.0999999999999,0.0,100.0,77.13333333333334,1212.0,0.0,70.0,68.60666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,13.620000000000005,0.0
2025-02-25 06:30:00,942.1933333333333,-275.45000000000016,0.0,100.0,76.50333333333333,1207.0533333333333,0.0,70.0,68.08666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,14.880000000000003,0.0
2025-02-25 06:45:00,941.4866666666667,-275.46000000000004,0.0,100.0,76.95666666666666,1211.2933333333333,0.0,70.0,68.62,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,14.18,0.0
2025-02-25 07:00:00,944.3133333333334,-275.45000000000005,0.0,100.0,76.94666666666667,1209.1733333333334,0.0,70.0,68.19,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,13.219999999999992,0.0
2025-02-25 07:15:00,942.9,-260.62,0.0,100.0,76.94,1209.88,0.0,70.0,68.29,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,13.300000000000004,0.0
2025-02-25 07:30:00,947.8433333333332,-262.7400000000001,0.0,100.0,76.38,1209.1733333333334,0.0,70.0,68.04,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,13.739999999999995,0.0
2025-02-25 07:45:00,940.7833333333333,-250.0300000000001,0.0,100.0,76.49,1209.1733333333334,0.0,70.0,68.35333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,13.489999999999995,0.0
2025-02-25 08:00:00,956.3233333333334,-260.62,0.0,100.0,76.64999999999999,1209.88,0.0,70.0,68.41,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.75,0.0
2025-02-25 08:15:00,958.4366666666666,-239.43000000000006,0.0,100.0,77.08999999999999,1210.5866666666668,0.0,70.0,68.39999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-02-25 08:30:00,944.3133333333334,-254.2700000000001,0.0,100.0,77.07666666666667,1211.2933333333333,0.0,70.0,68.43,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.239999999999995,0.0
2025-02-25 08:45:00,946.4333333333334,-264.86,0.0,100.0,77.31333333333333,1210.5866666666668,0.0,70.0,68.45666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.350000000000009,0.0
2025-02-25 09:00:00,947.8466666666667,-269.1,0.0,100.0,77.36,1212.0,0.0,70.0,68.53333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.43,0.0
2025-02-25 09:15:00,947.14,-271.22,0.0,100.0,76.70666666666666,1212.0,0.0,70.0,68.47333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.61999999999999,0.0
2025-02-25 09:30:00,948.5500000000001,-250.02999999999997,0.0,100.0,77.06,1213.4133333333332,0.0,70.0,68.66000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.009999999999991,0.0
2025-02-25 09:45:00,944.3133333333334,-258.5099999999999,0.0,100.0,76.97333333333334,1216.24,0.0,70.0,68.84666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.729999999999997,0.0
2025-02-25 10:00:00,954.2033333333334,-271.2199999999999,0.0,100.0,76.99,1216.9466666666667,0.0,70.0,68.95333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.630000000000003,0.0
2025-02-25 10:15:00,943.6066666666666,-264.86,0.0,100.0,76.86,1217.6499999999999,0.0,70.0,69.24666666666667,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,15.589999999999996,0.0
2025-02-25 10:30:00,947.14,-281.80999999999995,0.0,100.0,76.86,1221.8866666666665,0.0,70.0,69.51,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.730000000000004,0.0
2025-02-25 10:45:00,954.91,-275.4599999999999,0.0,100.0,76.82000000000001,1219.0633333333333,0.0,70.0,69.38,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.600000000000001,0.0
2025-02-25 11:00:00,948.5533333333333,-258.5,0.0,100.0,76.48666666666666,1240.25,0.0,70.0,71.68333333333334,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,15.690000000000005,0.0
2025-02-25 11:15:00,935.8366666666667,-296.6400000000001,0.0,100.0,76.61,1260.0266666666666,0.0,70.0,73.85666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,15.619999999999997,0.0
2025-02-25 11:30:00,922.4166666666666,-336.89999999999986,0.0,100.0,77.20333333333333,1268.5033333333333,0.0,70.0,74.94333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,15.699999999999996,0.0
2025-02-25 11:45:00,892.7533333333334,-355.97,0.0,100.0,76.64999999999999,1262.1433333333334,0.0,70.0,74.11666666666666,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,15.919999999999995,0.0
2025-02-25 12:00:00,863.7966666666666,-375.03999999999996,0.0,100.0,76.93666666666667,1264.2633333333333,0.0,70.0,74.30666666666667,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,16.17,0.0
2025-02-25 12:15:00,863.7966666666666,-402.58000000000004,0.0,100.0,77.06666666666666,1264.97,0.0,70.0,74.29666666666667,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,15.810000000000002,0.0
2025-02-25 12:30:00,868.0333333333333,-404.7099999999999,0.0,100.0,76.91666666666667,1264.97,0.0,70.0,74.37666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.950000000000003,0.0
2025-02-25 12:45:00,860.2666666666668,-421.65,0.0,100.0,77.08333333333333,1262.1433333333332,0.0,70.0,74.13,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.800000000000004,0.0
2025-02-25 13:00:00,860.9733333333334,-379.2800000000001,0.0,100.0,77.32333333333334,1240.25,0.0,70.0,71.82333333333334,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,15.630000000000003,0.0
2025-02-25 13:15:00,855.3233333333333,-377.15999999999997,0.0,100.0,77.05666666666667,1223.3,0.0,70.0,69.71,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,15.720000000000006,0.0
2025-02-25 13:30:00,869.4433333333333,-353.86,0.0,100.0,76.37,1207.0533333333333,0.0,70.0,68.09333333333333,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,14.469999999999999,0.0
2025-02-25 13:45:00,845.4333333333334,-372.9200000000001,0.0,100.0,76.17666666666666,1208.4666666666667,0.0,70.0,68.14666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,14.230000000000004,0.0
2025-02-25 14:00:00,852.4966666666666,,0.0,100.0,76.07666666666667,1202.11,0.0,70.0,67.34666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,,
2025-02-25 14:15:00,854.6133333333333,-368.68999999999994,0.0,100.0,76.42,1182.3333333333333,0.0,70.0,65.35000000000001,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,12.79,0.0
2025-02-25 14:30:00,892.7533333333334,-296.6400000000001,0.0,100.0,76.25,1162.5600000000002,0.0,70.0,62.95333333333334,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,12.879999999999995,0.0
2025-02-25 14:45:00,910.4133333333333,-256.38,0.0,100.0,75.71666666666667,1158.3233333333335,0.0,70.0,62.55666666666667,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,12.769999999999996,0.0
2025-02-25 15:00:00,948.5533333333333,-235.19999999999993,0.0,100.0,74.96666666666665,1155.4966666666667,0.0,70.0,62.163333333333334,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,12.540000000000006,0.0
2025-02-25 15:15:00,945.7266666666668,-203.40999999999997,0.0,100.0,75.59,1154.0833333333333,0.0,70.0,62.13666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,11.270000000000003,0.0
2025-02-25 15:30:00,965.5,-197.05999999999995,0.0,100.0,75.83666666666666,1158.3233333333335,0.0,70.0,62.406666666666666,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,12.440000000000005,0.0
2025-02-25 15:45:00,1017.0633333333334,-169.51999999999998,0.0,100.0,74.85333333333334,1156.9066666666668,0.0,70.0,62.54,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,12.240000000000002,0.0
2025-02-25 16:00:00,1038.2533333333333,-122.88999999999999,0.0,100.0,75.33666666666666,1156.2033333333334,0.0,70.0,62.35666666666666,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,11.240000000000002,0.0
2025-02-25 16:15:00,1051.6733333333332,-116.53999999999996,0.0,100.0,74.93666666666667,1160.4433333333334,0.0,70.0,62.57333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,12.360000000000007,0.0
2025-02-25 16:30:00,1108.1733333333334,-95.35000000000014,0.0,100.0,74.99000000000001,1156.2033333333334,0.0,70.0,62.25666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,10.869999999999997,0.0
2025-02-25 16:45:00,1147.7266666666667,-19.070000000000164,0.0,98.83333333333333,75.54,1157.6166666666668,0.0,70.0,62.53666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,9.920000000000002,0.0
2025-02-25 17:00:00,1143.49,0.0,0.0,96.33333333333333,74.50333333333333,1149.1433333333334,0.0,70.0,61.51666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,11.39,0.0
2025-02-25 17:15:00,1145.6066666666666,0.0,0.0,97.5,74.63,1150.55,0.0,70.0,61.836666666666666,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,10.079999999999998,0.0
2025-02-25 17:30:00,1132.8933333333332,0.0,0.0,98.33333333333333,74.27,1144.8999999999999,0.0,70.0,61.093333333333334,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,9.700000000000003,0.0
2025-02-25 17:45:00,1101.11,-25.430000000000064,0.0,96.0,74.92333333333333,1101.11,0.0,70.0,56.26666666666667,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,9.509999999999991,0.0
2025-02-25 18:00:00,1043.1966666666667,6.3599999999999,0.0,92.5,73.72333333333334,1043.8999999999999,0.0,70.0,49.68666666666667,,0.0,,,,70.42,,,84.0,69.0,1.0,,,,9.189999999999998,0.0
2025-02-25 18:15:00,1084.8666666666668,-2.119999999999891,0.0,93.5,70.82333333333334,1080.6266666666668,0.0,70.0,53.99,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,6.6299999999999955,0.0
2025-02-25 18:30:00,1143.49,-29.660000000000082,0.0,99.33333333333333,74.60000000000001,1161.1466666666668,0.0,70.0,63.27333333333333,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,12.840000000000003,0.0
2025-02-25 18:45:00,1133.6000000000001,0.0,0.0,98.33333333333333,72.01666666666667,1159.7333333333333,0.0,70.0,62.60333333333333,,0.0,,,,69.77999999999999,,,84.0,69.0,1.0,,,,9.599999999999994,0.0
2025-02-25 19:00:00,1156.91,-67.79999999999995,0.0,100.0,74.00666666666667,1256.4966666666667,0.0,70.0,73.39333333333333,,0.0,,,,69.41000000000001,,,84.0,69.0,1.0,,,,14.840000000000003,0.0
2025-02-25 19:15:00,1138.5466666666666,-108.06000000000017,0.0,100.0,75.45333333333333,1274.86,0.0,70.0,75.53,,0.0,,,,69.49333333333333,,,84.0,69.0,1.0,,,,16.769999999999996,0.0
2025-02-25 19:30:00,1121.5933333333335,-137.73000000000002,0.0,100.0,76.19,1277.6833333333334,0.0,70.0,76.09666666666666,,0.0,,,,69.63,,,84.0,69.0,1.0,,,,16.679999999999993,0.0
2025-02-25 19:45:00,1144.9033333333334,-137.72000000000003,0.0,100.0,76.27,1281.2166666666665,0.0,70.0,76.20333333333333,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,16.860000000000007,0.0
2025-02-25 20:00:00,1148.4333333333334,-144.08999999999992,0.0,100.0,75.54666666666667,1266.3833333333332,0.0,70.0,74.70666666666666,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,16.769999999999996,0.0
2025-02-25 20:15:00,1146.3133333333333,-122.90000000000009,0.0,100.0,76.40333333333334,1270.6233333333332,0.0,70.0,75.2,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,16.480000000000004,0.0
2025-02-25 20:30:00,1166.7966666666666,-101.71000000000004,0.0,100.0,76.10333333333334,1269.21,0.0,70.0,74.86,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,16.490000000000002,0.0
2025-02-25 20:45:00,1183.7466666666667,-116.53999999999996,0.0,100.0,76.84,1267.09,0.0,70.0,74.85000000000001,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,15.469999999999992,0.0
2025-02-25 21:00:00,1173.1533333333334,-88.99000000000001,0.0,100.0,76.52,1267.7966666666666,0.0,70.0,74.74666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.010000000000005,0.0
2025-02-25 21:15:00,1190.81,-63.569999999999936,0.0,100.0,76.38333333333333,1269.9166666666667,0.0,70.0,75.05333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.599999999999994,0.0
2025-02-25 21:30:00,1172.4466666666667,-101.70000000000005,0.0,100.0,76.73,1279.8033333333333,0.0,70.0,76.04,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,16.499999999999993,0.0
2025-02-25 21:45:00,1202.8166666666666,-78.39999999999986,0.0,100.0,76.01666666666667,1296.7533333333333,0.0,70.0,77.88666666666667,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,16.610000000000007,0.0
2025-02-25 22:00:00,1209.88,-118.66000000000008,0.0,100.0,77.48,1326.42,0.0,70.0,81.12333333333333,,0.0,,,,69.76666666666667,,,84.0,69.0,1.0,,,,18.68,0.0
2025-02-25 22:15:00,1207.7633333333333,-116.53999999999996,0.0,100.0,77.33,1342.6633333333332,0.0,70.0,83.24666666666667,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,18.839999999999996,0.0
2025-02-25 22:30:00,1207.76,-158.92000000000007,0.0,100.0,78.18333333333334,1371.6200000000001,0.0,70.0,86.16333333333334,,0.0,,,,69.69333333333333,,,84.0,69.0,1.0,,,,19.019999999999996,0.0
2025-02-25 22:45:00,1207.7633333333333,-116.53999999999996,0.0,99.16666666666667,77.83,1243.0766666666668,0.0,70.0,72.68666666666667,,0.0,,,,70.39666666666666,,,84.0,69.0,1.0,,,,16.269999999999996,0.0
2025-02-25 23:00:00,1206.3500000000001,-57.210000000000036,0.0,100.0,76.76,1301.7,0.0,70.0,78.41333333333334,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,15.879999999999995,0.0
2025-02-25 23:15:00,1197.1666666666667,-16.950000000000045,0.0,98.66666666666667,77.36666666666666,1201.4033333333334,0.0,70.0,67.47,,0.0,,,,70.46,,,84.0,69.0,1.0,,,,13.299999999999997,0.0
2025-02-25 23:30:00,1179.51,6.349999999999909,0.0,97.33333333333333,76.44333333333333,1170.33,0.0,70.0,63.78333333333333,,0.0,,,,70.45,,,84.0,69.0,1.0,,,,11.570000000000007,0.0
2025-02-25 23:45:00,1179.5066666666667,19.069999999999936,0.0,97.66666666666667,75.64999999999999,1173.1533333333334,0.0,70.0,64.11,,0.0,,,,70.29666666666667,,,84.0,69.0,1.0,,,,11.719999999999999,0.0
2025-02-26 00:00:00,1179.51,-8.480000000000018,0.0,99.5,75.15333333333332,1185.8666666666666,0.0,70.0,65.64999999999999,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,11.739999999999995,0.0
2025-02-26 00:15:00,1144.9033333333334,-50.84999999999991,0.0,100.0,74.76,1196.46,0.0,70.0,66.69666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,11.880000000000003,0.0
2025-02-26 00:30:00,1156.2033333333334,-50.84999999999991,0.0,100.0,76.35333333333334,1211.2933333333333,0.0,70.0,68.61,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.240000000000002,0.0
2025-02-26 00:45:00,1147.02,-55.08999999999992,0.0,100.0,75.95,1228.95,0.0,70.0,70.33666666666666,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,14.390000000000008,0.0
2025-02-26 01:00:00,1132.1899999999998,-108.06000000000017,0.0,100.0,76.42333333333333,1261.4399999999998,0.0,70.0,74.01666666666667,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,14.329999999999998,0.0
2025-02-26 01:15:00,1128.66,-120.76999999999998,0.0,100.0,77.12666666666667,1286.1566666666668,0.0,70.0,76.06333333333333,,0.0,,,,69.75,,,84.0,69.0,1.0,,,,16.42,0.0
2025-02-26 01:30:00,1117.3566666666668,-182.2199999999998,0.0,100.0,77.38333333333333,1311.5866666666668,0.0,70.0,79.81,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,17.119999999999997,0.0
