time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 19:30:00,1086.28,19.070000000000164,0.0,97.0,74.56666666666668,1080.6299999999999,0.0,70.0,53.97,,0.0,,,,70.26666666666667,,,84.0,69.0,1.0,,,,9.300000000000011,0.0
2025-02-28 19:45:00,1100.4033333333334,-14.830000000000155,0.0,99.33333333333333,73.60666666666667,1187.9866666666667,0.0,70.0,66.45333333333333,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,12.010000000000005,0.0
2025-02-28 20:00:00,1134.31,-72.03999999999996,0.0,99.33333333333333,74.52,1168.9166666666667,0.0,70.0,63.76333333333333,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,11.039999999999992,0.0
2025-02-28 20:15:00,1123.7133333333334,-129.25,0.0,100.0,74.52333333333333,1274.1533333333334,0.0,70.0,75.36333333333333,,0.0,,,,69.41666666666667,,,84.0,69.0,1.0,,,,15.160000000000004,0.0
2025-02-28 20:30:00,1125.1233333333332,-177.98000000000002,0.0,100.0,76.14,1310.88,0.0,70.0,79.71333333333332,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,17.129999999999995,0.0
2025-02-28 20:45:00,1098.9933333333333,-194.93999999999983,0.0,100.0,76.41333333333334,1316.5333333333333,0.0,70.0,80.18,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-28 21:00:00,1107.4666666666665,-218.24,0.0,100.0,76.62,1323.5933333333332,0.0,70.0,80.93,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,17.17000000000001,0.0
2025-02-28 21:15:00,1091.93,-203.41000000000008,0.0,100.0,76.17333333333333,1319.3566666666668,0.0,70.0,80.52333333333333,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,17.139999999999993,0.0
2025-02-28 21:30:00,1095.46,-224.60000000000014,0.0,100.0,77.52999999999999,1320.0600000000002,0.0,70.0,80.79666666666667,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,19.14,0.0
2025-02-28 21:45:00,1107.4666666666665,-235.20000000000005,0.0,100.0,77.12333333333333,1323.5933333333335,0.0,70.0,80.95666666666666,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,18.989999999999995,0.0
2025-02-28 22:00:00,1115.9466666666667,-199.17000000000007,0.0,100.0,76.52,1322.18,0.0,70.0,80.77,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,17.43999999999999,0.0
2025-02-28 22:15:00,1127.95,-194.93000000000006,0.0,100.0,77.50666666666666,1325.006666666667,0.0,70.0,81.35333333333334,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,17.839999999999996,0.0
2025-02-28 22:30:00,1129.36,-171.6300000000001,0.0,100.0,76.82666666666667,1323.5933333333332,0.0,70.0,80.88,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,16.9,0.0
2025-02-28 22:45:00,1131.4833333333333,-163.1500000000001,0.0,100.0,77.21666666666667,1322.18,0.0,70.0,80.87,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.07,0.0
2025-02-28 23:00:00,1118.0600000000002,-216.12999999999988,0.0,100.0,77.96,1324.3,0.0,70.0,81.12666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,18.769999999999996,0.0
2025-02-28 23:15:00,1098.9933333333333,-235.19000000000005,0.0,100.0,77.90333333333334,1325.7133333333334,0.0,70.0,81.14666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.160000000000004,0.0
2025-02-28 23:30:00,1105.3466666666666,-235.20000000000005,0.0,100.0,77.60333333333334,1334.8966666666668,0.0,70.0,82.23333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,19.470000000000006,0.0
2025-02-28 23:45:00,1093.3433333333332,-266.97,0.0,100.0,77.34666666666666,1358.9066666666668,0.0,70.0,84.83333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,19.39999999999999,0.0
2025-03-01 00:00:00,1086.28,-283.93000000000006,0.0,100.0,78.38,1274.1499999999999,0.0,70.0,75.58,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,18.21999999999999,0.0
2025-03-01 00:15:00,1077.1000000000001,-175.86000000000013,0.0,100.0,77.25666666666666,1297.46,0.0,70.0,78.14333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-01 00:30:00,1098.9966666666667,-139.83999999999992,0.0,100.0,77.00666666666667,1233.1866666666667,0.0,70.0,70.78,,0.0,,,,70.37,,,84.0,69.0,1.0,,,,13.340000000000003,0.0
2025-03-01 00:45:00,1086.28,-194.94000000000005,0.0,100.0,78.27666666666667,1269.9166666666667,0.0,70.0,75.03000000000002,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,17.75,0.0
2025-03-01 01:00:00,1103.94,-95.34999999999991,0.0,100.0,75.92,1199.29,0.0,70.0,67.23666666666666,,0.0,,,,70.36,,,84.0,69.0,1.0,,,,11.480000000000004,0.0
2025-03-01 01:15:00,1080.6266666666668,-211.88999999999987,0.0,100.0,77.66000000000001,1272.74,0.0,70.0,75.34666666666666,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,17.620000000000005,0.0
2025-03-01 01:30:00,1083.4566666666667,-125.00999999999999,0.0,100.0,77.48,1173.1533333333334,0.0,70.0,63.98,,0.0,,,,70.41333333333334,,,84.0,69.0,1.0,,,,12.100000000000009,0.0
2025-03-01 01:45:00,1092.6366666666665,-69.92000000000007,0.0,100.0,76.76666666666667,1159.03,0.0,70.0,62.423333333333325,,0.0,,,,70.33666666666666,,,84.0,69.0,1.0,,,,11.829999999999998,0.0
2025-03-01 02:00:00,1098.2866666666666,-52.97000000000003,0.0,100.0,75.31,1154.79,0.0,70.0,62.083333333333336,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,11.789999999999992,0.0
2025-03-01 02:15:00,1083.4533333333331,-86.87000000000012,0.0,100.0,75.45,1151.256666666667,0.0,70.0,61.92666666666667,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,10.350000000000009,0.0
2025-03-01 02:30:00,1075.6833333333334,-46.61000000000013,0.0,100.0,74.86999999999999,1151.9633333333334,0.0,70.0,61.79,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,10.649999999999991,0.0
2025-03-01 02:45:00,1085.57,-80.51999999999998,0.0,100.0,75.52,1154.0833333333333,0.0,70.0,62.153333333333336,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,10.189999999999998,0.0
2025-03-01 03:00:00,1079.2166666666665,-78.40000000000009,0.0,100.0,75.62666666666667,1157.6133333333335,0.0,70.0,62.46,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,12.070000000000007,0.0
2025-03-01 03:15:00,1095.46,-63.569999999999936,0.0,100.0,75.86666666666666,1161.8566666666666,0.0,70.0,62.67666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,12.11999999999999,0.0
2025-03-01 03:30:00,1087.6933333333334,-74.16000000000008,0.0,100.0,76.17333333333333,1158.3233333333335,0.0,70.0,62.68,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,12.099999999999994,0.0
2025-03-01 03:45:00,1062.2666666666667,-97.47000000000003,0.0,100.0,76.23666666666666,1161.8566666666668,0.0,70.0,62.97666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.129999999999995,0.0
2025-03-01 04:00:00,1082.75,-74.16000000000008,0.0,100.0,75.99666666666667,1162.5633333333333,0.0,70.0,62.99,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.210000000000008,0.0
2025-03-01 04:15:00,1079.2166666666667,-65.68000000000006,0.0,100.0,75.75333333333333,1167.5,0.0,70.0,63.46666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,12.21,0.0
2025-03-01 04:30:00,1101.1133333333335,-84.75,0.0,100.0,75.5,1184.4533333333331,0.0,70.0,65.50333333333333,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,12.309999999999995,0.0
2025-03-01 04:45:00,1100.755,-86.88000000000011,0.0,100.0,75.225,1202.4650000000001,0.0,70.0,67.32,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,12.230000000000004,0.0
2025-03-01 05:00:00,1101.82,-112.30000000000018,0.0,100.0,75.94,1198.5800000000002,0.0,70.0,67.25999999999999,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,12.639999999999993,0.0
2025-03-01 05:15:00,1105.3500000000001,-82.63999999999987,0.0,100.0,75.62666666666667,1198.58,0.0,70.0,67.05666666666667,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,12.18,0.0
2025-03-01 05:30:00,1110.2933333333333,-116.54000000000019,0.0,100.0,76.79333333333334,1216.9433333333334,0.0,70.0,68.91666666666667,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,13.709999999999994,0.0
2025-03-01 05:45:00,1103.2333333333333,-118.65000000000009,0.0,100.0,76.37333333333333,1240.25,0.0,70.0,71.61,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,14.810000000000002,0.0
2025-03-01 06:00:00,1115.9433333333334,-148.31999999999994,0.0,100.0,77.08333333333333,1274.1533333333334,0.0,70.0,75.50333333333333,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,15.300000000000004,0.0
2025-03-01 06:15:00,1110.2933333333333,-171.62999999999988,0.0,100.0,77.68333333333332,1311.5866666666668,0.0,70.0,79.64666666666666,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,17.279999999999994,0.0
2025-03-01 06:30:00,1123.7133333333334,-216.12999999999988,0.0,100.0,78.49,1354.6733333333334,0.0,70.0,84.46,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,19.800000000000004,0.0
2025-03-01 06:45:00,1144.8999999999999,-247.91000000000008,0.0,100.0,79.01,1380.8033333333333,0.0,70.0,87.39333333333333,,0.0,,,,69.56666666666666,,,84.0,69.0,1.0,,,,20.630000000000003,0.0
2025-03-01 07:00:00,1046.73,-252.1500000000001,0.0,100.0,79.53333333333335,1370.9133333333332,0.0,70.0,86.34333333333332,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,20.989999999999995,0.0
2025-03-01 07:15:00,991.6333333333333,-339.02,0.0,100.0,79.20333333333333,1325.71,0.0,70.0,81.58666666666666,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,19.840000000000003,0.0
2025-03-01 07:30:00,960.5600000000001,-360.21000000000004,0.0,100.0,78.49,1319.3566666666668,0.0,70.0,80.68666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,18.010000000000005,0.0
2025-03-01 07:45:00,945.02,-366.56999999999994,0.0,100.0,78.59666666666668,1312.2933333333333,0.0,70.0,79.86666666666666,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,17.990000000000002,0.0
2025-03-01 08:00:00,935.1333333333333,-375.03999999999996,0.0,100.0,78.54333333333334,1299.5766666666666,0.0,70.0,78.39,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,18.160000000000004,0.0
2025-03-01 08:15:00,908.2933333333334,-385.6400000000001,0.0,100.0,78.73666666666666,1289.6933333333334,0.0,70.0,77.20666666666666,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,18.29,0.0
2025-03-01 08:30:00,895.5799999999999,-381.4000000000001,0.0,100.0,78.83666666666666,1278.39,0.0,70.0,76.07666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,18.28,0.0
2025-03-01 08:45:00,898.4066666666666,-370.81000000000006,0.0,100.0,78.47,1269.21,0.0,70.0,74.99,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,18.29,0.0
2025-03-01 09:00:00,863.7966666666666,-366.56000000000006,0.0,100.0,77.96,1266.3833333333332,0.0,70.0,74.60000000000001,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,17.619999999999997,0.0
2025-03-01 09:15:00,852.4966666666666,-423.76999999999987,0.0,100.0,77.54666666666667,1262.85,0.0,70.0,74.20666666666666,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,16.860000000000007,0.0
2025-03-01 09:30:00,834.13,-425.9,0.0,100.0,77.83666666666666,1267.09,0.0,70.0,74.61333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,17.21999999999999,0.0
2025-03-01 09:45:00,838.3699999999999,-440.73,0.0,100.0,77.69,1263.5600000000002,0.0,70.0,74.41,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,16.750000000000007,0.0
2025-03-01 10:00:00,810.8233333333334,-421.6600000000001,0.0,100.0,77.79,1256.493333333333,0.0,70.0,73.80333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,16.599999999999994,0.0
2025-03-01 10:15:00,801.6466666666666,-466.15,0.0,100.0,77.39999999999999,1260.7333333333333,0.0,70.0,74.17,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.980000000000004,0.0
2025-03-01 10:30:00,779.7466666666666,-468.26999999999987,0.0,100.0,77.42,1265.6766666666665,0.0,70.0,74.43666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,16.86,0.0
2025-03-01 10:45:00,779.0433333333334,-480.98,0.0,100.0,77.5,1256.4966666666667,0.0,70.0,73.72,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,16.840000000000003,0.0
2025-03-01 11:00:00,782.5733333333334,-466.14999999999986,0.0,100.0,77.35333333333334,1260.0266666666666,0.0,70.0,73.89,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,16.92,0.0
2025-03-01 11:15:00,769.1533333333333,-480.9799999999999,0.0,100.0,77.34333333333333,1262.85,0.0,70.0,74.30666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-01 11:30:00,764.21,-493.70000000000005,0.0,100.0,77.62333333333333,1263.5566666666666,0.0,70.0,74.38666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,17.409999999999997,0.0
2025-03-01 11:45:00,752.2049999999999,-516.9999999999999,0.0,100.0,77.495,1263.9099999999999,0.0,70.0,74.445,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.800000000000004,0.0
2025-03-01 12:00:00,764.21,-493.69999999999993,0.0,100.0,77.52333333333333,1267.09,0.0,70.0,74.57000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.979999999999997,0.0
2025-03-01 12:15:00,760.68,-500.05000000000007,0.0,100.0,78.12,1265.6766666666665,0.0,70.0,74.63666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.179999999999993,0.0
2025-03-01 12:30:00,745.8466666666667,-517.0099999999999,0.0,100.0,78.18666666666667,1266.3833333333332,0.0,70.0,74.62333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.78,0.0
2025-03-01 12:45:00,751.4933333333333,-514.8899999999999,0.0,100.0,78.42,1267.09,0.0,70.0,74.67,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.270000000000003,0.0
2025-03-01 13:00:00,745.8433333333334,-514.8899999999999,0.0,100.0,77.77666666666666,1265.6766666666665,0.0,70.0,74.57000000000001,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.080000000000005,0.0
2025-03-01 13:15:00,738.0766666666667,-527.6,0.0,100.0,77.69,1265.6766666666665,0.0,70.0,74.62,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.07,0.0
2025-03-01 13:30:00,750.7866666666667,-517.01,0.0,100.0,78.58999999999999,1266.3833333333332,0.0,70.0,74.58,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.889999999999993,0.0
2025-03-01 13:45:00,738.7833333333333,-533.9599999999999,0.0,100.0,78.03,1267.09,0.0,70.0,74.68,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.14,0.0
2025-03-01 14:00:00,740.1933333333333,-538.1999999999999,0.0,100.0,77.58333333333333,1265.6766666666665,0.0,70.0,74.39333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.049999999999997,0.0
2025-03-01 14:15:00,741.61,-531.8399999999999,0.0,100.0,77.93333333333334,1263.56,0.0,70.0,74.32000000000001,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,17.209999999999994,0.0
2025-03-01 14:30:00,745.8466666666667,-525.4799999999999,0.0,100.0,77.68333333333334,1261.4399999999998,0.0,70.0,73.99666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,16.75,0.0
2025-03-01 14:45:00,743.02,-527.6,0.0,100.0,77.84,1255.08,0.0,70.0,73.44666666666667,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,16.790000000000006,0.0
2025-03-01 15:00:00,745.1366666666667,-500.06000000000006,0.0,100.0,77.97666666666667,1233.8966666666668,0.0,70.0,71.08333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,16.700000000000003,0.0
2025-03-01 15:15:00,737.37,-493.70000000000005,0.0,100.0,77.86,1219.7666666666667,0.0,70.0,69.51,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,16.490000000000002,0.0
2025-03-01 15:30:00,742.3133333333334,-464.03999999999996,0.0,100.0,77.13666666666667,1212.7066666666667,0.0,70.0,68.57,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,15.849999999999994,0.0
2025-03-01 15:45:00,744.4333333333334,-459.80000000000007,0.0,100.0,76.3,1209.1733333333334,0.0,70.0,68.08666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,14.440000000000005,0.0
2025-03-01 16:00:00,752.1999999999999,-451.32000000000005,0.0,100.0,76.68333333333334,1201.4,0.0,70.0,67.35666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,14.189999999999998,0.0
2025-03-01 16:15:00,747.9633333333335,-453.44000000000005,0.0,100.0,76.44333333333333,1199.99,0.0,70.0,67.02999999999999,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,14.439999999999998,0.0
2025-03-01 16:30:00,738.0766666666667,-453.44000000000005,0.0,100.0,76.53333333333333,1188.6933333333334,0.0,70.0,65.86666666666666,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,14.379999999999995,0.0
2025-03-01 16:45:00,741.6066666666667,-434.37,0.0,100.0,76.57,1177.3933333333332,0.0,70.0,64.55666666666666,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.379999999999995,0.0
2025-03-01 17:00:00,743.02,-425.89,0.0,100.0,75.80666666666667,1159.0266666666666,0.0,70.0,62.56666666666666,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,14.360000000000007,0.0
2025-03-01 17:15:00,728.8933333333333,-425.9,0.0,100.0,75.67333333333333,1155.4966666666667,0.0,70.0,62.31,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,14.230000000000004,0.0
2025-03-01 17:30:00,739.4866666666667,-417.4200000000001,0.0,100.0,75.26333333333334,1153.3766666666668,0.0,70.0,61.86333333333334,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,12.339999999999996,0.0
2025-03-01 17:45:00,749.3733333333333,-400.47,0.0,100.0,75.59666666666666,1150.55,0.0,70.0,61.97333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,11.700000000000003,0.0
2025-03-01 18:00:00,737.37,-419.5400000000001,0.0,100.0,75.60333333333334,1156.2033333333334,0.0,70.0,62.39666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,12.540000000000006,0.0
2025-03-01 18:15:00,743.7266666666668,-408.93999999999994,0.0,100.0,75.42333333333333,1151.2566666666667,0.0,70.0,61.50666666666666,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,11.760000000000005,0.0
2025-03-01 18:30:00,747.9633333333335,-398.35,0.0,100.0,75.51333333333334,1150.5533333333333,0.0,70.0,61.53,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,13.990000000000002,0.0
2025-03-01 18:45:00,737.3733333333333,-428.01,0.0,100.0,75.10333333333334,1153.3766666666668,0.0,70.0,62.01,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.959999999999994,0.0
2025-03-01 19:00:00,733.13,-425.9,0.0,100.0,75.20333333333333,1154.0833333333333,0.0,70.0,61.99333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.079999999999991,0.0
2025-03-01 19:15:00,740.9,-419.5400000000001,0.0,100.0,75.12333333333333,1151.9633333333334,0.0,70.0,61.906666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.760000000000005,0.0
2025-03-01 19:30:00,734.5433333333334,-406.8299999999999,0.0,100.0,75.2,1132.8933333333332,0.0,70.0,59.56333333333333,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,11.769999999999996,0.0
2025-03-01 19:45:00,738.7833333333333,-385.6400000000001,0.0,100.0,75.01333333333334,1127.2466666666667,0.0,70.0,58.95666666666667,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,11.75,0.0
2025-03-01 20:00:00,733.84,-391.9899999999999,0.0,100.0,74.68333333333334,1143.49,0.0,70.0,60.866666666666674,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.07,0.0
2025-03-01 20:15:00,740.1966666666667,-413.17999999999995,0.0,100.0,74.78666666666668,1150.55,0.0,70.0,61.66,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,12.020000000000003,0.0
2025-03-01 20:30:00,739.485,-408.94000000000005,0.0,100.0,74.79,1153.73,0.0,70.0,61.64,,0.0,,,,69.94999999999999,,,84.0,69.0,1.0,,,,12.079999999999991,0.0
2025-03-01 20:45:00,741.61,-415.30000000000007,0.0,100.0,75.51333333333334,1154.79,0.0,70.0,61.99333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,12.420000000000002,0.0
2025-03-01 21:00:00,737.37,-415.30000000000007,0.0,100.0,76.08,1152.67,0.0,70.0,61.98666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,13.899999999999991,0.0
2025-03-01 21:15:00,740.9033333333333,-411.05999999999995,0.0,100.0,76.67666666666666,1156.2033333333334,0.0,70.0,62.24,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,13.929999999999993,0.0
2025-03-01 21:30:00,741.61,-413.18000000000006,0.0,100.0,76.05333333333333,1156.2033333333334,0.0,70.0,62.28666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,13.410000000000004,0.0
2025-03-01 21:45:00,747.2600000000001,-404.71000000000004,0.0,100.0,76.29333333333334,1171.7433333333333,0.0,70.0,63.93666666666667,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,14.68,0.0
2025-03-01 22:00:00,740.1966666666667,-442.84000000000003,0.0,100.0,76.14666666666666,1188.69,0.0,70.0,65.91000000000001,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,14.550000000000004,0.0
2025-03-01 22:15:00,737.3666666666667,-444.9699999999999,0.0,100.0,76.07000000000001,1202.11,0.0,70.0,67.36666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,14.79,0.0
2025-03-01 22:30:00,734.5433333333334,-476.75,0.0,100.0,76.67666666666666,1211.2933333333333,0.0,70.0,68.45666666666666,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,14.93,0.0
2025-03-01 22:45:00,748.6700000000001,-461.91999999999996,0.0,100.0,77.50333333333333,1218.3566666666666,0.0,70.0,69.19,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,16.85,0.0
2025-03-01 23:00:00,744.4333333333334,-472.5099999999999,0.0,100.0,77.78666666666668,1223.3,0.0,70.0,69.90333333333332,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,16.980000000000004,0.0
2025-03-01 23:15:00,740.9033333333333,-487.3399999999999,0.0,100.0,77.71666666666668,1235.3066666666666,0.0,70.0,71.08666666666666,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,17.020000000000003,0.0
2025-03-01 23:30:00,748.6700000000001,-497.92999999999995,0.0,100.0,77.50333333333333,1249.43,0.0,70.0,72.56,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,17.22,0.0
2025-03-01 23:45:00,747.2566666666667,-510.64999999999986,0.0,100.0,77.99666666666666,1264.97,0.0,70.0,74.62666666666667,,0.0,,,,69.78,,,84.0,69.0,1.0,,,,17.179999999999993,0.0
2025-03-02 00:00:00,745.14,-525.48,0.0,100.0,78.97333333333334,1270.6233333333332,0.0,70.0,75.10000000000001,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,18.840000000000003,0.0
2025-03-02 00:15:00,747.2599999999999,-517.01,0.0,100.0,78.95666666666666,1269.9166666666667,0.0,70.0,75.07000000000001,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,19.35,0.0
2025-03-02 00:30:00,747.2566666666667,-544.5500000000001,0.0,100.0,78.90666666666667,1282.6266666666668,0.0,70.0,76.35000000000001,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,19.130000000000003,0.0
2025-03-02 00:45:00,744.4366666666666,-533.9499999999999,0.0,100.0,78.83333333333333,1289.6899999999998,0.0,70.0,77.25333333333333,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,19.540000000000006,0.0
2025-03-02 01:00:00,751.4966666666666,-559.3799999999999,0.0,100.0,78.66666666666667,1308.0533333333333,0.0,70.0,79.29,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,19.64,0.0
2025-03-02 01:15:00,755.7333333333332,-553.0300000000001,0.0,100.0,78.95,1319.3566666666666,0.0,70.0,80.56666666666666,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,19.950000000000003,0.0
2025-03-02 01:30:00,750.79,-580.5699999999999,0.0,100.0,80.17333333333333,1325.7133333333334,0.0,70.0,81.28666666666668,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,21.840000000000003,0.0
2025-03-02 01:45:00,747.9633333333335,-578.4599999999999,0.0,100.0,79.62666666666667,1332.7766666666666,0.0,70.0,82.02999999999999,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,20.529999999999994,0.0
2025-03-02 02:00:00,762.09,-563.6199999999999,0.0,100.0,79.5,1325.7133333333334,0.0,70.0,81.27333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,21.189999999999998,0.0
2025-03-02 02:15:00,757.8533333333334,-586.9300000000001,0.0,100.0,79.98666666666666,1340.5433333333333,0.0,70.0,83.07666666666667,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,22.0,0.0
2025-03-02 02:30:00,745.14,-595.41,0.0,100.0,79.86333333333333,1355.3766666666668,0.0,70.0,84.60333333333334,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,22.130000000000003,0.0
2025-03-02 02:45:00,745.14,-614.48,0.0,100.0,83.17,1440.1333333333332,0.0,70.0,94.05666666666667,,0.0,,,,69.39666666666666,,,84.0,69.0,1.0,,,,22.040000000000006,0.0
2025-03-02 03:00:00,745.14,-750.0799999999999,0.0,100.0,85.61666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.86,,,84.0,69.0,1.0,,,,28.139999999999993,0.0
2025-03-02 03:15:00,750.79,-743.7299999999999,0.0,100.0,85.56,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,84.0,69.0,1.0,,,,28.269999999999996,0.0
2025-03-02 03:30:00,744.4333333333334,-743.7299999999999,0.0,100.0,85.48,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,84.0,69.0,1.0,,,,28.29,0.0
2025-03-02 03:45:00,751.4933333333333,-743.7299999999999,0.0,100.0,85.3,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,84.0,69.0,1.0,,,,28.209999999999994,0.0
2025-03-02 04:00:00,755.0266666666666,-756.4399999999999,0.0,100.0,85.28333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.61,,,84.0,69.0,1.0,,,,28.239999999999995,0.0
2025-03-02 04:15:00,753.6133333333333,-743.7299999999999,0.0,100.0,85.18333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.51333333333334,,,84.0,69.0,1.0,,,,28.32,0.0
2025-03-02 04:30:00,758.5600000000001,-731.01,0.0,100.0,85.06,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,84.0,69.0,1.0,,,,28.439999999999998,0.0
2025-03-02 04:45:00,748.6700000000001,-743.7299999999999,0.0,100.0,84.92333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,84.0,69.0,1.0,,,,28.300000000000004,0.0
2025-03-02 05:00:00,759.2633333333333,-743.7299999999999,0.0,100.0,84.83,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.32,,,84.0,69.0,1.0,,,,28.4,0.0
2025-03-02 05:15:00,752.91,-752.1999999999999,0.0,100.0,84.82000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.27666666666667,,,84.0,69.0,1.0,,,,28.42,0.0
2025-03-02 05:30:00,750.08,-743.7299999999999,0.0,100.0,84.69666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.20333333333333,,,84.0,69.0,1.0,,,,28.400000000000006,0.0
2025-03-02 05:45:00,753.6166666666667,-741.6099999999999,0.0,100.0,84.46333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.10000000000001,,,84.0,69.0,1.0,,,,28.17,0.0
2025-03-02 06:00:00,756.4399999999999,-733.13,0.0,100.0,84.37333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.07666666666667,,,84.0,69.0,1.0,,,,28.509999999999998,0.0
2025-03-02 06:15:00,755.7333333333332,-739.4899999999999,0.0,100.0,84.25,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.01666666666667,,,84.0,69.0,1.0,,,,28.439999999999998,0.0
2025-03-02 06:30:00,767.7433333333333,-728.89,0.0,100.0,84.2,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.91,,,84.0,69.0,1.0,,,,28.449999999999996,0.0
2025-03-02 06:45:00,754.3233333333333,-733.13,0.0,100.0,84.02666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.87333333333333,,,84.0,69.0,1.0,,,,28.339999999999996,0.0
2025-03-02 07:00:00,758.5566666666667,-735.25,0.0,100.0,83.86333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.81666666666666,,,84.0,69.0,1.0,,,,28.53,0.0
2025-03-02 07:15:00,756.4399999999999,-743.7299999999999,0.0,100.0,83.76333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.72666666666667,,,84.0,69.0,1.0,,,,28.60000000000001,0.0
2025-03-02 07:30:00,764.2066666666666,-724.66,0.0,100.0,83.58666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.66333333333334,,,84.0,69.0,1.0,,,,28.53,0.0
2025-03-02 07:45:00,755.0266666666666,-750.0799999999999,0.0,100.0,83.52666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.64333333333333,,,84.0,69.0,1.0,,,,28.28,0.0
2025-03-02 08:00:00,759.9699999999999,-741.6099999999999,0.0,100.0,83.50333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.53333333333335,,,84.0,69.0,1.0,,,,28.42,0.0
2025-03-02 08:15:00,759.9699999999999,-724.66,0.0,100.0,83.42666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.49333333333334,,,84.0,69.0,1.0,,,,28.639999999999993,0.0
2025-03-02 08:30:00,762.7933333333334,-726.78,0.0,100.0,83.28666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.44666666666667,,,84.0,69.0,1.0,,,,28.309999999999995,0.0
2025-03-02 08:45:00,764.9133333333333,-733.13,0.0,100.0,83.14999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.35000000000001,,,84.0,69.0,1.0,,,,28.47,0.0
2025-03-02 09:00:00,764.21,-726.78,0.0,100.0,83.03,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.25333333333333,,,84.0,69.0,1.0,,,,28.510000000000005,0.0
2025-03-02 09:15:00,764.21,-737.3699999999999,0.0,100.0,82.96333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.24,,,84.0,69.0,1.0,,,,28.229999999999997,0.0
2025-03-02 09:30:00,761.3866666666667,-735.25,0.0,100.0,82.89999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.19333333333334,,,84.0,69.0,1.0,,,,28.22,0.0
2025-03-02 09:45:00,766.3266666666667,-733.13,0.0,100.0,82.92333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.02,,,84.0,69.0,1.0,,,,28.489999999999995,0.0
2025-03-02 10:00:00,760.6766666666666,-724.66,0.0,100.0,82.75333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.04,,,84.0,69.0,1.0,,,,28.270000000000003,0.0
2025-03-02 10:15:00,764.21,-722.54,0.0,100.0,82.80333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.96666666666665,,,84.0,69.0,1.0,,,,28.309999999999995,0.0
2025-03-02 10:30:00,769.8566666666666,-722.54,0.0,100.0,82.80333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.90333333333332,,,84.0,69.0,1.0,,,,28.36,0.0
2025-03-02 10:45:00,763.5033333333332,-731.01,0.0,100.0,82.68333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.86666666666666,,,84.0,69.0,1.0,,,,28.32999999999999,0.0
2025-03-02 11:00:00,768.4433333333333,-726.78,0.0,100.0,82.61666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,84.0,69.0,1.0,,,,28.359999999999992,0.0
2025-03-02 11:15:00,759.9699999999999,-739.4899999999999,0.0,100.0,82.55,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.81,,,84.0,69.0,1.0,,,,28.28,0.0
2025-03-02 11:30:00,764.2066666666666,-745.8499999999999,0.0,100.0,82.49666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.72333333333334,,,84.0,69.0,1.0,,,,28.28,0.0
2025-03-02 11:45:00,769.1533333333333,-722.54,0.0,100.0,82.44333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.64666666666666,,,84.0,69.0,1.0,,,,28.480000000000004,0.0
2025-03-02 12:00:00,762.7966666666666,-735.25,0.0,100.0,82.43666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.64999999999999,,,84.0,69.0,1.0,,,,28.529999999999994,0.0
2025-03-02 12:15:00,762.09,-737.3699999999999,0.0,100.0,82.36666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.56,,,84.0,69.0,1.0,,,,28.450000000000003,0.0
2025-03-02 12:30:00,769.1533333333333,-720.42,0.0,100.0,82.35333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.55333333333334,,,84.0,69.0,1.0,,,,28.550000000000004,0.0
2025-03-02 12:45:00,761.3833333333333,-737.3699999999999,0.0,100.0,82.29,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.53666666666668,,,84.0,69.0,1.0,,,,28.180000000000007,0.0
2025-03-02 13:00:00,768.4466666666667,-735.25,0.0,100.0,82.50333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.57666666666667,,,84.0,69.0,1.0,,,,28.28,0.0
2025-03-02 13:15:00,779.0433333333334,-718.3,0.0,100.0,82.65333333333332,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.57333333333334,,,84.0,69.0,1.0,,,,28.269999999999996,0.0
2025-03-02 13:30:00,767.0366666666665,-731.01,0.0,100.0,82.72666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.71666666666667,,,84.0,69.0,1.0,,,,28.1,0.0
2025-03-02 13:45:00,755.7366666666667,-728.89,0.0,100.0,82.89,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.76,,,84.0,69.0,1.0,,,,27.89,0.0
2025-03-02 14:00:00,759.2666666666668,-739.4899999999999,0.0,100.0,83.14,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.84333333333332,,,84.0,69.0,1.0,,,,27.92,0.0
2025-03-02 14:15:00,764.9166666666666,-724.66,0.0,100.0,83.41333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,66.92,,,84.0,69.0,1.0,,,,27.72,0.0
2025-03-02 14:30:00,760.6766666666667,-745.8499999999999,0.0,100.0,83.75,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.03333333333333,,,84.0,69.0,1.0,,,,27.64999999999999,0.0
2025-03-02 14:45:00,762.7966666666666,-737.3699999999999,0.0,100.0,83.96,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.22,,,84.0,69.0,1.0,,,,27.54,0.0
2025-03-02 15:00:00,760.6766666666666,-739.4899999999999,0.0,100.0,84.26333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.39,,,84.0,69.0,1.0,,,,27.709999999999994,0.0
2025-03-02 15:15:00,765.6233333333333,-724.66,0.0,100.0,84.46666666666665,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.59666666666668,,,84.0,69.0,1.0,,,,27.389999999999993,0.0
2025-03-02 15:30:00,754.32,-731.01,0.0,100.0,84.72666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.77333333333333,,,84.0,69.0,1.0,,,,27.529999999999994,0.0
2025-03-02 15:45:00,755.7333333333332,-745.8499999999999,0.0,100.0,85.02,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.97666666666667,,,84.0,69.0,1.0,,,,27.319999999999993,0.0
2025-03-02 16:00:00,749.3766666666667,-735.25,0.0,100.0,85.50666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.18,,,84.0,69.0,1.0,,,,27.4,0.0
2025-03-02 16:15:00,761.3833333333333,-739.4899999999999,0.0,100.0,85.66333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.37,,,84.0,69.0,1.0,,,,27.46,0.0
2025-03-02 16:30:00,757.8533333333334,-722.54,0.0,100.0,86.13666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.53333333333335,,,84.0,69.0,1.0,,,,27.320000000000007,0.0
2025-03-02 16:45:00,757.1433333333334,-722.54,0.0,100.0,86.32,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,84.0,69.0,1.0,,,,27.249999999999993,0.0
2025-03-02 17:00:00,755.7333333333332,-743.7299999999999,0.0,100.0,86.77333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,84.0,69.0,1.0,,,,27.529999999999994,0.0
2025-03-02 17:15:00,759.9733333333334,-739.4899999999999,0.0,100.0,86.89999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.17,,,84.0,69.0,1.0,,,,27.440000000000005,0.0
2025-03-02 17:30:00,746.5500000000001,-745.8499999999999,0.0,100.0,87.32,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.33,,,84.0,69.0,1.0,,,,27.549999999999997,0.0
2025-03-02 17:45:00,752.2033333333334,-747.9599999999999,0.0,100.0,87.53666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,84.0,69.0,1.0,,,,27.58,0.0
2025-03-02 18:00:00,762.7999999999998,-728.89,0.0,100.0,87.80666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.71666666666667,,,84.0,69.0,1.0,,,,27.259999999999998,0.0
2025-03-02 18:15:00,745.8466666666667,-754.3199999999999,0.0,100.0,87.94666666666666,1492.3966666666665,0.0,70.0,100.0,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,27.239999999999995,0.0
2025-03-02 18:30:00,755.0266666666666,-718.3,0.0,100.0,88.30666666666667,1478.9766666666667,0.0,70.0,98.39333333333333,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,27.489999999999995,0.0
2025-03-02 18:45:00,752.9066666666668,-720.4200000000001,0.0,100.0,88.62333333333333,1463.4399999999998,0.0,70.0,96.83,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,27.439999999999998,0.0
2025-03-02 19:00:00,753.6133333333333,-678.04,0.0,100.0,86.18666666666667,1428.1266666666668,0.0,70.0,92.78333333333335,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,27.429999999999993,0.0
2025-03-02 19:15:00,753.6166666666667,-650.4999999999999,0.0,100.0,84.86666666666666,1404.82,0.0,70.0,89.89666666666666,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,23.089999999999996,0.0
2025-03-02 19:30:00,754.32,-661.0899999999999,0.0,100.0,84.87666666666667,1396.3400000000001,0.0,70.0,88.85666666666667,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,23.15,0.0
2025-03-02 19:45:00,752.2033333333334,-631.4300000000001,0.0,100.0,82.43666666666667,1323.5933333333335,0.0,70.0,81.36666666666667,,0.0,,,,70.45333333333333,,,84.0,69.0,1.0,,,,21.330000000000005,0.0
2025-03-02 20:00:00,747.2600000000001,-525.4799999999999,0.0,100.0,79.64666666666666,1263.5566666666666,0.0,70.0,74.08666666666666,,0.0,,,,70.61,,,84.0,69.0,1.0,,,,18.75999999999999,0.0
2025-03-02 20:15:00,747.9666666666667,-500.05000000000007,0.0,100.0,78.38,1216.2366666666667,0.0,70.0,68.71666666666667,,0.0,,,,70.63333333333334,,,84.0,69.0,1.0,,,,16.83,0.0
2025-03-02 20:30:00,749.38,-451.32000000000016,0.0,100.0,77.10666666666667,1199.9933333333333,0.0,70.0,67.01,,0.0,,,,70.50666666666667,,,84.0,69.0,1.0,,,,14.729999999999997,0.0
2025-03-02 20:45:00,745.8433333333334,-455.56000000000006,0.0,100.0,77.13,1188.6933333333334,0.0,70.0,66.02666666666666,,0.0,,,,70.39333333333333,,,84.0,69.0,1.0,,,,14.70000000000001,0.0
2025-03-02 21:00:00,761.3833333333333,-408.95000000000005,0.0,100.0,77.14999999999999,1170.3266666666666,0.0,70.0,63.873333333333335,,0.0,,,,70.36,,,84.0,69.0,1.0,,,,14.509999999999998,0.0
2025-03-02 21:15:00,769.15,-394.12,0.0,100.0,77.07333333333334,1162.5600000000002,0.0,70.0,62.919999999999995,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,14.629999999999995,0.0
2025-03-02 21:30:00,776.9233333333333,-383.52,0.0,100.0,76.27333333333333,1159.0266666666666,0.0,70.0,62.64666666666667,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,14.54999999999999,0.0
2025-03-02 21:45:00,767.0333333333333,-394.12,0.0,100.0,76.91000000000001,1160.4433333333334,0.0,70.0,62.71666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,13.990000000000002,0.0
2025-03-02 22:00:00,774.8066666666667,-377.1600000000001,0.0,100.0,75.66000000000001,1154.0833333333333,0.0,70.0,62.10333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,12.550000000000004,0.0
2025-03-02 22:15:00,779.04,-383.52,0.0,100.0,76.36333333333333,1159.7333333333333,0.0,70.0,62.51,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,14.39,0.0
2025-03-02 22:30:00,779.7466666666666,-383.5200000000001,0.0,100.0,76.59666666666668,1160.4433333333334,0.0,70.0,62.85333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,13.899999999999999,0.0
2025-03-02 22:45:00,771.98,-379.28,0.0,100.0,76.47666666666667,1163.27,0.0,70.0,63.14000000000001,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,13.500000000000007,0.0
2025-03-02 23:00:00,773.39,-387.76,0.0,100.0,76.74,1163.9733333333334,0.0,70.0,63.089999999999996,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.589999999999996,0.0
2025-03-02 23:15:00,770.5666666666666,-398.35,0.0,100.0,76.54,1175.27,0.0,70.0,64.27,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.54999999999999,0.0
2025-03-02 23:30:00,767.7399999999999,,0.0,100.0,76.33666666666666,1198.5800000000002,0.0,70.0,66.95333333333333,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,
2025-03-02 23:45:00,772.6833333333334,-425.8900000000001,0.0,100.0,77.46,1212.0,0.0,70.0,68.61,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,15.119999999999997,0.0
2025-03-03 00:00:00,764.9166666666666,-436.4899999999999,0.0,100.0,78.02,1214.8266666666666,0.0,70.0,68.97333333333334,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,16.79,0.0
2025-03-03 00:15:00,755.0266666666666,-472.5099999999999,0.0,100.0,77.58,1226.83,0.0,70.0,69.96333333333332,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,16.130000000000003,0.0
2025-03-03 00:30:00,754.32,-474.6300000000001,0.0,100.0,77.52333333333333,1240.9566666666667,0.0,70.0,71.74000000000001,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,16.93,0.0
2025-03-03 00:45:00,755.0266666666666,-508.53,0.0,100.0,77.81,1267.09,0.0,70.0,74.69333333333333,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,17.799999999999997,0.0
2025-03-03 01:00:00,754.3233333333333,-506.4100000000001,0.0,100.0,78.82,1268.5033333333333,0.0,70.0,75.08999999999999,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,18.589999999999996,0.0
2025-03-03 01:15:00,756.4433333333333,-510.65,0.0,100.0,78.72,1282.63,0.0,70.0,76.55666666666667,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,19.160000000000004,0.0
2025-03-03 01:30:00,757.85,-544.56,0.0,100.0,79.26666666666667,1319.3566666666666,0.0,70.0,80.36333333333333,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,19.059999999999995,0.0
2025-03-03 01:45:00,755.7366666666667,-586.93,0.0,100.0,80.18666666666667,1353.26,0.0,70.0,84.27666666666666,,0.0,,,,69.61999999999999,,,84.0,69.0,1.0,,,,21.580000000000005,0.0
2025-03-03 02:00:00,753.6133333333333,-625.0699999999999,0.0,100.0,81.35000000000001,1394.2233333333334,0.0,70.0,88.91666666666667,,0.0,,,,69.54,,,84.0,69.0,1.0,,,,21.210000000000008,0.0
2025-03-03 02:15:00,755.0300000000001,-694.99,0.0,100.0,85.16000000000001,1475.4466666666667,0.0,70.0,97.84333333333332,,0.0,,,,69.20333333333333,,,84.0,69.0,1.0,,,,24.769999999999996,0.0
2025-03-03 02:30:00,743.02,-758.56,0.0,100.0,86.14999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,84.0,69.0,1.0,,,,27.300000000000004,0.0
2025-03-03 02:45:00,747.2566666666667,-750.0799999999999,0.0,100.0,86.08999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,84.0,69.0,1.0,,,,27.109999999999992,0.0
2025-03-03 03:00:00,756.44,-737.3699999999999,0.0,100.0,86.13,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.14,,,84.0,69.0,1.0,,,,27.089999999999996,0.0
2025-03-03 03:15:00,755.7333333333332,-737.3699999999999,0.0,100.0,85.94666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.13000000000001,,,84.0,69.0,1.0,,,,27.1,0.0
2025-03-03 03:30:00,757.85,-743.7299999999999,0.0,100.0,85.85666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.18333333333334,,,84.0,69.0,1.0,,,,27.35,0.0
2025-03-03 03:45:00,755.7333333333332,-739.4899999999999,0.0,100.0,85.86333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,84.0,69.0,1.0,,,,27.78,0.0
2025-03-03 04:00:00,750.7866666666667,-743.7299999999999,0.0,100.0,85.82,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,1.0,,,,27.709999999999994,0.0
2025-03-03 04:15:00,757.8533333333334,-752.1999999999999,0.0,100.0,85.63999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.88,,,84.0,69.0,1.0,,,,27.129999999999995,0.0
2025-03-03 04:30:00,752.2033333333334,-733.13,0.0,100.0,85.52333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.88,,,84.0,69.0,1.0,,,,27.520000000000003,0.0
2025-03-03 04:45:00,747.2566666666667,-745.8499999999999,0.0,100.0,85.35333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,84.0,69.0,1.0,,,,27.529999999999994,0.0
2025-03-03 05:00:00,758.56,-731.01,0.0,100.0,85.38,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.96666666666665,,,84.0,69.0,1.0,,,,27.36,0.0
2025-03-03 05:15:00,748.6700000000001,-752.1999999999999,0.0,100.0,85.29333333333334,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,84.0,69.0,1.0,,,,27.450000000000003,0.0
2025-03-03 05:30:00,757.1466666666666,-741.6099999999999,0.0,100.0,85.14666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.77,,,84.0,69.0,1.0,,,,27.479999999999997,0.0
2025-03-03 05:45:00,750.0833333333334,-741.6099999999999,0.0,100.0,84.81666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,84.0,69.0,1.0,,,,27.489999999999995,0.0
2025-03-03 06:00:00,755.0266666666666,-752.1999999999999,0.0,100.0,84.61333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,84.0,69.0,1.0,,,,27.890000000000008,0.0
2025-03-03 06:15:00,752.9066666666668,-741.6099999999999,0.0,100.0,84.47666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,84.0,69.0,1.0,,,,27.830000000000005,0.0
2025-03-03 06:30:00,755.0300000000001,-735.25,0.0,100.0,84.57,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.39999999999999,,,84.0,69.0,1.0,,,,27.909999999999997,0.0
2025-03-03 06:45:00,752.1999999999999,-743.7299999999999,0.0,100.0,84.48666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.35,,,84.0,69.0,1.0,,,,27.570000000000007,0.0
2025-03-03 07:00:00,760.6766666666667,-754.3199999999999,0.0,100.0,84.46666666666665,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.32,,,84.0,69.0,1.0,,,,27.639999999999993,0.0
2025-03-03 07:15:00,755.0266666666666,-733.13,0.0,100.0,84.41000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.26333333333334,,,84.0,69.0,1.0,,,,27.620000000000005,0.0
2025-03-03 07:30:00,755.0300000000001,-728.89,0.0,100.0,84.42666666666668,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.34333333333333,,,84.0,69.0,1.0,,,,27.730000000000004,0.0
2025-03-03 07:45:00,764.2066666666666,-745.8499999999999,0.0,100.0,84.32666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.34333333333335,,,84.0,69.0,1.0,,,,27.739999999999995,0.0
2025-03-03 08:00:00,758.5600000000001,-720.42,0.0,100.0,84.27333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.2,,,84.0,69.0,1.0,,,,27.790000000000006,0.0
2025-03-03 08:15:00,757.1466666666666,-739.4899999999999,0.0,100.0,84.32666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.15,,,84.0,69.0,1.0,,,,27.690000000000005,0.0
2025-03-03 08:30:00,746.5500000000001,-741.6099999999999,0.0,100.0,84.27,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.10000000000001,,,84.0,69.0,1.0,,,,27.64,0.0
2025-03-03 08:45:00,755.7333333333332,-735.25,0.0,100.0,84.20333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.05333333333333,,,84.0,69.0,1.0,,,,27.81000000000001,0.0
2025-03-03 09:00:00,759.2666666666668,-739.4899999999999,0.0,100.0,84.01,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.00333333333333,,,84.0,69.0,1.0,,,,27.659999999999997,0.0
2025-03-03 09:15:00,759.9699999999999,-735.25,0.0,100.0,83.94333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,84.0,69.0,1.0,,,,27.740000000000002,0.0
2025-03-03 09:30:00,750.79,-737.3699999999999,0.0,100.0,83.89666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,84.0,69.0,1.0,,,,27.520000000000003,0.0
2025-03-03 09:45:00,756.44,-731.01,0.0,100.0,83.97666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,84.0,69.0,1.0,,,,27.319999999999993,0.0
2025-03-03 10:00:00,759.2633333333333,-737.3699999999999,0.0,100.0,84.02999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.94,,,84.0,69.0,1.0,,,,27.479999999999997,0.0
2025-03-03 10:15:00,762.09,-731.01,0.0,100.0,83.97000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.95333333333333,,,84.0,69.0,1.0,,,,27.510000000000005,0.0
2025-03-03 10:30:00,759.9699999999999,-726.78,0.0,100.0,83.94333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.99000000000001,,,84.0,69.0,1.0,,,,27.43,0.0
2025-03-03 10:45:00,747.2600000000001,-752.1999999999999,0.0,100.0,83.97666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.01333333333334,,,84.0,69.0,1.0,,,,27.32,0.0
2025-03-03 11:00:00,756.44,-739.4899999999999,0.0,100.0,83.93666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,67.99666666666667,,,84.0,69.0,1.0,,,,27.35,0.0
2025-03-03 11:15:00,755.0266666666666,-743.7299999999999,0.0,100.0,84.05,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.09333333333333,,,84.0,69.0,1.0,,,,27.150000000000006,0.0
2025-03-03 11:30:00,758.5633333333334,-728.89,0.0,100.0,84.25666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.11333333333333,,,84.0,69.0,1.0,,,,27.339999999999996,0.0
2025-03-03 11:45:00,768.4433333333333,-724.66,0.0,100.0,84.26666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,84.0,69.0,1.0,,,,27.15,0.0
2025-03-03 12:00:00,769.86,-720.42,0.0,100.0,84.51,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.20333333333333,,,84.0,69.0,1.0,,,,27.18,0.0
2025-03-03 12:15:00,755.7333333333332,-735.25,0.0,100.0,84.61333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,84.0,69.0,1.0,,,,27.080000000000005,0.0
2025-03-03 12:30:00,757.15,-731.01,0.0,100.0,84.81666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,84.0,69.0,1.0,,,,27.21,0.0
2025-03-03 12:45:00,749.3766666666667,-750.0799999999999,0.0,100.0,84.99000000000001,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.47,,,84.0,69.0,1.0,,,,26.99000000000001,0.0
2025-03-03 13:00:00,759.2666666666668,-733.13,0.0,100.0,84.95333333333333,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,84.0,69.0,1.0,,,,27.019999999999996,0.0
2025-03-03 13:15:00,755.7333333333332,-733.13,0.0,100.0,85.26666666666667,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,84.0,69.0,1.0,,,,27.160000000000004,0.0
2025-03-03 13:30:00,762.7966666666666,-728.89,0.0,100.0,85.52666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,68.94666666666667,,,84.0,69.0,1.0,,,,26.71,0.0
2025-03-03 13:45:00,744.4333333333334,-739.4899999999999,0.0,100.0,85.73666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.14,,,84.0,69.0,1.0,,,,26.599999999999994,0.0
2025-03-03 14:00:00,753.6166666666667,-741.6099999999999,0.0,100.0,86.02999999999999,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,84.0,69.0,1.0,,,,26.68,0.0
2025-03-03 14:15:00,745.8466666666667,-747.9599999999999,0.0,100.0,86.31666666666666,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,26.18,0.0
2025-03-03 14:30:00,745.8466666666667,-745.8499999999999,0.0,100.0,86.88,1493.8100000000002,0.0,70.0,100.0,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,26.07,0.0
2025-03-03 14:45:00,748.6700000000001,-741.61,0.0,100.0,86.98333333333333,1462.0266666666666,0.0,70.0,96.38666666666666,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,25.980000000000004,0.0
2025-03-03 15:00:00,755.0266666666666,-637.7900000000001,0.0,100.0,81.85333333333334,1353.26,0.0,70.0,84.3,,0.0,,,,70.59666666666668,,,84.0,69.0,1.0,,,,21.830000000000005,0.0
2025-03-03 15:15:00,740.9033333333333,-559.38,0.0,100.0,79.43666666666667,1276.2700000000002,0.0,70.0,75.73666666666666,,0.0,,,,70.77666666666666,,,84.0,69.0,1.0,,,,17.760000000000005,0.0
2025-03-03 15:30:00,743.7266666666668,-500.05000000000007,0.0,100.0,78.44333333333333,1224.7133333333334,0.0,70.0,70.30333333333333,,0.0,,,,70.75333333333334,,,84.0,69.0,1.0,,,,15.530000000000001,0.0
