time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 10:30:00,731.0133333333333,-574.2099999999999,0.0,100.0,78.61666666666666,1315.82,0.0,70.0,80.23333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.590000000000003,0.0
2025-03-06 10:45:00,733.8366666666667,-580.57,0.0,100.0,78.58999999999999,1320.0600000000002,0.0,70.0,80.81666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-06 11:00:00,747.2599999999999,-557.26,0.0,100.0,78.7,1319.3533333333332,0.0,70.0,80.74333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,19.5,0.0
2025-03-06 11:15:00,733.8366666666667,-586.9300000000001,0.0,100.0,78.95666666666666,1320.7666666666667,0.0,70.0,80.77,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.759999999999998,0.0
2025-03-06 11:30:00,730.3033333333333,-597.5300000000001,0.0,100.0,79.22666666666667,1323.5933333333335,0.0,70.0,80.86666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,20.290000000000006,0.0
2025-03-06 11:45:00,734.5433333333334,-599.6400000000001,0.0,100.0,79.53333333333333,1323.5933333333335,0.0,70.0,81.08,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,20.989999999999995,0.0
2025-03-06 12:00:00,731.7199999999999,-595.4000000000001,0.0,100.0,78.63333333333334,1322.18,0.0,70.0,80.75,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.450000000000003,0.0
2025-03-06 12:15:00,743.0166666666668,,0.0,100.0,79.35000000000001,1322.8866666666665,0.0,70.0,80.94333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,
2025-03-06 12:30:00,735.2533333333334,-601.76,0.0,100.0,78.58,1322.18,0.0,70.0,80.87666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.419999999999995,0.0
2025-03-06 12:45:00,745.1366666666667,-584.8100000000001,0.0,100.0,79.0,1320.0600000000002,0.0,70.0,80.73333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,19.849999999999994,0.0
2025-03-06 13:00:00,735.9566666666666,-591.1700000000001,0.0,100.0,79.02333333333333,1322.8866666666665,0.0,70.0,80.88666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.489999999999995,0.0
2025-03-06 13:15:00,732.4233333333333,-593.2900000000001,0.0,100.0,78.85333333333334,1322.18,0.0,70.0,80.95666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,20.490000000000002,0.0
2025-03-06 13:30:00,741.61,-576.33,0.0,100.0,79.09,1320.7666666666667,0.0,70.0,80.75666666666666,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,20.210000000000008,0.0
2025-03-06 13:45:00,743.0233333333334,-580.57,0.0,100.0,78.61666666666667,1320.0600000000002,0.0,70.0,80.87333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,19.270000000000003,0.0
2025-03-06 14:00:00,732.4233333333333,-591.1700000000001,0.0,100.0,78.71,1322.18,0.0,70.0,80.94666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.67,0.0
2025-03-06 14:15:00,737.37,-589.05,0.0,100.0,79.43333333333334,1323.5933333333332,0.0,70.0,80.97000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,20.67,0.0
2025-03-06 14:30:00,739.4866666666667,-586.93,0.0,100.0,78.89999999999999,1320.7666666666667,0.0,70.0,80.93333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.36,0.0
2025-03-06 14:45:00,743.02,-574.21,0.0,100.0,78.58,1320.0600000000002,0.0,70.0,80.5,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,19.85,0.0
2025-03-06 15:00:00,734.5466666666666,-593.28,0.0,100.0,78.60333333333334,1318.6466666666665,0.0,70.0,80.62666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,19.68,0.0
2025-03-06 15:15:00,741.61,-593.28,0.0,100.0,78.49666666666667,1310.1733333333332,0.0,70.0,79.49333333333334,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,19.000000000000007,0.0
2025-03-06 15:30:00,734.5433333333334,-561.4999999999999,0.0,100.0,78.55333333333333,1291.8100000000002,0.0,70.0,77.53333333333333,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,18.959999999999994,0.0
2025-03-06 15:45:00,734.5433333333334,-550.91,0.0,100.0,78.64999999999999,1276.9799999999998,0.0,70.0,75.89666666666666,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,19.040000000000006,0.0
2025-03-06 16:00:00,733.84,-538.2,0.0,100.0,77.40666666666667,1264.97,0.0,70.0,74.27,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,18.080000000000005,0.0
2025-03-06 16:15:00,738.0766666666667,-538.1999999999999,0.0,100.0,77.21,1261.4399999999998,0.0,70.0,74.11666666666666,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,17.04,0.0
2025-03-06 16:30:00,732.4266666666666,-527.6000000000001,0.0,100.0,77.41333333333334,1244.49,0.0,70.0,72.15666666666667,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,16.68,0.0
2025-03-06 16:45:00,736.6633333333333,-472.51,0.0,100.0,77.46333333333334,1214.1166666666668,0.0,70.0,68.85333333333334,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,16.290000000000006,0.0
2025-03-06 17:00:00,742.3166666666666,-459.7900000000001,0.0,100.0,76.19,1207.0533333333333,0.0,70.0,68.08,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,14.330000000000005,0.0
2025-03-06 17:15:00,733.1333333333333,-476.74,0.0,100.0,76.02999999999999,1206.3466666666666,0.0,70.0,67.91000000000001,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,14.469999999999992,0.0
2025-03-06 17:30:00,736.6633333333333,-464.0300000000001,0.0,100.0,76.24666666666667,1190.1033333333335,0.0,70.0,66.17,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,14.050000000000004,0.0
2025-03-06 17:45:00,732.4266666666666,-436.4900000000001,0.0,100.0,75.77,1159.0266666666666,0.0,70.0,62.56666666666666,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,13.96,0.0
2025-03-06 18:00:00,723.9533333333333,-430.13,0.0,100.0,74.65666666666667,1149.14,0.0,70.0,61.35999999999999,,0.0,,,,70.21666666666665,,,84.0,69.0,1.0,,,,12.18,0.0
2025-03-06 18:15:00,739.4900000000001,-406.83000000000004,0.0,100.0,74.78,1136.4266666666665,0.0,70.0,60.07333333333333,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,11.299999999999997,0.0
2025-03-06 18:30:00,733.1333333333333,-396.23,0.0,100.0,74.82666666666667,1126.54,0.0,70.0,58.82333333333333,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,11.54,0.0
2025-03-06 18:45:00,739.4900000000001,-387.7499999999999,0.0,100.0,75.03333333333335,1110.2933333333333,0.0,70.0,57.23333333333333,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,11.5,0.0
2025-03-06 19:00:00,731.0166666666668,-349.61,0.0,100.0,75.08999999999999,1084.8666666666668,0.0,70.0,54.31,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,11.339999999999996,0.0
2025-03-06 19:15:00,731.7199999999999,-347.5000000000001,0.0,100.0,75.15333333333332,1076.39,0.0,70.0,53.156666666666666,,0.0,,,,70.21666666666667,,,84.0,69.0,1.0,,,,11.54,0.0
2025-03-06 19:30:00,746.5533333333333,-334.78,0.0,100.0,74.90666666666668,1077.8033333333333,0.0,70.0,53.656666666666666,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,11.370000000000005,0.0
2025-03-06 19:45:00,757.8533333333334,-313.59000000000015,0.0,100.0,74.79333333333334,1074.2700000000002,0.0,70.0,53.06333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,11.720000000000006,0.0
2025-03-06 20:00:00,750.79,-319.94999999999993,0.0,100.0,74.85333333333334,1070.03,0.0,70.0,52.64000000000001,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,11.490000000000002,0.0
2025-03-06 20:15:00,771.2733333333332,-290.28999999999996,0.0,100.0,74.67333333333333,1078.5133333333333,0.0,70.0,53.64000000000001,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,11.68999999999999,0.0
2025-03-06 20:30:00,766.3299999999999,-326.31000000000006,0.0,100.0,74.81,1088.3999999999999,0.0,70.0,54.653333333333336,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,11.649999999999991,0.0
2025-03-06 20:45:00,762.7966666666666,-328.41999999999996,0.0,100.0,74.78666666666668,1090.5133333333333,0.0,70.0,54.89333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,11.459999999999994,0.0
2025-03-06 21:00:00,777.6266666666667,-328.43000000000006,0.0,100.0,74.90333333333334,1094.0466666666666,0.0,70.0,55.23333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,11.420000000000002,0.0
2025-03-06 21:15:00,779.75,-311.4699999999999,0.0,100.0,74.88333333333334,1092.6333333333332,0.0,70.0,55.11333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.349999999999994,0.0
2025-03-06 21:30:00,790.3433333333334,-309.35,0.0,100.0,74.87,1094.0466666666669,0.0,70.0,55.28666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.46,0.0
2025-03-06 21:45:00,792.4633333333333,-294.52,0.0,100.0,74.74666666666667,1103.9366666666667,0.0,70.0,56.38666666666666,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,11.520000000000003,0.0
2025-03-06 22:00:00,791.7533333333334,-334.7900000000001,0.0,100.0,74.61,1125.8333333333333,0.0,70.0,58.89000000000001,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,11.5,0.0
2025-03-06 22:15:00,792.46,-334.78,0.0,100.0,74.60000000000001,1136.4266666666665,0.0,70.0,60.05666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,11.550000000000004,0.0
2025-03-06 22:30:00,794.5766666666667,-336.9100000000001,0.0,100.0,74.55333333333333,1149.8466666666666,0.0,70.0,61.42666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,11.519999999999996,0.0
2025-03-06 22:45:00,805.1766666666666,-341.1400000000001,0.0,100.0,75.3,1152.67,0.0,70.0,61.96,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,12.289999999999992,0.0
2025-03-06 23:00:00,800.23,-366.57000000000005,0.0,100.0,75.89,1159.0266666666666,0.0,70.0,62.71,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,13.489999999999995,0.0
2025-03-06 23:15:00,795.9933333333333,-353.8499999999999,0.0,100.0,75.58999999999999,1159.0266666666666,0.0,70.0,62.46,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,12.350000000000009,0.0
2025-03-06 23:30:00,805.1733333333333,-349.6200000000001,0.0,100.0,75.97333333333334,1167.506666666667,0.0,70.0,63.419999999999995,,0.0,,,,69.9,,,84.0,69.0,1.0,,,,14.129999999999995,0.0
2025-03-06 23:45:00,799.5266666666666,-383.51999999999987,0.0,100.0,76.19666666666667,1193.6366666666665,0.0,70.0,66.57,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,14.149999999999999,0.0
2025-03-07 00:00:00,791.0466666666667,-415.29999999999995,0.0,100.0,75.73666666666666,1210.5866666666668,0.0,70.0,68.32000000000001,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,14.420000000000002,0.0
2025-03-07 00:15:00,771.98,-421.65999999999997,0.0,100.0,76.52666666666667,1209.88,0.0,70.0,68.25,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,15.250000000000007,0.0
2025-03-07 00:30:00,767.0366666666665,-434.3699999999999,0.0,100.0,76.79666666666667,1212.0,0.0,70.0,68.78,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,16.779999999999994,0.0
2025-03-07 00:45:00,765.6233333333333,-447.08000000000004,0.0,100.0,76.95,1214.1166666666668,0.0,70.0,68.77,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,15.680000000000007,0.0
2025-03-07 01:00:00,769.1533333333333,-464.03999999999996,0.0,100.0,77.22666666666667,1235.3066666666666,0.0,70.0,71.07666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,16.950000000000003,0.0
2025-03-07 01:15:00,760.68,-476.7400000000001,0.0,100.0,77.35666666666667,1243.78,0.0,70.0,71.99333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,16.92,0.0
2025-03-07 01:30:00,757.15,-478.8600000000001,0.0,100.0,77.41333333333334,1238.8366666666668,0.0,70.0,71.86,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,16.92000000000001,0.0
2025-03-07 01:45:00,756.4399999999999,-487.3399999999999,0.0,100.0,77.42999999999999,1232.4833333333333,0.0,70.0,70.83333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.86,0.0
2025-03-07 02:00:00,754.32,-474.6300000000001,0.0,100.0,77.40666666666667,1232.4833333333333,0.0,70.0,70.72333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.769999999999996,0.0
2025-03-07 02:15:00,742.3166666666666,-487.34000000000003,0.0,100.0,77.39666666666666,1235.3100000000002,0.0,70.0,71.00333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.859999999999992,0.0
2025-03-07 02:30:00,739.4900000000001,-493.70000000000005,0.0,100.0,77.47666666666667,1235.3100000000002,0.0,70.0,71.13333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.79,0.0
2025-03-07 02:45:00,737.37,-493.68999999999994,0.0,100.0,77.35666666666667,1251.55,0.0,70.0,72.73,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-07 03:00:00,745.8466666666667,-527.6,0.0,100.0,77.39333333333333,1261.4366666666667,0.0,70.0,73.95333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,16.85,0.0
2025-03-07 03:15:00,750.0833333333334,-510.65,0.0,100.0,77.28333333333333,1258.6133333333335,0.0,70.0,73.92666666666666,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,16.83,0.0
2025-03-07 03:30:00,743.0233333333334,-519.12,0.0,100.0,77.56333333333333,1260.0233333333333,0.0,70.0,74.07666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,16.820000000000007,0.0
2025-03-07 03:45:00,744.4333333333334,-525.4799999999999,0.0,100.0,77.71333333333332,1266.3833333333332,0.0,70.0,74.37333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,17.190000000000005,0.0
2025-03-07 04:00:00,743.02,-525.4799999999999,0.0,100.0,77.68,1266.3833333333332,0.0,70.0,74.68666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,17.060000000000002,0.0
2025-03-07 04:15:00,738.7833333333333,-525.48,0.0,100.0,77.55666666666666,1265.6766666666665,0.0,70.0,74.42,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,17.08,0.0
2025-03-07 04:30:00,735.9566666666666,-533.96,0.0,100.0,77.68333333333334,1265.6766666666665,0.0,70.0,74.47666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.910000000000004,0.0
2025-03-07 04:45:00,735.2533333333334,-531.84,0.0,100.0,78.12,1266.3833333333332,0.0,70.0,74.58666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.339999999999996,0.0
2025-03-07 05:00:00,739.4933333333333,-519.12,0.0,100.0,77.56666666666666,1264.97,0.0,70.0,74.53333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.629999999999995,0.0
2025-03-07 05:15:00,744.4333333333334,-531.8399999999999,0.0,100.0,77.61,1265.6766666666665,0.0,70.0,74.47333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.65,0.0
2025-03-07 05:30:00,726.7766666666666,-533.9599999999999,0.0,100.0,77.48666666666666,1264.2633333333333,0.0,70.0,74.23333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.559999999999995,0.0
2025-03-07 05:45:00,731.0133333333333,-523.3700000000001,0.0,100.0,77.55333333333333,1245.1966666666667,0.0,70.0,72.16000000000001,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,16.78,0.0
2025-03-07 06:00:00,743.0233333333334,-495.81999999999994,0.0,100.0,77.49333333333334,1243.7833333333333,0.0,70.0,71.79666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,16.82,0.0
2025-03-07 06:15:00,739.4866666666667,-504.29999999999995,0.0,100.0,77.42333333333333,1251.5533333333333,0.0,70.0,72.96666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,16.839999999999996,0.0
2025-03-07 06:30:00,738.7800000000001,-519.13,0.0,100.0,77.54333333333334,1247.3133333333333,0.0,70.0,72.45666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.889999999999993,0.0
2025-03-07 06:45:00,740.9,-491.58000000000004,0.0,100.0,77.49666666666667,1238.8400000000001,0.0,70.0,71.43666666666667,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,16.839999999999996,0.0
2025-03-07 07:00:00,738.7833333333333,-512.7700000000001,0.0,100.0,77.52333333333333,1244.4866666666667,0.0,70.0,72.16000000000001,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,16.86,0.0
2025-03-07 07:15:00,728.1899999999999,-521.2400000000001,0.0,100.0,77.58999999999999,1236.7166666666667,0.0,70.0,71.32666666666667,,0.0,,,,70.03666666666666,,,84.0,69.0,1.0,,,,16.859999999999992,0.0
2025-03-07 07:30:00,728.8933333333333,-519.1200000000001,0.0,100.0,77.53333333333335,1230.36,0.0,70.0,70.95,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,16.760000000000005,0.0
2025-03-07 07:45:00,726.07,-510.65,0.0,100.0,77.62,1226.1233333333332,0.0,70.0,70.07666666666667,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,16.820000000000007,0.0
2025-03-07 08:00:00,740.9033333333333,-502.1700000000001,0.0,100.0,77.71333333333332,1217.6499999999999,0.0,70.0,69.3,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,16.83,0.0
2025-03-07 08:15:00,732.43,-483.10000000000014,0.0,100.0,77.27333333333333,1214.8266666666666,0.0,70.0,68.75,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,15.809999999999995,0.0
2025-03-07 08:30:00,736.6633333333333,-480.99,0.0,100.0,77.37666666666667,1214.8266666666666,0.0,70.0,68.63666666666667,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,16.67,0.0
2025-03-07 08:45:00,735.9566666666666,-487.3399999999999,0.0,100.0,77.33,1216.9399999999998,0.0,70.0,68.96666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,16.619999999999997,0.0
2025-03-07 09:00:00,737.3666666666667,-487.34000000000003,0.0,100.0,77.48333333333333,1215.5266666666666,0.0,70.0,68.77666666666666,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,16.689999999999998,0.0
2025-03-07 09:15:00,755.0266666666666,-468.27999999999986,0.0,100.0,77.28,1219.7699999999998,0.0,70.0,69.05333333333333,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,16.11,0.0
2025-03-07 09:30:00,740.9,-468.27,0.0,100.0,77.22,1214.8233333333335,0.0,70.0,68.70666666666666,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,16.700000000000003,0.0
2025-03-07 09:45:00,746.5533333333333,-466.15,0.0,100.0,77.31333333333333,1221.1766666666665,0.0,70.0,69.34666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.17,0.0
2025-03-07 10:00:00,745.14,-476.7499999999999,0.0,100.0,77.27666666666667,1212.7066666666667,0.0,70.0,68.51,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.700000000000003,0.0
2025-03-07 10:15:00,740.9033333333333,-474.63,0.0,100.0,77.27,1213.4133333333332,0.0,70.0,68.72333333333334,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,16.520000000000003,0.0
2025-03-07 10:30:00,740.1966666666667,-472.5099999999999,0.0,100.0,77.18,1213.4133333333332,0.0,70.0,68.90666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.590000000000003,0.0
2025-03-07 10:45:00,745.8466666666667,-466.1500000000001,0.0,100.0,77.11333333333333,1212.0,0.0,70.0,68.63,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,16.729999999999997,0.0
2025-03-07 11:00:00,731.0133333333333,-476.7500000000001,0.0,100.0,76.56333333333333,1206.3466666666666,0.0,70.0,68.37666666666667,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,15.300000000000004,0.0
2025-03-07 11:15:00,740.1966666666667,-468.26999999999987,0.0,100.0,77.21666666666667,1212.7066666666667,0.0,70.0,68.60333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.36,0.0
2025-03-07 11:30:00,731.7233333333334,-468.27,0.0,100.0,77.27,1207.0566666666666,0.0,70.0,68.05,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.28,0.0
2025-03-07 11:45:00,738.7833333333333,-459.7900000000001,0.0,100.0,76.64,1205.64,0.0,70.0,68.34666666666666,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,15.46,0.0
2025-03-07 12:00:00,735.25,-476.75,0.0,100.0,77.51666666666667,1209.88,0.0,70.0,68.43666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.14,0.0
2025-03-07 12:15:00,730.3066666666667,-480.9900000000001,0.0,100.0,77.53333333333333,1210.5866666666668,0.0,70.0,68.28333333333335,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.749999999999993,0.0
2025-03-07 12:30:00,735.9566666666666,-470.39,0.0,100.0,76.77666666666666,1210.5866666666668,0.0,70.0,68.41333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.509999999999998,0.0
2025-03-07 12:45:00,739.4866666666667,-470.3900000000001,0.0,100.0,77.04333333333334,1210.5866666666668,0.0,70.0,68.38333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.960000000000008,0.0
2025-03-07 13:00:00,738.7833333333333,-472.5100000000001,0.0,100.0,77.21333333333332,1210.5866666666668,0.0,70.0,68.33999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.190000000000005,0.0
2025-03-07 13:15:00,733.1333333333333,-483.10000000000014,0.0,100.0,76.08666666666666,1201.4033333333334,0.0,70.0,67.30333333333333,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,14.500000000000007,0.0
2025-03-07 13:30:00,731.0099999999999,-457.67999999999995,0.0,100.0,76.21666666666665,1180.9233333333334,0.0,70.0,65.00666666666666,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,14.240000000000002,0.0
2025-03-07 13:45:00,729.6033333333334,-449.19999999999993,0.0,100.0,76.09333333333333,1163.2666666666667,0.0,70.0,63.169999999999995,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,14.019999999999996,0.0
2025-03-07 14:00:00,738.0766666666667,-402.5899999999999,0.0,100.0,75.64999999999999,1154.79,0.0,70.0,62.00333333333333,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,12.920000000000009,0.0
2025-03-07 14:15:00,739.4900000000001,-413.17999999999995,0.0,100.0,74.83333333333333,1151.9633333333334,0.0,70.0,61.89333333333334,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,11.689999999999998,0.0
2025-03-07 14:30:00,747.2599999999999,-406.82000000000005,0.0,100.0,74.96,1148.4333333333334,0.0,70.0,61.376666666666665,,0.0,,,,70.09,,,84.0,69.0,1.0,,,,11.220000000000006,0.0
2025-03-07 14:45:00,759.9699999999999,-391.9999999999999,0.0,100.0,74.82333333333332,1142.0766666666666,0.0,70.0,60.60999999999999,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,10.97999999999999,0.0
2025-03-07 15:00:00,778.3366666666667,-370.79999999999995,0.0,100.0,75.33666666666666,1149.14,0.0,70.0,61.68,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,12.070000000000007,0.0
2025-03-07 15:15:00,783.2800000000001,-366.56000000000006,0.0,100.0,74.48,1152.67,0.0,70.0,61.68666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,11.420000000000002,0.0
2025-03-07 15:30:00,776.9233333333333,-379.28,0.0,100.0,74.94666666666667,1140.6633333333332,0.0,70.0,60.52,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,12.140000000000008,0.0
2025-03-07 15:45:00,793.8766666666667,-334.78,0.0,100.0,74.55666666666667,1140.6633333333332,0.0,70.0,60.54666666666666,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,11.160000000000004,0.0
2025-03-07 16:00:00,837.6666666666666,-336.89999999999986,0.0,100.0,74.39666666666666,1132.1866666666667,0.0,70.0,59.46,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,10.980000000000004,0.0
2025-03-07 16:15:00,859.5600000000001,-292.39999999999986,0.0,100.0,74.17999999999999,1137.84,0.0,70.0,60.276666666666664,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,11.0,0.0
2025-03-07 16:30:00,847.5533333333333,-271.2199999999999,0.0,100.0,74.25,1142.08,0.0,70.0,60.76,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,10.75,0.0
2025-03-07 16:45:00,857.4399999999999,-298.77,0.0,100.0,74.21,1142.08,0.0,70.0,60.79,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.149999999999999,0.0
2025-03-07 17:00:00,877.2166666666667,-254.26999999999987,0.0,100.0,74.11333333333333,1126.54,0.0,70.0,59.19,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,10.760000000000005,0.0
2025-03-07 17:15:00,909.7066666666666,-247.91000000000008,0.0,100.0,74.02999999999999,1112.41,0.0,70.0,57.45666666666667,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,10.740000000000002,0.0
2025-03-07 17:30:00,950.6700000000001,-175.87,0.0,100.0,73.54666666666667,1129.3633333333335,0.0,70.0,59.18,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,10.660000000000004,0.0
2025-03-07 17:45:00,947.8433333333332,-197.06000000000006,0.0,100.0,73.69333333333333,1137.84,0.0,70.0,60.19333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,10.549999999999997,0.0
2025-03-07 18:00:00,957.7333333333332,-192.82000000000005,0.0,100.0,73.83666666666666,1135.72,0.0,70.0,59.88666666666666,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,10.329999999999998,0.0
2025-03-07 18:15:00,969.7400000000001,-158.92000000000007,0.0,100.0,73.59666666666666,1128.6566666666668,0.0,70.0,59.23333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,10.309999999999995,0.0
2025-03-07 18:30:00,983.8633333333333,-137.7299999999999,0.0,100.0,73.48,1135.0133333333333,0.0,70.0,59.85,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,10.560000000000002,0.0
2025-03-07 18:45:00,968.3233333333333,-165.2800000000001,0.0,100.0,73.29666666666667,1136.4266666666665,0.0,70.0,60.050000000000004,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,10.479999999999997,0.0
2025-03-07 19:00:00,968.3299999999999,-169.51,0.0,100.0,73.31333333333333,1133.6000000000001,0.0,70.0,59.79666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,10.550000000000004,0.0
2025-03-07 19:15:00,966.9133333333333,-161.04000000000008,0.0,100.0,73.68,1143.49,0.0,70.0,60.78666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,10.499999999999993,0.0
2025-03-07 19:30:00,956.32,-209.76999999999998,0.0,100.0,74.52333333333333,1156.91,0.0,70.0,62.300000000000004,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,11.570000000000007,0.0
2025-03-07 19:45:00,962.6766666666667,-194.94000000000005,0.0,100.0,74.22666666666667,1154.79,0.0,70.0,62.01333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,12.169999999999995,0.0
2025-03-07 20:00:00,955.6133333333333,-190.70000000000005,0.0,100.0,73.86,1152.67,0.0,70.0,61.913333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,10.75,0.0
2025-03-07 20:15:00,961.2666666666668,-190.70000000000005,0.0,100.0,73.84333333333333,1152.67,0.0,70.0,61.86666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,10.429999999999993,0.0
2025-03-07 20:30:00,942.1933333333333,-218.25,0.0,100.0,74.48666666666666,1154.79,0.0,70.0,61.97666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,10.670000000000002,0.0
2025-03-07 20:45:00,949.2599999999999,-201.29000000000008,0.0,100.0,74.31,1153.3766666666668,0.0,70.0,61.949999999999996,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.279999999999994,0.0
2025-03-07 21:00:00,949.2599999999999,-199.17000000000007,0.0,100.0,74.35333333333334,1153.3766666666668,0.0,70.0,62.00666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.080000000000005,0.0
2025-03-07 21:15:00,961.9699999999999,-199.17999999999995,0.0,100.0,75.19333333333333,1154.79,0.0,70.0,62.07333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.199999999999996,0.0
2025-03-07 21:30:00,970.4466666666667,-188.57999999999993,0.0,100.0,75.36666666666666,1154.0833333333333,0.0,70.0,62.1,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.669999999999995,0.0
2025-03-07 21:45:00,976.0966666666667,-182.2199999999999,0.0,100.0,75.20666666666666,1153.3766666666668,0.0,70.0,62.01333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,11.240000000000002,0.0
2025-03-07 22:00:00,991.6366666666667,-167.39,0.0,100.0,74.74666666666667,1154.79,0.0,70.0,62.11333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.439999999999998,0.0
2025-03-07 22:15:00,1003.64,-154.67999999999995,0.0,100.0,75.11666666666666,1154.79,0.0,70.0,62.11000000000001,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,10.93,0.0
2025-03-07 22:30:00,1023.4166666666666,-120.77999999999997,0.0,100.0,75.57666666666667,1154.79,0.0,70.0,62.18,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.340000000000003,0.0
2025-03-07 22:45:00,1021.2999999999998,-125.0100000000001,0.0,100.0,75.01666666666667,1152.67,0.0,70.0,61.9,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.509999999999998,0.0
2025-03-07 23:00:00,1028.3633333333335,-120.77999999999997,0.0,100.0,75.51666666666667,1155.4966666666667,0.0,70.0,62.14666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.039999999999992,0.0
2025-03-07 23:15:00,1059.4399999999998,-120.77999999999997,0.0,100.0,75.30666666666667,1154.79,0.0,70.0,62.13333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,10.64,0.0
2025-03-07 23:30:00,1058.0266666666666,-112.29999999999995,0.0,100.0,75.71666666666665,1154.0833333333333,0.0,70.0,62.13333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,12.189999999999998,0.0
2025-03-07 23:45:00,1064.38,-103.82999999999993,0.0,100.0,74.83999999999999,1154.79,0.0,70.0,62.17666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.600000000000009,0.0
2025-03-08 00:00:00,1066.5033333333333,-82.63999999999987,0.0,100.0,75.68666666666667,1154.79,0.0,70.0,62.21333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.420000000000002,0.0
2025-03-08 00:15:00,1077.8066666666666,-67.79999999999995,0.0,100.0,75.53666666666668,1155.4966666666667,0.0,70.0,62.23,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.46,0.0
2025-03-08 00:30:00,1074.2700000000002,-78.39999999999986,0.0,100.0,75.23,1159.0266666666666,0.0,70.0,62.71,,0.0,,,,69.96333333333334,,,84.0,69.0,1.0,,,,12.670000000000002,0.0
2025-03-08 00:45:00,1067.9166666666667,-116.53999999999996,0.0,100.0,74.82000000000001,1188.6933333333334,0.0,70.0,65.84666666666668,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,12.770000000000003,0.0
2025-03-08 01:00:00,1057.3166666666666,-150.44000000000005,0.0,100.0,75.32000000000001,1207.0533333333335,0.0,70.0,68.17333333333333,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,12.89,0.0
2025-03-08 01:15:00,1066.5033333333333,-144.07999999999993,0.0,100.0,76.16666666666667,1217.6499999999999,0.0,70.0,69.14999999999999,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,14.929999999999993,0.0
2025-03-08 01:30:00,1023.4166666666666,-182.23000000000002,0.0,100.0,75.90333333333332,1249.4333333333334,0.0,70.0,72.75,,0.0,,,,69.72,,,84.0,69.0,1.0,,,,15.410000000000004,0.0
2025-03-08 01:45:00,938.6666666666666,-309.3499999999999,0.0,100.0,76.96333333333332,1243.78,0.0,70.0,72.18333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,16.04,0.0
2025-03-08 02:00:00,949.2599999999999,-252.14,0.0,100.0,76.48666666666666,1208.4666666666665,0.0,70.0,68.36,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,14.119999999999997,0.0
2025-03-08 02:15:00,947.8466666666667,-271.2199999999999,0.0,100.0,76.81,1220.4766666666667,0.0,70.0,69.44333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,15.989999999999995,0.0
2025-03-08 02:30:00,952.7866666666667,-279.69000000000005,0.0,100.0,76.91666666666667,1224.71,0.0,70.0,69.92333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,15.889999999999993,0.0
2025-03-08 02:45:00,948.5500000000001,-264.86,0.0,100.0,76.86666666666666,1225.4166666666667,0.0,70.0,70.05,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,15.840000000000003,0.0
2025-03-08 03:00:00,935.84,-296.64,0.0,100.0,77.10000000000001,1224.0033333333333,0.0,70.0,69.80333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.780000000000008,0.0
2025-03-08 03:15:00,946.4333333333334,-262.74,0.0,100.0,77.10666666666667,1218.3566666666666,0.0,70.0,69.38,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,15.64,0.0
2025-03-08 03:30:00,937.25,-262.74,0.0,100.0,77.01,1218.3533333333332,0.0,70.0,69.31666666666666,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,15.969999999999992,0.0
2025-03-08 03:45:00,938.6633333333333,-277.58000000000004,0.0,100.0,76.95333333333333,1214.12,0.0,70.0,68.91,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,15.090000000000003,0.0
2025-03-08 04:00:00,943.6066666666666,-271.2199999999999,0.0,100.0,76.58,1218.36,0.0,70.0,69.09333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.099999999999994,0.0
2025-03-08 04:15:00,929.4833333333332,-271.2199999999999,0.0,100.0,76.61666666666667,1216.24,0.0,70.0,69.08,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.31000000000001,0.0
2025-03-08 04:30:00,921.0066666666667,-300.88,0.0,100.0,76.51,1212.7066666666667,0.0,70.0,68.79,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-08 04:45:00,904.7633333333333,-300.88,0.0,100.0,76.47,1214.12,0.0,70.0,68.80666666666667,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,15.119999999999997,0.0
2025-03-08 05:00:00,917.4766666666668,-298.7600000000001,0.0,100.0,76.33333333333333,1213.4133333333332,0.0,70.0,68.73666666666666,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,15.050000000000004,0.0
2025-03-08 05:15:00,915.36,-298.7599999999999,0.0,100.0,76.75999999999999,1213.4133333333332,0.0,70.0,68.76,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.21999999999999,0.0
2025-03-08 05:30:00,911.12,-300.8799999999999,0.0,100.0,76.69666666666666,1214.12,0.0,70.0,68.86,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.229999999999997,0.0
2025-03-08 05:45:00,910.4133333333333,-296.6399999999999,0.0,100.0,76.39,1213.4133333333332,0.0,70.0,68.70666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.15,0.0
2025-03-08 06:00:00,900.5233333333334,-311.4799999999999,0.0,100.0,76.46666666666667,1213.4133333333332,0.0,70.0,68.72333333333334,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,16.4,0.0
2025-03-08 06:15:00,861.6766666666666,-345.3799999999999,0.0,100.0,76.3,1212.0,0.0,70.0,68.45666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.439999999999998,0.0
2025-03-08 06:30:00,827.7766666666666,-362.3299999999999,0.0,100.0,76.14666666666666,1212.0,0.0,70.0,68.35333333333334,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,16.35,0.0
2025-03-08 06:45:00,798.8166666666666,-396.23,0.0,100.0,76.08333333333333,1209.88,0.0,70.0,68.13,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,15.050000000000004,0.0
2025-03-08 07:00:00,798.8166666666666,-421.65999999999997,0.0,100.0,76.35666666666667,1209.88,0.0,70.0,68.28666666666668,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.35,0.0
2025-03-08 07:15:00,781.8633333333333,-417.41999999999996,0.0,100.0,75.78333333333333,1207.76,0.0,70.0,67.99333333333334,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.789999999999992,0.0
2025-03-08 07:30:00,787.5166666666668,-425.9,0.0,100.0,75.96333333333332,1211.2933333333333,0.0,70.0,68.46333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.020000000000003,0.0
2025-03-08 07:45:00,781.1633333333333,-425.89,0.0,100.0,75.63333333333333,1207.76,0.0,70.0,68.12,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,14.689999999999998,0.0
2025-03-08 08:00:00,776.9200000000001,-432.2500000000001,0.0,100.0,76.03666666666666,1209.88,0.0,70.0,68.42333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.869999999999997,0.0
2025-03-08 08:15:00,776.9200000000001,-438.6100000000001,0.0,100.0,75.76333333333334,1209.88,0.0,70.0,68.29333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.889999999999993,0.0
2025-03-08 08:30:00,774.8033333333333,-428.0100000000001,0.0,100.0,76.67,1209.1733333333334,0.0,70.0,68.22,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,15.93,0.0
2025-03-08 08:45:00,781.8666666666667,-438.61,0.0,100.0,76.92,1212.0,0.0,70.0,68.42333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.040000000000006,0.0
2025-03-08 09:00:00,774.0966666666667,-442.85,0.0,100.0,77.14666666666666,1212.0,0.0,70.0,68.43333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.28000000000001,0.0
2025-03-08 09:15:00,770.5666666666666,-436.4900000000001,0.0,100.0,76.57333333333334,1209.88,0.0,70.0,68.35666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.569999999999993,0.0
2025-03-08 09:30:00,783.9866666666667,-421.65999999999997,0.0,100.0,76.51333333333334,1210.5866666666668,0.0,70.0,68.3,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.479999999999997,0.0
2025-03-08 09:45:00,786.1033333333334,-425.89,0.0,100.0,76.69666666666667,1209.88,0.0,70.0,68.2,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.260000000000005,0.0
2025-03-08 10:00:00,779.7466666666666,-434.37,0.0,100.0,76.83,1211.2933333333333,0.0,70.0,68.46666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.530000000000008,0.0
2025-03-08 10:15:00,777.6266666666667,-419.53999999999996,0.0,100.0,76.94,1209.88,0.0,70.0,68.38333333333334,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,17.040000000000006,0.0
2025-03-08 10:30:00,769.86,-432.25,0.0,100.0,77.50666666666666,1211.2933333333333,0.0,70.0,68.41333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.769999999999996,0.0
2025-03-08 10:45:00,775.5099999999999,-440.73,0.0,100.0,76.78333333333335,1212.0,0.0,70.0,68.48333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.33,0.0
2025-03-08 11:00:00,774.0966666666667,-438.61,0.0,100.0,76.98333333333333,1212.0,0.0,70.0,68.43666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.919999999999995,0.0
2025-03-08 11:15:00,770.5666666666666,-430.13,0.0,100.0,77.15666666666667,1210.5866666666668,0.0,70.0,68.47666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-08 11:30:00,763.5033333333334,-430.13,0.0,100.0,76.31333333333333,1208.4666666666667,0.0,70.0,68.16000000000001,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,15.969999999999992,0.0
2025-03-08 11:45:00,767.7366666666667,-442.85,0.0,100.0,77.49666666666667,1212.0,0.0,70.0,68.49333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.779999999999994,0.0
2025-03-08 12:00:00,767.7400000000001,-444.97,0.0,100.0,76.52,1212.0,0.0,70.0,68.26666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.100000000000009,0.0
2025-03-08 12:15:00,767.0366666666665,-447.08000000000004,0.0,100.0,76.84333333333333,1210.5866666666668,0.0,70.0,68.48666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.6,0.0
2025-03-08 12:30:00,757.8533333333334,-453.44000000000005,0.0,100.0,77.37666666666667,1211.2933333333333,0.0,70.0,68.49333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.890000000000008,0.0
2025-03-08 12:45:00,751.4966666666666,-447.08000000000004,0.0,100.0,76.82000000000001,1209.88,0.0,70.0,68.34333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.889999999999993,0.0
2025-03-08 13:00:00,757.8533333333334,-451.32000000000016,0.0,100.0,77.36,1208.466666666667,0.0,70.0,68.45,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.620000000000005,0.0
2025-03-08 13:15:00,751.4966666666666,-470.39,0.0,100.0,76.19666666666667,1209.88,0.0,70.0,68.17999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.239999999999995,0.0
2025-03-08 13:30:00,749.3733333333333,-457.68000000000006,0.0,100.0,76.30333333333333,1209.88,0.0,70.0,68.35333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.759999999999991,0.0
2025-03-08 13:45:00,750.0833333333334,-474.6300000000001,0.0,100.0,76.11666666666667,1209.88,0.0,70.0,68.29666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,15.050000000000004,0.0
2025-03-08 14:00:00,757.8533333333334,-449.20000000000005,0.0,100.0,77.11333333333333,1211.2933333333333,0.0,70.0,68.39999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.75,0.0
2025-03-08 14:15:00,747.2566666666667,-472.51,0.0,100.0,76.25333333333333,1210.5866666666668,0.0,70.0,68.37,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.889999999999993,0.0
2025-03-08 14:30:00,752.9066666666668,-459.80000000000007,0.0,100.0,76.19,1210.5866666666668,0.0,70.0,68.27,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.620000000000005,0.0
2025-03-08 14:45:00,754.32,-457.67999999999995,0.0,100.0,76.51333333333334,1211.2933333333333,0.0,70.0,68.38666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.970000000000006,0.0
2025-03-08 15:00:00,752.2033333333334,-449.20000000000005,0.0,100.0,76.55666666666667,1209.1733333333334,0.0,70.0,68.14999999999999,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.559999999999995,0.0
2025-03-08 15:15:00,749.3766666666667,-466.15,0.0,100.0,76.18333333333334,1209.88,0.0,70.0,68.20333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,15.189999999999998,0.0
2025-03-08 15:30:00,760.6766666666666,-442.85000000000014,0.0,100.0,76.2,1205.6433333333334,0.0,70.0,68.02666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.479999999999997,0.0
2025-03-08 15:45:00,746.5533333333333,-451.32000000000016,0.0,100.0,76.26,1204.23,0.0,70.0,67.91333333333334,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.420000000000002,0.0
2025-03-08 16:00:00,750.0833333333334,-447.08000000000004,0.0,100.0,76.37666666666667,1190.1033333333332,0.0,70.0,66.06666666666666,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,14.059999999999995,0.0
2025-03-08 16:15:00,750.0833333333334,-438.6099999999999,0.0,100.0,76.58666666666666,1175.2733333333333,0.0,70.0,64.46333333333334,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,13.96,0.0
2025-03-08 16:30:00,750.7866666666667,-417.41999999999996,0.0,100.0,76.67666666666666,1163.2666666666667,0.0,70.0,63.01666666666667,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,13.850000000000001,0.0
2025-03-08 16:45:00,757.1466666666666,-406.8299999999999,0.0,100.0,75.16000000000001,1153.3766666666668,0.0,70.0,61.876666666666665,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,11.939999999999998,0.0
2025-03-08 17:00:00,750.0866666666667,-391.99,0.0,100.0,74.93,1154.0833333333333,0.0,70.0,61.876666666666665,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,11.740000000000002,0.0
2025-03-08 17:15:00,759.9733333333334,-411.06000000000006,0.0,100.0,75.15333333333332,1148.43,0.0,70.0,61.48,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,11.510000000000005,0.0
2025-03-08 17:30:00,762.7966666666666,-375.04999999999995,0.0,100.0,75.22333333333334,1137.1333333333332,0.0,70.0,60.093333333333334,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,11.379999999999995,0.0
2025-03-08 17:45:00,776.2166666666667,-375.03999999999996,0.0,100.0,75.05,1130.7733333333333,0.0,70.0,59.32,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,11.450000000000003,0.0
2025-03-08 18:00:00,773.39,-360.21000000000004,0.0,100.0,74.89999999999999,1133.6000000000001,0.0,70.0,59.583333333333336,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,11.75,0.0
2025-03-08 18:15:00,800.94,-372.91999999999996,0.0,100.0,74.86333333333333,1138.5466666666666,0.0,70.0,60.29,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,11.54,0.0
2025-03-08 18:30:00,817.18,-332.66999999999996,0.0,100.0,74.69,1141.3733333333332,0.0,70.0,60.586666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.189999999999998,0.0
2025-03-08 18:45:00,862.3866666666667,-283.92999999999995,0.0,100.0,74.21666666666665,1148.4333333333334,0.0,70.0,61.27333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,10.86999999999999,0.0
2025-03-08 19:00:00,868.7400000000001,-288.1700000000001,0.0,100.0,74.54,1152.67,0.0,70.0,61.88333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,12.230000000000004,0.0
2025-03-08 19:15:00,872.2733333333334,-279.68999999999994,0.0,100.0,74.73666666666666,1154.0833333333333,0.0,70.0,61.94,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,11.979999999999997,0.0
2025-03-08 19:30:00,865.9133333333333,-290.2900000000001,0.0,100.0,75.36666666666667,1152.67,0.0,70.0,61.98333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,12.710000000000008,0.0
2025-03-08 19:45:00,873.6866666666666,-283.92999999999995,0.0,100.0,75.39999999999999,1154.0833333333333,0.0,70.0,62.01,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,11.45000000000001,0.0
2025-03-08 20:00:00,866.6233333333333,-279.69000000000005,0.0,100.0,74.5,1153.3766666666668,0.0,70.0,62.0,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.239999999999995,0.0
2025-03-08 20:15:00,912.5333333333333,-264.8600000000001,0.0,100.0,74.76666666666667,1154.0833333333333,0.0,70.0,62.03333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.18,0.0
2025-03-08 20:30:00,922.4200000000001,-237.31000000000006,0.0,100.0,75.22333333333334,1154.0833333333333,0.0,70.0,62.07,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.54,0.0
2025-03-08 20:45:00,935.1333333333333,-224.5999999999999,0.0,100.0,75.35666666666667,1154.0833333333333,0.0,70.0,62.10333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.530000000000001,0.0
2025-03-08 21:00:00,942.9,-222.48000000000002,0.0,100.0,75.52333333333333,1154.79,0.0,70.0,62.10333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.259999999999998,0.0
2025-03-08 21:15:00,945.7233333333334,-214.01,0.0,100.0,75.72666666666667,1155.4966666666667,0.0,70.0,62.14666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.719999999999999,0.0
2025-03-08 21:30:00,932.3033333333333,-218.25,0.0,100.0,75.64999999999999,1154.0833333333333,0.0,70.0,62.120000000000005,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,13.04,0.0
2025-03-08 21:45:00,939.37,-226.7199999999999,0.0,100.0,75.13333333333333,1154.79,0.0,70.0,62.163333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.579999999999998,0.0
2025-03-08 22:00:00,940.7800000000001,-209.7700000000001,0.0,100.0,75.06666666666666,1154.79,0.0,70.0,62.06,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.339999999999996,0.0
2025-03-08 22:15:00,945.0233333333334,-203.40999999999997,0.0,100.0,75.47666666666667,1154.79,0.0,70.0,62.18,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,13.32,0.0
2025-03-08 22:30:00,949.2599999999999,-201.28999999999996,0.0,100.0,75.77,1156.2033333333334,0.0,70.0,62.28333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,13.490000000000002,0.0
2025-03-08 22:45:00,948.5533333333333,-211.8900000000001,0.0,100.0,75.69,1159.03,0.0,70.0,62.553333333333335,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,13.36,0.0
2025-03-08 23:00:00,943.6066666666666,-224.60000000000002,0.0,100.0,75.58999999999999,1162.5600000000002,0.0,70.0,63.04333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,13.449999999999996,0.0
2025-03-08 23:15:00,939.3699999999999,-230.95999999999992,0.0,100.0,75.38000000000001,1186.5733333333335,0.0,70.0,65.55,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,13.500000000000007,0.0
2025-03-08 23:30:00,949.9666666666667,-254.26999999999998,0.0,100.0,75.5,1205.6433333333334,0.0,70.0,67.76,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,13.530000000000001,0.0
2025-03-08 23:45:00,939.37,-279.69000000000005,0.0,100.0,76.97666666666667,1214.12,0.0,70.0,68.89999999999999,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,15.780000000000008,0.0
2025-03-09 00:00:00,923.8333333333334,-290.28,0.0,100.0,76.81,1228.2433333333333,0.0,70.0,70.16666666666667,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,16.04,0.0
2025-03-09 00:15:00,897.6999999999999,-324.17999999999995,0.0,100.0,76.89666666666666,1242.3666666666666,0.0,70.0,71.89999999999999,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,16.25,0.0
2025-03-09 00:30:00,878.63,-349.6100000000001,0.0,100.0,76.92333333333333,1248.0200000000002,0.0,70.0,72.60666666666667,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,16.159999999999997,0.0
2025-03-09 00:45:00,861.6766666666666,-394.12,0.0,100.0,77.02,1260.0266666666666,0.0,70.0,74.05333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,16.360000000000007,0.0
2025-03-09 01:00:00,865.9166666666666,-396.23,0.0,100.0,77.5,1265.6766666666665,0.0,70.0,74.29666666666667,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,16.21,0.0
2025-03-09 01:15:00,805.8766666666667,-442.8499999999999,0.0,100.0,78.08666666666666,1262.1433333333332,0.0,70.0,74.28666666666668,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,19.009999999999998,0.0
2025-03-09 01:30:00,779.75,-472.51,0.0,100.0,77.60000000000001,1254.38,0.0,70.0,73.29666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.460000000000008,0.0
2025-03-09 01:45:00,798.1133333333333,-455.56000000000006,0.0,100.0,77.39666666666666,1254.38,0.0,70.0,73.22333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.580000000000005,0.0
2025-03-09 02:00:00,771.27,-485.23,0.0,100.0,77.31666666666666,1257.2033333333331,0.0,70.0,73.42,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.629999999999995,0.0
2025-03-09 02:15:00,769.86,-493.68999999999994,0.0,100.0,77.54666666666667,1255.79,0.0,70.0,73.40333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.650000000000006,0.0
2025-03-09 02:30:00,762.7966666666666,-485.22,0.0,100.0,77.7,1243.0766666666666,0.0,70.0,72.23,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,16.58,0.0
2025-03-09 02:45:00,760.68,-472.5100000000001,0.0,100.0,77.76,1230.3633333333335,0.0,70.0,70.69,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,16.380000000000003,0.0
2025-03-09 03:00:00,766.3299999999999,-453.43999999999994,0.0,100.0,77.72333333333334,1225.4166666666667,0.0,70.0,70.11666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,16.520000000000003,0.0
2025-03-09 03:15:00,764.9166666666666,-455.55999999999995,0.0,100.0,77.42333333333333,1220.4766666666667,0.0,70.0,69.62333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,16.54,0.0
2025-03-09 03:30:00,757.85,-478.8699999999999,0.0,100.0,77.58,1225.42,0.0,70.0,70.02666666666667,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,16.919999999999995,0.0
2025-03-09 03:45:00,756.4433333333333,-470.3899999999999,0.0,100.0,77.56,1221.8866666666665,0.0,70.0,69.58,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,16.47,0.0
2025-03-09 04:00:00,759.2666666666668,,0.0,100.0,77.44,1228.95,0.0,70.0,70.35666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,
2025-03-09 04:15:00,747.2566666666667,-476.75,0.0,100.0,77.48666666666666,1229.6566666666668,0.0,70.0,70.42666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.840000000000003,0.0
2025-03-09 04:30:00,742.3166666666666,-493.69999999999993,0.0,100.0,77.48,1230.3633333333335,0.0,70.0,70.69,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.699999999999996,0.0
2025-03-09 04:45:00,745.8466666666667,-483.1,0.0,100.0,77.46666666666667,1230.3633333333335,0.0,70.0,70.62,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.799999999999997,0.0
2025-03-09 05:00:00,739.4900000000001,-487.3399999999999,0.0,100.0,77.44333333333334,1233.1899999999998,0.0,70.0,70.83,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.890000000000008,0.0
2025-03-09 05:15:00,741.6066666666667,-493.70000000000005,0.0,100.0,77.39666666666666,1235.3100000000002,0.0,70.0,71.13,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.890000000000008,0.0
2025-03-09 05:30:00,735.9533333333334,-504.29999999999995,0.0,100.0,77.36999999999999,1236.72,0.0,70.0,71.38,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.769999999999996,0.0
2025-03-09 05:45:00,743.0233333333332,-483.10000000000014,0.0,100.0,77.49000000000001,1242.3666666666668,0.0,70.0,71.99,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,17.150000000000006,0.0
