time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 06:00:00,738.0766666666667,-497.93000000000006,0.0,100.0,77.46666666666665,1243.0733333333335,0.0,70.0,72.18666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,16.740000000000002,0.0
2025-03-09 06:15:00,732.4266666666666,-527.6000000000001,0.0,100.0,77.41333333333334,1254.3766666666668,0.0,70.0,73.37666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,17.000000000000007,0.0
2025-03-09 06:30:00,736.6633333333333,-506.40999999999997,0.0,100.0,77.49333333333334,1260.0266666666666,0.0,70.0,73.71666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,16.910000000000004,0.0
2025-03-09 06:45:00,732.4266666666666,-514.89,0.0,100.0,77.50333333333333,1256.4966666666667,0.0,70.0,73.54,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,17.040000000000006,0.0
2025-03-09 07:00:00,738.0766666666667,-533.9499999999999,0.0,100.0,77.5,1260.0233333333333,0.0,70.0,73.8,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,17.03,0.0
2025-03-09 07:15:00,733.84,-516.9999999999999,0.0,100.0,77.51666666666667,1260.0233333333333,0.0,70.0,74.01666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.949999999999996,0.0
2025-03-09 07:30:00,729.6033333333334,-525.4799999999999,0.0,100.0,77.48666666666666,1263.5566666666666,0.0,70.0,74.35000000000001,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,16.949999999999996,0.0
2025-03-09 07:45:00,737.37,-529.72,0.0,100.0,77.47666666666667,1264.97,0.0,70.0,74.55,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-09 08:00:00,734.5466666666666,-523.36,0.0,100.0,77.54,1265.6766666666665,0.0,70.0,74.57,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-09 08:15:00,742.3166666666666,-521.24,0.0,100.0,78.09666666666668,1265.6766666666665,0.0,70.0,74.60000000000001,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,17.909999999999997,0.0
2025-03-09 08:30:00,736.6633333333333,-527.6,0.0,100.0,78.03333333333333,1266.3833333333332,0.0,70.0,74.67333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.869999999999997,0.0
2025-03-09 08:45:00,740.9,-533.96,0.0,100.0,77.72333333333334,1265.6766666666665,0.0,70.0,74.62666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.04,0.0
2025-03-09 09:00:00,740.9033333333333,-531.8399999999999,0.0,100.0,78.12666666666667,1267.09,0.0,70.0,74.66000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.680000000000007,0.0
2025-03-09 09:15:00,728.1866666666666,-542.4300000000001,0.0,100.0,77.89,1265.6766666666665,0.0,70.0,74.63666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.480000000000004,0.0
2025-03-09 09:30:00,745.14,-521.2399999999999,0.0,100.0,78.19333333333334,1267.09,0.0,70.0,74.73333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.320000000000007,0.0
2025-03-09 09:45:00,743.02,-527.5999999999999,0.0,100.0,78.20666666666666,1267.09,0.0,70.0,74.68666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.760000000000005,0.0
2025-03-09 10:00:00,740.9033333333333,-527.5999999999999,0.0,100.0,78.23333333333333,1267.09,0.0,70.0,74.66,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,17.839999999999996,0.0
2025-03-09 10:15:00,733.84,-521.2399999999999,0.0,100.0,78.32,1266.3833333333332,0.0,70.0,74.8,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.239999999999995,0.0
2025-03-09 10:30:00,735.9566666666666,-519.1299999999999,0.0,100.0,78.40333333333334,1264.2633333333333,0.0,70.0,74.52333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,18.82,0.0
2025-03-09 10:45:00,736.6633333333333,-548.7900000000001,0.0,100.0,78.77,1267.7966666666666,0.0,70.0,74.81,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.04,0.0
2025-03-09 11:00:00,736.66,-519.1299999999999,0.0,100.0,78.72333333333334,1267.09,0.0,70.0,74.83,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.810000000000002,0.0
2025-03-09 11:15:00,730.31,-540.3100000000001,0.0,100.0,78.43,1266.3833333333332,0.0,70.0,74.63,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.950000000000003,0.0
2025-03-09 11:30:00,734.5466666666666,-540.31,0.0,100.0,78.73333333333333,1267.7966666666666,0.0,70.0,74.87,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.919999999999995,0.0
2025-03-09 11:45:00,734.5433333333334,-538.1999999999999,0.0,100.0,77.88666666666667,1267.09,0.0,70.0,74.72,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,17.890000000000008,0.0
2025-03-09 12:00:00,743.0233333333334,-527.6,0.0,100.0,78.55333333333333,1267.7966666666666,0.0,70.0,74.85333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.990000000000002,0.0
2025-03-09 12:15:00,740.1966666666667,-525.48,0.0,100.0,78.58,1269.21,0.0,70.0,74.94,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.25,0.0
2025-03-09 12:30:00,735.25,-529.7199999999999,0.0,100.0,77.97666666666667,1268.5033333333333,0.0,70.0,74.79666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,17.46,0.0
2025-03-09 12:45:00,735.25,-548.79,0.0,100.0,77.98,1268.5033333333333,0.0,70.0,74.74666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.669999999999995,0.0
2025-03-09 13:00:00,723.9533333333333,-544.55,0.0,100.0,78.61,1264.97,0.0,70.0,74.78333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.689999999999998,0.0
2025-03-09 13:15:00,740.9033333333333,-521.2399999999999,0.0,100.0,77.61333333333333,1262.8533333333332,0.0,70.0,74.18,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.290000000000006,0.0
2025-03-09 13:30:00,735.2533333333334,-521.24,0.0,100.0,77.36,1255.79,0.0,70.0,73.5,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,16.509999999999998,0.0
2025-03-09 13:45:00,734.5433333333334,-517.0100000000001,0.0,100.0,77.66333333333334,1234.6000000000001,0.0,70.0,70.99333333333334,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,16.309999999999995,0.0
2025-03-09 14:00:00,735.25,-480.9899999999999,0.0,100.0,76.93,1209.1733333333334,0.0,70.0,68.09666666666666,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,16.220000000000006,0.0
2025-03-09 14:15:00,728.8933333333333,-483.10000000000014,0.0,100.0,76.58333333333333,1202.8166666666668,0.0,70.0,67.53666666666668,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,14.839999999999996,0.0
2025-03-09 14:30:00,735.96,-478.8600000000001,0.0,100.0,76.41,1202.11,0.0,70.0,67.38,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,13.859999999999992,0.0
2025-03-09 14:45:00,735.9566666666666,-438.6099999999999,0.0,100.0,76.67666666666666,1165.3866666666665,0.0,70.0,63.32,,0.0,,,,70.24666666666667,,,84.0,69.0,1.0,,,,13.350000000000001,0.0
2025-03-09 15:00:00,757.8533333333334,-411.06000000000006,0.0,100.0,76.01,1152.67,0.0,70.0,62.02666666666667,,0.0,,,,70.22,,,84.0,69.0,1.0,,,,11.929999999999993,0.0
2025-03-09 15:15:00,776.9233333333333,-389.88,0.0,100.0,75.32,1154.0866666666668,0.0,70.0,61.903333333333336,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,13.239999999999995,0.0
2025-03-09 15:30:00,810.8233333333334,-362.3299999999999,0.0,100.0,74.81,1154.0833333333333,0.0,70.0,62.076666666666675,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,11.139999999999993,0.0
2025-03-09 15:45:00,870.86,-277.56999999999994,0.0,100.0,75.41000000000001,1157.6166666666668,0.0,70.0,62.29666666666666,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,12.519999999999996,0.0
2025-03-09 16:00:00,868.7400000000001,-288.16999999999996,0.0,100.0,75.95,1160.4433333333334,0.0,70.0,62.836666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,13.129999999999995,0.0
2025-03-09 16:15:00,867.3299999999999,-269.0999999999999,0.0,100.0,75.78666666666668,1155.4966666666667,0.0,70.0,62.166666666666664,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,12.839999999999996,0.0
2025-03-09 16:30:00,887.81,-264.86,0.0,100.0,75.04666666666667,1150.55,0.0,70.0,61.42666666666667,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,12.100000000000009,0.0
2025-03-09 16:45:00,893.46,-258.5,0.0,100.0,75.14666666666666,1153.3766666666668,0.0,70.0,61.96,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,10.989999999999995,0.0
2025-03-09 17:00:00,894.87,-245.79000000000008,0.0,100.0,75.63666666666667,1153.3766666666668,0.0,70.0,61.946666666666665,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,12.379999999999995,0.0
2025-03-09 17:15:00,912.5300000000001,-241.54999999999995,0.0,100.0,74.64333333333333,1149.8433333333332,0.0,70.0,61.54,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,10.759999999999998,0.0
2025-03-09 17:30:00,930.19,-235.18999999999994,0.0,100.0,74.58333333333333,1147.7266666666667,0.0,70.0,61.43333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,11.899999999999999,0.0
2025-03-09 17:45:00,940.7833333333333,-207.6500000000001,0.0,100.0,75.00666666666667,1153.3766666666668,0.0,70.0,61.71,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,12.040000000000006,0.0
2025-03-09 18:00:00,973.9766666666666,-199.17999999999995,0.0,100.0,75.08333333333333,1151.9633333333334,0.0,70.0,61.56333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,10.800000000000004,0.0
2025-03-09 18:15:00,1049.55,-137.73000000000002,0.0,100.0,75.01333333333334,1154.0833333333333,0.0,70.0,62.10666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,10.880000000000003,0.0
2025-03-09 18:30:00,1077.8033333333333,-78.39999999999986,0.0,100.0,75.02666666666666,1154.79,0.0,70.0,62.15,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.420000000000002,0.0
2025-03-09 18:45:00,1084.16,-76.27999999999997,0.0,100.0,75.39666666666666,1155.4966666666667,0.0,70.0,62.17666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.319999999999993,0.0
2025-03-09 19:00:00,1113.8266666666666,-55.08999999999992,0.0,100.0,74.93333333333334,1151.9666666666667,0.0,70.0,61.876666666666665,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,11.61,0.0
2025-03-09 19:15:00,1161.8500000000001,12.710000000000036,0.0,99.0,74.91666666666667,1154.0833333333333,0.0,70.0,61.94,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,9.61,0.0
2025-03-09 19:30:00,1156.9066666666668,19.069999999999936,0.0,97.0,75.37,1154.79,0.0,70.0,62.16,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,9.840000000000003,0.0
2025-03-09 19:45:00,1142.0766666666666,-2.1099999999999,0.0,95.83333333333333,74.16666666666667,1150.55,0.0,70.0,61.663333333333334,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,10.219999999999999,0.0
2025-03-09 20:00:00,1157.6133333333335,6.360000000000127,0.0,96.66666666666667,74.60666666666667,1154.79,0.0,70.0,62.053333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,10.89,0.0
2025-03-09 20:15:00,1156.91,6.360000000000127,0.0,97.33333333333333,74.40666666666667,1154.79,0.0,70.0,62.086666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.470000000000006,0.0
2025-03-09 20:30:00,1164.6766666666665,8.470000000000027,0.0,96.83333333333333,75.20666666666666,1156.91,0.0,70.0,62.25333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.25,0.0
2025-03-09 20:45:00,1155.4933333333336,-8.480000000000018,0.0,96.83333333333333,74.64333333333333,1156.2033333333334,0.0,70.0,62.14666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,12.210000000000008,0.0
2025-03-09 21:00:00,1153.3766666666668,2.119999999999891,0.0,97.0,74.27333333333333,1152.67,0.0,70.0,61.93666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,11.57,0.0
2025-03-09 21:15:00,1156.2033333333331,14.829999999999927,0.0,97.33333333333333,75.19333333333334,1154.79,0.0,70.0,62.14333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,11.670000000000002,0.0
2025-03-09 21:30:00,1140.6666666666667,-14.829999999999927,0.0,97.83333333333333,74.54666666666667,1154.79,0.0,70.0,62.126666666666665,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.799999999999997,0.0
2025-03-09 21:45:00,1154.0833333333333,-4.240000000000009,0.0,97.66666666666667,74.20333333333333,1154.79,0.0,70.0,62.15,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.380000000000003,0.0
2025-03-09 22:00:00,1159.0266666666666,-6.3599999999999,0.0,96.66666666666667,75.00333333333333,1154.79,0.0,70.0,62.19,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.979999999999997,0.0
2025-03-09 22:15:00,1163.97,2.119999999999891,0.0,96.66666666666667,75.08,1156.2033333333334,0.0,70.0,62.300000000000004,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,12.050000000000004,0.0
2025-03-09 22:30:00,1169.6233333333332,-2.119999999999891,0.0,96.33333333333333,74.89999999999999,1161.1466666666668,0.0,70.0,62.81,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,12.209999999999994,0.0
2025-03-09 22:45:00,1203.5266666666666,-4.240000000000009,0.0,97.66666666666667,74.88333333333334,1196.4633333333334,0.0,70.0,66.58999999999999,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,12.140000000000008,0.0
2025-03-09 23:00:00,1210.59,12.7199999999998,0.0,99.66666666666667,75.86,1214.8233333333335,0.0,70.0,68.96666666666667,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,12.779999999999994,0.0
2025-03-09 23:15:00,1217.6466666666668,-10.599999999999909,0.0,100.0,76.00333333333333,1231.07,0.0,70.0,70.78333333333333,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,14.479999999999997,0.0
2025-03-09 23:30:00,1214.8233333333335,-46.61999999999989,0.0,100.0,76.28666666666668,1263.5600000000002,0.0,70.0,74.27666666666667,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,14.270000000000003,0.0
2025-03-09 23:45:00,1215.53,-40.25999999999999,0.0,100.0,77.21666666666667,1279.8033333333333,0.0,70.0,76.10333333333334,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,16.729999999999997,0.0
2025-03-10 00:00:00,1197.8733333333332,-118.66000000000008,0.0,100.0,77.54,1311.5866666666668,0.0,70.0,79.92333333333333,,0.0,,,,69.63333333333333,,,84.0,69.0,1.0,,,,16.86,0.0
2025-03-10 00:15:00,1211.2933333333333,-97.47000000000003,0.0,100.0,78.76333333333334,1327.1266666666668,0.0,70.0,81.37,,0.0,,,,69.69333333333333,,,84.0,69.0,1.0,,,,19.15,0.0
2025-03-10 00:30:00,1107.47,-171.62999999999988,0.0,100.0,78.64999999999999,1326.42,0.0,70.0,81.34333333333333,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,19.440000000000005,0.0
2025-03-10 00:45:00,1014.2333333333332,-271.22,0.0,100.0,78.27333333333333,1312.2933333333333,0.0,70.0,79.78,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,18.699999999999996,0.0
2025-03-10 01:00:00,967.6233333333333,-324.19000000000005,0.0,100.0,78.38666666666667,1294.6366666666665,0.0,70.0,78.09,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,17.739999999999995,0.0
2025-03-10 01:15:00,911.1166666666667,-377.15999999999997,0.0,100.0,78.46333333333332,1276.98,0.0,70.0,75.8,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,17.979999999999997,0.0
2025-03-10 01:30:00,912.5333333333333,-355.9699999999999,0.0,100.0,77.59666666666668,1266.3833333333332,0.0,70.0,74.73666666666666,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,16.660000000000004,0.0
2025-03-10 01:45:00,908.2933333333334,-339.01999999999987,0.0,100.0,77.44333333333334,1264.97,0.0,70.0,74.50333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,18.120000000000005,0.0
2025-03-10 02:00:00,872.2733333333332,-389.8700000000001,0.0,100.0,77.37,1267.7933333333333,0.0,70.0,74.47000000000001,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,17.85,0.0
2025-03-10 02:15:00,858.1466666666666,-402.5799999999999,0.0,100.0,77.61666666666666,1261.4366666666667,0.0,70.0,74.25666666666667,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,16.470000000000006,0.0
2025-03-10 02:30:00,841.9033333333333,-408.93999999999994,0.0,100.0,77.53333333333333,1262.1433333333332,0.0,70.0,74.40666666666667,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,17.459999999999994,0.0
2025-03-10 02:45:00,798.8166666666666,-470.3899999999999,0.0,100.0,77.78666666666668,1252.2566666666667,0.0,70.0,72.96,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,18.580000000000005,0.0
2025-03-10 03:00:00,786.1033333333334,-453.43999999999994,0.0,100.0,77.43333333333334,1236.72,0.0,70.0,71.21666666666667,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,16.270000000000003,0.0
2025-03-10 03:15:00,774.8066666666667,-451.31999999999994,0.0,100.0,77.41333333333334,1227.5366666666666,0.0,70.0,70.24333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,16.35,0.0
2025-03-10 03:30:00,786.1033333333334,-432.2499999999999,0.0,100.0,77.30666666666667,1220.4733333333334,0.0,70.0,69.5,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,16.560000000000002,0.0
2025-03-10 03:45:00,782.57,-428.01,0.0,100.0,77.23333333333333,1219.0633333333333,0.0,70.0,69.31,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,16.550000000000004,0.0
2025-03-10 04:00:00,779.04,-444.9699999999999,0.0,100.0,77.24666666666667,1216.2366666666667,0.0,70.0,69.13333333333333,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,16.60000000000001,0.0
2025-03-10 04:15:00,762.7966666666666,-472.51,0.0,100.0,77.11666666666666,1228.95,0.0,70.0,70.41,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.590000000000003,0.0
2025-03-10 04:30:00,771.2733333333332,-453.44000000000005,0.0,100.0,77.16333333333334,1231.7766666666666,0.0,70.0,70.69,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.63000000000001,0.0
2025-03-10 04:45:00,751.4933333333333,-480.9899999999999,0.0,100.0,77.27,1233.8966666666665,0.0,70.0,70.98,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.629999999999995,0.0
2025-03-10 05:00:00,746.5500000000001,-483.1099999999999,0.0,100.0,77.40666666666668,1232.4833333333333,0.0,70.0,70.80666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.620000000000005,0.0
2025-03-10 05:15:00,749.38,-489.46000000000004,0.0,100.0,77.31333333333333,1236.72,0.0,70.0,71.22666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,16.6,0.0
2025-03-10 05:30:00,745.8466666666667,-480.98,0.0,100.0,77.30666666666667,1238.8366666666668,0.0,70.0,71.58999999999999,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,16.730000000000004,0.0
2025-03-10 05:45:00,730.3066666666667,-502.18000000000006,0.0,100.0,77.52666666666666,1236.0166666666667,0.0,70.0,71.27,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.459999999999994,0.0
2025-03-10 06:00:00,731.7199999999999,-502.17999999999995,0.0,100.0,77.48666666666666,1233.8966666666668,0.0,70.0,70.59333333333332,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,16.60000000000001,0.0
2025-03-10 06:15:00,735.25,-489.4699999999999,0.0,100.0,77.49666666666667,1227.54,0.0,70.0,70.26333333333334,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,16.610000000000007,0.0
2025-03-10 06:30:00,730.31,-508.5300000000001,0.0,100.0,77.51,1231.7766666666666,0.0,70.0,70.60666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,16.689999999999998,0.0
2025-03-10 06:45:00,721.8333333333334,-506.4100000000001,0.0,100.0,77.49333333333333,1233.19,0.0,70.0,70.91666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.729999999999997,0.0
2025-03-10 07:00:00,744.79,-514.8900000000001,0.0,100.0,77.45,1234.25,0.0,70.0,71.095,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.79,0.0
2025-03-10 07:15:00,735.25,-500.05999999999995,0.0,100.0,77.36666666666666,1235.31,0.0,70.0,71.12333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.709999999999994,0.0
2025-03-10 07:30:00,724.6566666666666,-506.41999999999996,0.0,100.0,77.37,1235.31,0.0,70.0,71.14333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.820000000000007,0.0
2025-03-10 07:45:00,732.4266666666666,-504.30000000000007,0.0,100.0,77.33999999999999,1236.7233333333334,0.0,70.0,71.25333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.82,0.0
2025-03-10 08:00:00,725.3633333333333,-500.06000000000006,0.0,100.0,77.33333333333333,1235.31,0.0,70.0,71.25999999999999,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,16.949999999999996,0.0
2025-03-10 08:15:00,735.2533333333334,-529.72,0.0,100.0,77.43333333333334,1262.8533333333332,0.0,70.0,74.06,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,17.07,0.0
2025-03-10 08:30:00,729.6033333333334,-521.25,0.0,100.0,77.60000000000001,1255.7933333333333,0.0,70.0,73.63,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,17.799999999999997,0.0
2025-03-10 08:45:00,730.3066666666667,-527.5999999999999,0.0,100.0,77.95333333333333,1263.5566666666666,0.0,70.0,74.64333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,17.070000000000007,0.0
2025-03-10 09:00:00,735.2533333333334,-529.7199999999999,0.0,100.0,77.76333333333334,1265.6766666666665,0.0,70.0,74.68666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.539999999999992,0.0
2025-03-10 09:15:00,738.0766666666667,-536.08,0.0,100.0,77.72000000000001,1266.3833333333332,0.0,70.0,74.66000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.450000000000003,0.0
2025-03-10 09:30:00,733.13,-531.8399999999999,0.0,100.0,78.02,1267.09,0.0,70.0,74.71333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.46,0.0
2025-03-10 09:45:00,733.84,-546.67,0.0,100.0,78.72333333333334,1266.3833333333332,0.0,70.0,74.68666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,19.0,0.0
2025-03-10 10:00:00,733.1333333333333,-533.9599999999999,0.0,100.0,78.14666666666666,1267.7966666666666,0.0,70.0,74.74666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.510000000000005,0.0
2025-03-10 10:15:00,731.7166666666667,-531.8399999999999,0.0,100.0,78.62,1268.5033333333333,0.0,70.0,74.87,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.880000000000003,0.0
2025-03-10 10:30:00,734.5433333333334,-527.6,0.0,100.0,78.55666666666667,1269.21,0.0,70.0,74.93333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.9,0.0
2025-03-10 10:45:00,730.3066666666667,-533.96,0.0,100.0,78.44333333333333,1269.9166666666667,0.0,70.0,75.03,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,19.059999999999995,0.0
2025-03-10 11:00:00,732.4266666666666,-536.0799999999999,0.0,100.0,78.53666666666666,1270.6233333333332,0.0,70.0,75.06333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.96999999999999,0.0
2025-03-10 11:15:00,723.2466666666666,-542.4300000000001,0.0,100.0,78.42333333333333,1269.9166666666667,0.0,70.0,75.00666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.96999999999999,0.0
2025-03-10 11:30:00,723.9499999999999,-542.4300000000001,0.0,100.0,78.47666666666667,1269.21,0.0,70.0,75.01666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.9,0.0
2025-03-10 11:45:00,728.8933333333333,-538.2,0.0,100.0,78.58333333333333,1269.21,0.0,70.0,75.01666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.909999999999997,0.0
2025-03-10 12:00:00,727.4833333333332,-536.08,0.0,100.0,78.14,1269.21,0.0,70.0,74.72,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.880000000000003,0.0
2025-03-10 12:15:00,728.8933333333333,-529.72,0.0,100.0,78.33,1269.9166666666667,0.0,70.0,74.82666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.640000000000008,0.0
2025-03-10 12:30:00,731.7199999999999,-548.7900000000001,0.0,100.0,78.14,1262.1466666666668,0.0,70.0,74.86,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,18.840000000000003,0.0
2025-03-10 12:45:00,721.8333333333334,-548.79,0.0,100.0,78.01,1267.09,0.0,70.0,74.77333333333333,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,18.04,0.0
2025-03-10 13:00:00,730.3033333333333,-523.37,0.0,100.0,77.43333333333334,1261.4399999999998,0.0,70.0,74.23,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,17.080000000000005,0.0
2025-03-10 13:15:00,726.07,-531.8399999999999,0.0,100.0,77.85666666666667,1264.2633333333333,0.0,70.0,74.55,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,18.049999999999997,0.0
2025-03-10 13:30:00,726.07,-540.31,0.0,100.0,77.46,1262.8533333333332,0.0,70.0,74.32000000000001,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,16.610000000000007,0.0
2025-03-10 13:45:00,732.4266666666666,-508.53,0.0,100.0,77.85666666666667,1234.6000000000001,0.0,70.0,71.29333333333334,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,16.159999999999997,0.0
2025-03-10 14:00:00,731.0099999999999,-476.75,0.0,100.0,76.65333333333332,1205.64,0.0,70.0,67.89666666666666,,0.0,,,,70.22333333333333,,,84.0,69.0,1.0,,,,14.519999999999996,0.0
2025-03-10 14:15:00,731.0133333333333,-466.15,0.0,100.0,76.60666666666667,1192.93,0.0,70.0,66.46,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,13.469999999999999,0.0
2025-03-10 14:30:00,731.0133333333333,-453.43999999999994,0.0,100.0,77.01666666666667,1166.7966666666666,0.0,70.0,63.593333333333334,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,13.120000000000005,0.0
2025-03-10 14:45:00,771.98,-391.9900000000001,0.0,100.0,75.60000000000001,1155.4966666666667,0.0,70.0,62.096666666666664,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,12.36,0.0
2025-03-10 15:00:00,822.1266666666667,-396.23,0.0,100.0,75.49333333333333,1152.67,0.0,70.0,61.776666666666664,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,11.409999999999997,0.0
2025-03-10 15:15:00,860.9733333333334,-303.0,0.0,100.0,75.05,1155.4966666666667,0.0,70.0,62.07333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,11.950000000000003,0.0
2025-03-10 15:30:00,906.8833333333333,-266.98000000000013,0.0,100.0,75.63666666666667,1159.7333333333333,0.0,70.0,62.553333333333335,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,11.550000000000004,0.0
2025-03-10 15:45:00,969.0333333333333,-214.01,0.0,100.0,75.25333333333333,1159.03,0.0,70.0,62.28,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,11.670000000000002,0.0
2025-03-10 16:00:00,1010.7066666666666,-158.91000000000008,0.0,100.0,75.84333333333333,1161.1466666666668,0.0,70.0,62.946666666666665,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,11.89,0.0
2025-03-10 16:15:00,1096.8733333333332,-95.35000000000014,0.0,100.0,75.77,1161.8533333333335,0.0,70.0,62.946666666666665,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,11.879999999999995,0.0
2025-03-10 16:30:00,1143.49,-25.430000000000064,0.0,99.16666666666667,75.85333333333334,1160.4433333333334,0.0,70.0,62.67666666666667,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,11.769999999999996,0.0
2025-03-10 16:45:00,1155.4966666666667,19.069999999999936,0.0,97.66666666666667,75.8,1158.3233333333335,0.0,70.0,62.54666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,11.759999999999991,0.0
2025-03-10 17:00:00,1147.0233333333333,-2.1200000000001182,0.0,98.83333333333333,74.52666666666666,1149.14,0.0,70.0,61.48666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,10.090000000000003,0.0
2025-03-10 17:15:00,1156.9066666666668,-2.1200000000001182,0.0,100.0,74.97333333333334,1156.91,0.0,70.0,62.34666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,11.86,0.0
2025-03-10 17:30:00,1144.1933333333334,-4.240000000000009,0.0,99.33333333333333,74.74333333333334,1151.9633333333334,0.0,70.0,61.70333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,11.36,0.0
2025-03-10 17:45:00,1149.8466666666666,8.480000000000018,0.0,99.16666666666667,74.77333333333333,1149.8433333333332,0.0,70.0,61.76,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,10.659999999999997,0.0
2025-03-10 18:00:00,1130.7766666666666,-6.350000000000136,0.0,99.0,75.06666666666666,1135.0133333333333,0.0,70.0,60.01,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,9.099999999999994,0.0
2025-03-10 18:15:00,1111.7066666666667,-2.119999999999891,0.0,97.5,72.65333333333334,1139.9566666666667,0.0,70.0,59.74,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,8.950000000000003,0.0
2025-03-10 18:30:00,1127.2466666666667,-131.3699999999999,0.0,100.0,75.64,1209.8833333333332,0.0,70.0,67.37333333333333,,0.0,,,,69.71333333333332,,,84.0,69.0,1.0,,,,14.969999999999999,0.0
2025-03-10 18:45:00,1128.66,0.0,0.0,99.5,72.87333333333333,1178.8066666666666,0.0,70.0,65.19666666666667,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,8.939999999999998,0.0
2025-03-10 19:00:00,1146.3133333333333,-127.13999999999987,0.0,100.0,75.23333333333333,1285.4566666666667,0.0,70.0,76.89666666666666,,0.0,,,,69.43333333333334,,,84.0,69.0,1.0,,,,16.86,0.0
2025-03-10 19:15:00,1132.8966666666665,-163.1500000000001,0.0,100.0,75.64999999999999,1314.41,0.0,70.0,79.86,,0.0,,,,69.48333333333333,,,84.0,69.0,1.0,,,,16.900000000000006,0.0
2025-03-10 19:30:00,1134.3066666666666,-175.86000000000013,0.0,100.0,75.84666666666668,1323.5933333333335,0.0,70.0,81.03666666666668,,0.0,,,,69.59666666666666,,,84.0,69.0,1.0,,,,16.840000000000003,0.0
2025-03-10 19:45:00,1142.7833333333335,-180.11000000000013,0.0,100.0,77.49666666666667,1329.95,0.0,70.0,81.69,,0.0,,,,69.69333333333333,,,84.0,69.0,1.0,,,,18.86,0.0
2025-03-10 20:00:00,1135.7233333333334,-175.8599999999999,0.0,100.0,76.71,1322.18,0.0,70.0,80.85666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,17.249999999999993,0.0
2025-03-10 20:15:00,1137.8366666666668,-188.57999999999993,0.0,100.0,77.20333333333333,1322.18,0.0,70.0,80.92333333333333,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,18.200000000000003,0.0
2025-03-10 20:30:00,1145.6066666666666,-186.47000000000003,0.0,100.0,77.12,1319.3566666666668,0.0,70.0,80.72666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,16.92,0.0
2025-03-10 20:45:00,1150.5533333333333,-165.26999999999998,0.0,100.0,76.31,1322.18,0.0,70.0,80.74,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,17.160000000000004,0.0
2025-03-10 21:00:00,1168.9166666666667,-163.14999999999986,0.0,100.0,76.22,1320.06,0.0,70.0,80.69333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,16.770000000000003,0.0
2025-03-10 21:15:00,1176.6833333333334,,0.0,100.0,76.97,1323.5933333333332,0.0,70.0,80.96,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,
2025-03-10 21:30:00,1187.9833333333333,-120.77999999999997,0.0,100.0,77.08999999999999,1322.8866666666665,0.0,70.0,80.99666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,18.669999999999995,0.0
2025-03-10 21:45:00,1190.1000000000001,-120.77999999999997,0.0,100.0,76.66,1323.5933333333332,0.0,70.0,80.89999999999999,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.589999999999996,0.0
2025-03-10 22:00:00,1204.2266666666667,-118.66000000000008,0.0,100.0,77.02,1322.8866666666665,0.0,70.0,80.96333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,17.300000000000004,0.0
2025-03-10 22:15:00,1197.1633333333332,-137.73000000000002,0.0,100.0,77.24666666666667,1322.18,0.0,70.0,80.93333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.240000000000002,0.0
2025-03-10 22:30:00,1185.1599999999999,-131.37000000000012,0.0,100.0,77.64,1322.8866666666665,0.0,70.0,80.98666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.18,0.0
2025-03-10 22:45:00,1193.6366666666665,-114.41999999999985,0.0,100.0,77.39666666666666,1325.0066666666667,0.0,70.0,81.10000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.119999999999997,0.0
2025-03-10 23:00:00,1189.3966666666668,-127.13999999999987,0.0,100.0,77.44333333333334,1327.1266666666668,0.0,70.0,81.46,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,18.720000000000006,0.0
2025-03-10 23:15:00,1166.0933333333332,-165.26999999999998,0.0,100.0,77.28,1335.6033333333332,0.0,70.0,82.36666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,18.940000000000005,0.0
2025-03-10 23:30:00,1147.7266666666667,-199.17000000000007,0.0,100.0,78.36666666666666,1358.9066666666668,0.0,70.0,84.88,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,19.129999999999995,0.0
2025-03-10 23:45:00,1163.97,-139.85000000000014,0.0,100.0,76.75333333333333,1233.8933333333334,0.0,70.0,70.69666666666667,,0.0,,,,70.47,,,84.0,69.0,1.0,,,,15.22999999999999,0.0
2025-03-11 00:00:00,1139.25,-105.95000000000005,0.0,100.0,77.22333333333334,1276.9799999999998,0.0,70.0,75.70333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,15.989999999999995,0.0
2025-03-11 00:15:00,1130.0733333333335,-57.200000000000045,0.0,100.0,77.09666666666668,1183.04,0.0,70.0,65.55666666666667,,0.0,,,,70.52666666666667,,,84.0,69.0,1.0,,,,12.090000000000003,0.0
2025-03-11 00:30:00,1147.7266666666667,-10.600000000000136,0.0,100.0,76.08,1159.7366666666667,0.0,70.0,62.78333333333333,,0.0,,,,70.46,,,84.0,69.0,1.0,,,,11.64,0.0
2025-03-11 00:45:00,1126.5366666666666,-23.310000000000173,0.0,100.0,75.35000000000001,1160.44,0.0,70.0,62.90333333333333,,0.0,,,,70.30333333333333,,,84.0,69.0,1.0,,,,10.36999999999999,0.0
2025-03-11 01:00:00,1113.1166666666668,-46.61999999999989,0.0,100.0,75.73,1161.1499999999999,0.0,70.0,62.76666666666667,,0.0,,,,70.21333333333334,,,84.0,69.0,1.0,,,,11.979999999999997,0.0
2025-03-11 01:15:00,1127.2433333333333,-36.01999999999998,0.0,100.0,75.51333333333334,1162.5600000000002,0.0,70.0,63.083333333333336,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,11.89,0.0
2025-03-11 01:30:00,1106.76,-69.92000000000007,0.0,100.0,75.28000000000002,1166.09,0.0,70.0,63.46,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,12.030000000000008,0.0
2025-03-11 01:45:00,1117.3566666666668,-50.84999999999991,0.0,100.0,74.84666666666668,1187.9866666666667,0.0,70.0,65.67666666666668,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,11.860000000000007,0.0
2025-03-11 02:00:00,1111.7066666666667,-97.47000000000003,0.0,100.0,76.7,1214.12,0.0,70.0,68.78666666666668,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,14.259999999999991,0.0
2025-03-11 02:15:00,1105.3500000000001,-105.93999999999983,0.0,100.0,76.57,1227.5366666666666,0.0,70.0,70.15333333333334,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,14.449999999999996,0.0
2025-03-11 02:30:00,1106.7633333333333,-139.8499999999999,0.0,100.0,76.36333333333333,1250.14,0.0,70.0,72.73333333333333,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,14.47999999999999,0.0
2025-03-11 02:45:00,1120.18,-127.13000000000011,0.0,100.0,76.78333333333333,1264.2633333333333,0.0,70.0,74.08333333333333,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,15.75,0.0
2025-03-11 03:00:00,1118.06,-175.87000000000012,0.0,100.0,77.67333333333333,1285.4533333333331,0.0,70.0,76.89,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,16.839999999999996,0.0
2025-03-11 03:15:00,1114.5333333333335,-182.2199999999998,0.0,100.0,77.76333333333334,1314.4099999999999,0.0,70.0,80.00333333333333,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,16.909999999999997,0.0
2025-03-11 03:30:00,1104.6433333333332,-226.72000000000003,0.0,100.0,78.65666666666667,1322.18,0.0,70.0,81.08333333333333,,0.0,,,,69.75,,,84.0,69.0,1.0,,,,18.279999999999994,0.0
2025-03-11 03:45:00,1098.2833333333335,-226.72000000000003,0.0,100.0,78.37,1320.7666666666667,0.0,70.0,80.83,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,17.189999999999998,0.0
2025-03-11 04:00:00,1106.76,-218.24,0.0,100.0,79.11,1320.7666666666667,0.0,70.0,80.34666666666668,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,18.400000000000006,0.0
2025-03-11 04:15:00,1134.3066666666666,-199.18000000000006,0.0,100.0,79.08999999999999,1367.3866666666665,0.0,70.0,86.01333333333334,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,18.980000000000004,0.0
2025-03-11 04:30:00,1037.5433333333333,-214.01,0.0,100.0,79.61333333333333,1389.9833333333336,0.0,70.0,88.49333333333334,,0.0,,,,69.69333333333333,,,84.0,69.0,1.0,,,,19.639999999999993,0.0
2025-03-11 04:45:00,874.39,-459.79999999999984,0.0,100.0,79.12333333333333,1301.7,0.0,70.0,78.85333333333334,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,19.869999999999997,0.0
2025-03-11 05:00:00,878.6300000000001,-400.47,0.0,100.0,77.45,1268.5033333333333,0.0,70.0,74.85666666666667,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,16.810000000000002,0.0
2025-03-11 05:15:00,875.0966666666667,-402.5899999999999,0.0,100.0,77.46333333333332,1265.6766666666665,0.0,70.0,74.41000000000001,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,16.369999999999997,0.0
2025-03-11 05:30:00,868.0366666666667,-385.63,0.0,100.0,78.08666666666666,1247.3133333333333,0.0,70.0,72.66000000000001,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,15.71,0.0
2025-03-11 05:45:00,946.4333333333334,-324.19000000000005,0.0,100.0,78.45666666666666,1214.8266666666666,0.0,70.0,68.88,,0.0,,,,70.30666666666666,,,84.0,69.0,1.0,,,,14.429999999999993,0.0
2025-03-11 06:00:00,1010.0,-214.00999999999988,0.0,100.0,77.80666666666667,1216.2366666666667,0.0,70.0,68.88666666666667,,0.0,,,,70.19666666666667,,,84.0,69.0,1.0,,,,14.439999999999998,0.0
2025-03-11 06:15:00,1011.41,-214.00999999999988,0.0,100.0,77.83333333333333,1221.18,0.0,70.0,69.73666666666666,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,14.829999999999998,0.0
2025-03-11 06:30:00,1012.8233333333334,-199.17999999999984,0.0,100.0,77.78666666666668,1212.0,0.0,70.0,68.52,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.670000000000002,0.0
2025-03-11 06:45:00,1003.6433333333334,-218.25,0.0,100.0,77.12,1211.2933333333333,0.0,70.0,68.41000000000001,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,14.609999999999992,0.0
2025-03-11 07:00:00,1009.9966666666668,-205.52999999999997,0.0,100.0,77.58666666666666,1219.0633333333333,0.0,70.0,69.35666666666667,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,14.550000000000004,0.0
2025-03-11 07:15:00,1011.4133333333334,-199.17999999999984,0.0,100.0,77.54,1217.6499999999999,0.0,70.0,69.42,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,14.879999999999995,0.0
2025-03-11 07:30:00,1002.9366666666666,-222.48000000000002,0.0,100.0,77.58999999999999,1219.0600000000002,0.0,70.0,69.18333333333334,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,14.870000000000005,0.0
2025-03-11 07:45:00,1010.0,-205.52999999999986,0.0,100.0,77.63666666666667,1216.2366666666667,0.0,70.0,68.78,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,14.819999999999993,0.0
2025-03-11 08:00:00,1004.35,-211.89,0.0,100.0,77.69666666666667,1216.9466666666667,0.0,70.0,69.19666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.850000000000001,0.0
2025-03-11 08:15:00,1012.8233333333334,-199.17000000000007,0.0,100.0,77.30666666666667,1222.59,0.0,70.0,69.63,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,14.939999999999998,0.0
2025-03-11 08:30:00,1012.8233333333334,-209.7700000000001,0.0,100.0,77.28333333333335,1236.0133333333333,0.0,70.0,71.30666666666667,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,15.000000000000007,0.0
2025-03-11 08:45:00,1008.5866666666667,-228.84000000000003,0.0,100.0,77.32666666666667,1237.43,0.0,70.0,71.54,,0.0,,,,69.93,,,84.0,69.0,1.0,,,,14.899999999999999,0.0
2025-03-11 09:00:00,1017.0633333333334,-233.06999999999994,0.0,100.0,77.31333333333333,1242.3666666666666,0.0,70.0,72.07000000000001,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,14.909999999999997,0.0
2025-03-11 09:15:00,1008.5833333333334,-224.60000000000014,0.0,100.0,77.41000000000001,1243.0733333333335,0.0,70.0,72.06666666666666,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,14.940000000000005,0.0
2025-03-11 09:30:00,1014.2366666666667,-239.42999999999995,0.0,100.0,77.39,1243.78,0.0,70.0,72.06666666666666,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,14.879999999999995,0.0
2025-03-11 09:45:00,1026.95,-211.88999999999987,0.0,100.0,76.89,1252.2566666666667,0.0,70.0,72.70333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,14.969999999999992,0.0
2025-03-11 10:00:00,933.7199999999999,-264.8599999999999,0.0,100.0,77.69666666666666,1269.9133333333332,0.0,70.0,74.98333333333333,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,18.129999999999995,0.0
2025-03-11 10:15:00,873.6866666666666,-394.11,0.0,100.0,77.44333333333333,1268.5033333333333,0.0,70.0,74.75333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,17.760000000000005,0.0
2025-03-11 10:30:00,869.4466666666667,-394.1099999999999,0.0,100.0,77.12,1267.7966666666666,0.0,70.0,74.68,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,15.959999999999994,0.0
2025-03-11 10:45:00,876.5100000000001,-389.8699999999999,0.0,100.0,78.01333333333334,1242.37,0.0,70.0,71.88333333333334,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,15.990000000000002,0.0
2025-03-11 11:00:00,918.18,-300.88,0.0,100.0,77.42333333333333,1213.41,0.0,70.0,68.95333333333333,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,13.099999999999994,0.0
2025-03-11 11:15:00,921.0066666666667,-294.52,0.0,100.0,77.08,1210.5866666666668,0.0,70.0,68.27333333333333,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,14.690000000000005,0.0
2025-03-11 11:30:00,916.77,-288.16999999999996,0.0,100.0,76.59333333333333,1214.8233333333335,0.0,70.0,68.63,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,13.310000000000002,0.0
2025-03-11 11:45:00,894.8766666666667,-311.47,0.0,100.0,76.21,1248.0200000000002,0.0,70.0,72.50666666666666,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,15.639999999999993,0.0
2025-03-11 12:00:00,869.4499999999999,-391.9899999999999,0.0,100.0,77.02999999999999,1263.5566666666666,0.0,70.0,74.46666666666665,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,15.859999999999992,0.0
2025-03-11 12:15:00,860.2666666666668,-387.7600000000001,0.0,100.0,76.86,1255.7933333333333,0.0,70.0,73.33999999999999,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,15.690000000000005,0.0
2025-03-11 12:30:00,866.6233333333333,-381.4,0.0,100.0,76.85333333333334,1255.7933333333333,0.0,70.0,73.56,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,15.689999999999998,0.0
2025-03-11 12:45:00,865.9166666666666,-379.28,0.0,100.0,77.35333333333334,1229.6566666666668,0.0,70.0,70.56666666666666,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,15.630000000000003,0.0
2025-03-11 13:00:00,898.4066666666668,-345.3700000000001,0.0,100.0,76.83333333333333,1210.5866666666668,0.0,70.0,68.30333333333333,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,12.54,0.0
2025-03-11 13:15:00,937.25,-273.34000000000015,0.0,100.0,76.51666666666667,1209.88,0.0,70.0,68.30666666666667,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,12.759999999999998,0.0
2025-03-11 13:30:00,979.63,-241.54999999999995,0.0,100.0,76.44,1209.1733333333334,0.0,70.0,68.31666666666666,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,13.720000000000006,0.0
2025-03-11 13:45:00,1009.9966666666666,-209.76999999999998,0.0,100.0,76.47333333333333,1203.5200000000002,0.0,70.0,67.68,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,12.969999999999992,0.0
2025-03-11 14:00:00,1061.56,-175.8699999999999,0.0,100.0,76.77333333333333,1209.1733333333334,0.0,70.0,68.06,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,13.770000000000003,0.0
2025-03-11 14:15:00,1102.5266666666666,-118.65000000000009,0.0,100.0,76.83666666666666,1206.3466666666666,0.0,70.0,67.68666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,13.240000000000002,0.0
2025-03-11 14:30:00,1150.5533333333333,-69.92000000000007,0.0,99.83333333333333,76.04,1195.7533333333333,0.0,70.0,66.68333333333334,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,12.099999999999994,0.0
2025-03-11 14:45:00,1152.6733333333332,-4.230000000000018,0.0,100.0,76.14666666666666,1179.51,0.0,70.0,64.99333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,11.61,0.0
2025-03-11 15:00:00,1099.7,-48.72999999999979,0.0,100.0,75.65666666666667,1158.32,0.0,70.0,62.44333333333333,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,11.739999999999995,0.0
2025-03-11 15:15:00,1092.6366666666665,-63.56000000000017,0.0,100.0,75.30666666666667,1135.72,0.0,70.0,59.91,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,9.25,0.0
2025-03-11 15:30:00,1118.7700000000002,0.0,0.0,99.83333333333333,72.51333333333334,1202.8166666666666,0.0,70.0,67.38,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,10.679999999999993,0.0
2025-03-11 15:45:00,1084.87,-184.33999999999992,0.0,100.0,74.53,1261.4399999999998,0.0,70.0,74.04666666666667,,0.0,,,,69.62,,,84.0,69.0,1.0,,,,14.640000000000008,0.0
2025-03-11 16:00:00,1087.6933333333334,-158.91000000000008,0.0,100.0,76.04666666666667,1260.0266666666666,0.0,70.0,73.89,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,14.379999999999995,0.0
2025-03-11 16:15:00,1089.1033333333332,-154.67999999999984,0.0,100.0,76.15666666666667,1219.0633333333333,0.0,70.0,69.50666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.0,0.0
2025-03-11 16:30:00,1105.3466666666666,-101.70999999999981,0.0,100.0,76.01666666666667,1195.05,0.0,70.0,66.56333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,13.379999999999995,0.0
2025-03-11 16:45:00,1098.9933333333333,-78.39999999999986,0.0,100.0,74.91666666666667,1154.79,0.0,70.0,62.123333333333335,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,11.480000000000004,0.0
2025-03-11 17:00:00,1100.4033333333334,-44.5,0.0,98.66666666666667,74.68666666666667,1117.3566666666666,0.0,70.0,57.913333333333334,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,9.22999999999999,0.0
2025-03-11 17:15:00,1063.6766666666665,16.950000000000045,0.0,95.16666666666667,74.31333333333333,1056.6133333333335,0.0,70.0,51.123333333333335,,0.0,,,,70.51,,,84.0,69.0,1.0,,,,8.89,0.0
2025-03-11 17:30:00,1036.8366666666668,-2.1200000000001182,0.0,94.5,72.45666666666666,1033.3033333333335,0.0,70.0,48.373333333333335,,0.0,,,,70.46333333333332,,,84.0,69.0,1.0,,,,6.5,0.0
2025-03-11 17:45:00,1008.5833333333334,6.350000000000136,0.0,91.83333333333333,72.53666666666668,1002.23,0.0,70.0,45.01,,0.0,,,,70.47,,,84.0,69.0,1.0,,,,6.3999999999999915,0.0
2025-03-11 18:00:00,1027.6566666666668,-6.360000000000014,0.0,93.16666666666667,69.88333333333333,1027.66,0.0,70.0,47.68333333333334,,0.0,,,,70.18333333333332,,,84.0,69.0,1.0,,,,5.680000000000007,0.0
2025-03-11 18:15:00,1115.9466666666667,-4.230000000000018,0.0,99.83333333333333,70.05333333333333,1147.02,0.0,70.0,61.529999999999994,,0.0,,,,69.56,,,84.0,69.0,1.0,,,,10.480000000000004,0.0
2025-03-11 18:30:00,743.0166666666668,-438.6099999999999,0.0,100.0,72.48,1159.7333333333333,0.0,70.0,62.666666666666664,,0.0,,,,69.65333333333332,,,84.0,69.0,1.0,,,,13.909999999999997,0.0
2025-03-11 18:45:00,742.3100000000001,-347.4999999999999,0.0,100.0,72.42333333333333,1064.3866666666665,0.0,70.0,51.74,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,11.139999999999993,0.0
2025-03-11 19:00:00,735.9533333333334,-303.0,0.0,100.0,70.85000000000001,1031.8933333333334,0.0,70.0,48.42333333333334,,0.0,,,,70.27999999999999,,,84.0,69.0,1.0,,,,8.949999999999996,0.0
2025-03-11 19:15:00,731.7199999999999,,0.0,100.0,70.97666666666667,1019.8866666666667,0.0,70.0,46.92333333333334,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,,
2025-03-11 19:30:00,733.13,-279.70000000000005,0.0,100.0,71.10666666666667,1001.5233333333334,0.0,70.0,45.0,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,8.680000000000007,0.0
2025-03-11 19:45:00,733.8366666666667,-254.26999999999998,0.0,100.0,70.70333333333333,981.7466666666666,0.0,70.0,42.77333333333333,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,8.789999999999992,0.0
2025-03-11 20:00:00,738.7833333333333,-230.96000000000004,0.0,100.0,70.60333333333334,965.5033333333334,0.0,70.0,40.906666666666666,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,8.080000000000005,0.0
2025-03-11 20:15:00,737.3733333333333,-209.76999999999998,0.0,100.0,70.60000000000001,943.6066666666666,0.0,70.0,38.660000000000004,,0.0,,,,70.27333333333333,,,84.0,69.0,1.0,,,,8.030000000000001,0.0
2025-03-11 20:30:00,745.8466666666667,-186.4699999999999,0.0,100.0,70.15333333333334,925.9499999999999,0.0,70.0,36.553333333333335,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,8.100000000000009,0.0
2025-03-11 20:45:00,738.0766666666667,-169.51,0.0,100.0,69.91666666666667,908.2933333333334,0.0,70.0,34.57666666666667,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,7.490000000000009,0.0
2025-03-11 21:00:00,736.6633333333333,-163.15999999999997,0.0,100.0,69.88333333333334,890.6366666666667,0.0,70.0,32.46333333333333,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,7.530000000000001,0.0
2025-03-11 21:15:00,744.4333333333334,-131.37,0.0,100.0,69.7,875.0966666666667,0.0,70.0,30.80666666666667,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,7.500000000000007,0.0
2025-03-11 21:30:00,745.14,-110.18000000000006,0.0,100.0,69.38666666666667,874.3933333333334,0.0,70.0,30.836666666666662,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,6.8600000000000065,0.0
2025-03-11 21:45:00,737.37,-133.49,0.0,100.0,69.45666666666666,866.6233333333333,0.0,70.0,29.916666666666668,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,7.390000000000008,0.0
2025-03-11 22:00:00,743.7233333333334,-118.65999999999997,0.0,100.0,69.21,861.6766666666666,0.0,70.0,29.21666666666667,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,6.929999999999993,0.0
2025-03-11 22:15:00,742.3133333333334,-112.29999999999995,0.0,100.0,69.11,852.4966666666666,0.0,70.0,28.23,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,6.82,0.0
2025-03-11 22:30:00,750.0833333333334,-97.46999999999991,0.0,100.0,68.98333333333333,844.02,0.0,70.0,27.296666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,7.000000000000007,0.0
2025-03-11 22:45:00,743.73,-99.57999999999993,0.0,100.0,68.84,853.91,0.0,70.0,28.310000000000002,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,7.060000000000002,0.0
2025-03-11 23:00:00,745.14,-122.89999999999998,0.0,100.0,68.70666666666666,867.3299999999999,0.0,70.0,29.626666666666665,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,7.159999999999997,0.0
2025-03-11 23:15:00,740.1933333333333,-156.79999999999995,0.0,100.0,69.05666666666667,892.0499999999998,0.0,70.0,32.553333333333335,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,7.649999999999999,0.0
2025-03-11 23:30:00,743.7266666666666,-165.27999999999997,0.0,100.0,69.04333333333334,910.4133333333333,0.0,70.0,34.74333333333333,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,7.869999999999997,0.0
2025-03-11 23:45:00,740.1966666666667,-201.28999999999996,0.0,100.0,69.11,951.3766666666667,0.0,70.0,39.18,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,8.480000000000004,0.0
2025-03-12 00:00:00,735.25,-254.26999999999998,0.0,100.0,69.23,995.1666666666666,0.0,70.0,44.21,,0.0,,,,69.56333333333333,,,84.0,69.0,1.0,,,,8.890000000000008,0.0
2025-03-12 00:15:00,851.7866666666667,-275.4599999999999,0.0,97.0,70.51,1045.3133333333333,0.0,70.0,49.403333333333336,,0.0,,,,69.47,,,84.0,69.0,1.0,,,,9.550000000000004,0.0
