time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 22:15:00,642.7266666666666,6.360000000000014,0.0,,12.666666666666666,61.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,68.11,-1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 22:30:00,632.1333333333333,-10.590000000000032,0.0,,12.5,62.169999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.0,72.0,67.96666666666668,-1.9599999999999937,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 22:45:00,634.9599999999999,4.240000000000009,0.0,,12.833333333333334,62.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.3333333333333,72.0,68.05,-1.9599999999999937,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:00:00,643.4333333333334,-12.710000000000036,0.0,,12.833333333333334,62.276666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.6666666666667,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:15:00,636.37,14.830000000000041,0.0,,12.833333333333334,62.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.04,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:30:00,638.4899999999999,-6.360000000000014,0.0,,13.0,62.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.0,72.0,68.02333333333333,-1.9599999999999937,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:45:00,642.02,2.1200000000000045,0.0,,12.833333333333334,62.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,67.93666666666667,-2.019999999999996,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:00:00,646.26,-16.949999999999932,0.0,,12.666666666666666,62.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.91,-2.069999999999993,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:15:00,632.84,6.360000000000014,0.0,,13.0,62.096666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.92333333333333,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:30:00,652.6133333333333,10.600000000000023,0.0,,13.0,62.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.90333333333332,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:45:00,644.14,4.240000000000009,0.0,,12.666666666666666,62.163333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.89,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 01:00:00,630.7233333333334,6.360000000000014,0.0,,13.0,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.8,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 01:15:00,635.6666666666666,-31.779999999999973,0.0,,12.333333333333334,62.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.82333333333334,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 01:30:00,644.14,-12.710000000000036,0.0,,13.166666666666666,62.096666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.84333333333333,-2.1299999999999955,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 01:45:00,639.9,0.0,0.0,,13.166666666666666,62.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.78,-2.200000000000003,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:00:00,641.3166666666667,-2.1200000000000045,0.0,,13.166666666666666,62.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,67.78666666666668,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:15:00,642.0233333333333,8.480000000000018,0.0,,13.0,62.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.77666666666666,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:30:00,643.4366666666666,-8.470000000000027,0.0,,13.166666666666666,62.276666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.6666666666667,72.0,67.78,-2.230000000000004,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:45:00,647.6700000000001,-10.590000000000032,0.0,,13.5,62.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.3333333333333,72.0,67.78,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:00:00,643.4333333333333,-14.829999999999927,0.0,,13.666666666666666,62.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,67.77333333333333,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:15:00,642.02,2.1200000000000045,0.0,,13.333333333333334,62.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.78,-2.230000000000004,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:30:00,636.37,-6.360000000000014,0.0,,13.5,63.089999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,67.78,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:45:00,637.7833333333333,-4.240000000000009,0.0,,13.666666666666666,63.153333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,67.78666666666668,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:00:00,620.8333333333334,4.240000000000009,0.0,,13.833333333333334,63.20333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.87666666666667,-2.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:15:00,641.3133333333334,-12.710000000000036,0.0,,13.666666666666666,63.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.91,-2.1099999999999994,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:30:00,643.4333333333334,-12.710000000000036,0.0,,13.833333333333334,63.163333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.92333333333333,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:45:00,634.9566666666666,-14.829999999999927,0.0,,13.666666666666666,63.093333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.0,72.0,67.92333333333333,-2.0900000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:00:00,641.3166666666666,-6.360000000000014,0.0,,13.833333333333334,62.973333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.3333333333333,72.0,68.00666666666666,-2.069999999999993,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:15:00,642.7266666666666,-8.470000000000027,0.0,,13.666666666666666,62.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,68.04333333333334,-1.980000000000004,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:30:00,637.0766666666667,0.0,0.0,,14.0,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.05,-1.9599999999999937,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:45:00,637.0766666666667,6.360000000000014,0.0,,14.333333333333334,62.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:00:00,631.4233333333333,-12.710000000000036,0.0,,14.166666666666666,63.04999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,68.05666666666666,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:15:00,635.6666666666666,-4.240000000000009,0.0,,14.5,63.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.05,-1.9300000000000068,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:30:00,635.6633333333333,-8.470000000000027,0.0,,14.0,63.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,68.11333333333333,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:45:00,643.4366666666666,-10.590000000000032,0.0,,14.166666666666666,64.22,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,68.19333333333334,-1.9099999999999966,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:00:00,659.6766666666667,-10.590000000000032,0.0,,14.166666666666666,64.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.20666666666666,-1.7999999999999972,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:15:00,642.73,12.710000000000036,0.0,,14.666666666666666,64.79333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.6666666666667,72.0,68.32,-1.7800000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:30:00,634.9566666666666,10.600000000000023,0.0,,12.166666666666666,64.64,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.43333333333334,-1.6800000000000068,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:45:00,638.49,-2.1200000000000045,0.0,,10.166666666666666,64.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.45666666666666,-1.5499999999999972,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:00:00,634.9599999999999,2.1200000000000045,0.0,,9.833333333333334,63.64333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.47,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:15:00,632.1333333333333,-2.1200000000000045,0.0,,10.166666666666666,63.306666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.4,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:30:00,656.85,4.240000000000009,0.0,,10.166666666666666,63.343333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.37666666666667,-1.6599999999999966,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:45:00,644.14,14.830000000000041,0.0,,10.166666666666666,63.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.34666666666668,-1.5499999999999972,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:00:00,636.3666666666667,4.240000000000009,0.0,,9.833333333333334,63.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.0,72.0,68.38333333333334,-1.6599999999999966,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:15:00,651.9066666666666,-4.240000000000009,0.0,,9.0,62.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,68.32,-1.5699999999999932,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:30:00,649.0833333333334,12.710000000000036,0.0,,8.666666666666666,63.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.31,-1.6800000000000068,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:45:00,649.0833333333334,0.0,0.0,,8.666666666666666,62.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,68.25333333333333,-1.6899999999999977,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:00:00,642.7266666666666,-12.710000000000036,0.0,,9.166666666666666,62.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.18,-1.7099999999999937,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:15:00,637.7833333333333,4.240000000000009,0.0,,9.0,62.629999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.18,-1.8400000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:30:00,639.9,-16.949999999999932,0.0,,8.833333333333334,62.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,68.19333333333334,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:45:00,645.5500000000001,2.1200000000000045,0.0,,8.833333333333334,62.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.18,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:00:00,642.7266666666666,21.190000000000055,0.0,,8.666666666666666,62.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,68.13666666666667,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:15:00,651.91,-4.240000000000009,0.0,,8.666666666666666,62.74333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.08666666666666,-1.9099999999999966,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:30:00,620.1266666666667,-4.240000000000009,0.0,,9.5,62.60666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:45:00,642.7266666666666,-23.309999999999945,0.0,,9.166666666666666,62.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:00:00,643.4333333333334,-4.240000000000009,0.0,,8.833333333333334,62.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.01666666666667,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:15:00,644.8466666666667,25.430000000000064,0.0,,9.0,63.300000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.05,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:30:00,637.0766666666667,6.360000000000014,0.0,,9.0,64.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.14999999999999,-1.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:45:00,643.4333333333333,-2.1200000000000045,0.0,,7.0,64.37,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.26333333333334,-1.8199999999999932,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:00:00,635.6666666666666,-10.590000000000032,0.0,,4.333333333333333,64.29666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.40666666666667,-1.6800000000000068,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:15:00,637.08,6.360000000000014,0.0,,2.1666666666666665,64.16333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.0,72.0,68.59666666666668,-1.5300000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:30:00,633.5433333333334,8.480000000000018,0.0,,2.0,64.08,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.63,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:45:00,645.5533333333333,-14.829999999999927,0.0,,1.3333333333333333,64.07000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.61,-1.3700000000000045,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:00:00,643.4366666666666,6.360000000000014,0.0,,1.0,64.30666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.81666666666666,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:15:00,641.3133333333334,6.360000000000014,0.0,,1.6666666666666667,64.36333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.92333333333333,-1.0799999999999983,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:30:00,632.84,-2.1200000000000045,0.0,,1.1666666666666667,64.42333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,69.15666666666668,-0.9899999999999949,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:45:00,646.9666666666667,-2.1200000000000045,0.0,,0.8333333333333334,64.52333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,69.21,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:00:00,635.6666666666666,6.360000000000014,0.0,,1.3333333333333333,64.57666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,69.15,-0.7800000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:15:00,637.0766666666667,10.600000000000023,0.0,,1.1666666666666667,64.71333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,69.12333333333333,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:30:00,625.7733333333334,4.240000000000009,0.0,,1.0,64.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,69.02666666666667,-0.8499999999999943,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:45:00,651.91,-19.069999999999936,0.0,,2.1666666666666665,64.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,69.01666666666667,-0.9899999999999949,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:00:00,648.38,4.240000000000009,0.0,,3.3333333333333335,64.17333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.98333333333333,-0.9899999999999949,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:15:00,638.4866666666667,2.1200000000000045,0.0,,3.5,63.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.88,-1.0300000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:30:00,644.1366666666667,-4.240000000000009,0.0,,4.166666666666667,63.75666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.84333333333332,-1.1200000000000045,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:45:00,643.4333333333334,16.950000000000045,0.0,,4.166666666666667,63.42666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.73333333333333,-1.1500000000000057,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:00:00,639.1966666666666,14.830000000000041,0.0,,4.0,63.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.61,-1.2800000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:15:00,632.1333333333333,12.710000000000036,0.0,,3.8333333333333335,63.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.55333333333333,-1.3900000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:30:00,634.25,4.240000000000009,0.0,,2.8333333333333335,63.379999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.6666666666667,72.0,68.43666666666667,-1.4200000000000017,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:45:00,628.6033333333334,2.1200000000000045,0.0,,4.0,63.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.37333333333333,,,67.0,69.0,85.0,55.0,0.44000000000000483,0.0
2025-01-31 18:00:00,634.96,-10.590000000000032,0.0,,3.1666666666666665,63.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.62666666666667,,,67.0,69.0,85.0,55.0,0.35999999999999943,0.0
2025-01-31 18:15:00,636.37,-16.949999999999932,0.0,,2.6666666666666665,64.5,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.97333333333334,,,67.0,69.0,85.0,55.0,0.3200000000000003,0.0
2025-01-31 18:30:00,639.1933333333333,4.240000000000009,0.0,,3.1666666666666665,64.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,68.96666666666667,,,67.0,69.0,85.0,55.0,0.3499999999999943,0.0
2025-01-31 18:45:00,639.1933333333333,14.830000000000041,0.0,,3.3333333333333335,65.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.6666666666667,72.0,68.88,,,67.0,69.0,85.0,55.0,0.29999999999999716,0.0
2025-01-31 19:00:00,641.3133333333334,0.0,0.0,,3.3333333333333335,65.28666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.6666666666667,72.0,68.93666666666667,,,67.0,69.0,85.0,55.0,0.23999999999999488,0.0
2025-01-31 19:15:00,638.4899999999999,-6.360000000000014,0.0,,4.166666666666667,65.58333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.0,72.0,68.94666666666666,,,67.0,69.0,85.0,55.0,0.25,0.0
2025-01-31 19:30:00,641.3166666666666,-8.470000000000027,0.0,,3.6666666666666665,65.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.81666666666666,,,67.0,69.0,85.0,55.0,0.4000000000000057,0.0
2025-01-31 19:45:00,639.1966666666666,21.190000000000055,0.0,,3.5,65.30666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.6666666666667,72.0,68.89666666666666,,,67.0,69.0,85.0,55.0,0.38999999999998636,0.0
2025-01-31 20:00:00,634.9599999999999,-12.710000000000036,0.0,,3.0,65.45666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.90666666666667,,,67.0,69.0,85.0,55.0,0.35999999999999943,0.0
2025-01-31 20:15:00,642.0233333333333,-10.590000000000032,0.0,,2.8333333333333335,65.35666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.92333333333333,,,67.0,69.0,85.0,55.0,0.21999999999999886,0.0
2025-01-31 20:30:00,632.1333333333333,-10.590000000000032,0.0,,3.1666666666666665,64.95,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.91666666666667,,,67.0,69.0,85.0,55.0,0.2799999999999869,0.0
2025-01-31 20:45:00,646.9666666666667,-8.470000000000027,0.0,,2.6666666666666665,64.55333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.8,,,67.0,69.0,85.0,55.0,0.4300000000000068,0.0
2025-01-31 21:00:00,643.4333333333333,-12.710000000000036,0.0,,2.6666666666666665,64.39333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,68.74333333333333,,,67.0,69.0,85.0,55.0,0.5100000000000051,0.0
2025-01-31 21:15:00,638.4866666666667,6.360000000000014,0.0,,2.8333333333333335,64.28333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.3333333333333,72.0,68.63,,,67.0,69.0,85.0,55.0,0.44999999999998863,0.0
2025-01-31 21:30:00,649.0866666666667,2.1200000000000045,0.0,,2.8333333333333335,64.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.63,,,67.0,69.0,85.0,55.0,0.45000000000000284,0.0
2025-01-31 21:45:00,647.6733333333333,4.240000000000009,0.0,,3.0,63.800000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,68.58666666666666,,,67.0,69.0,85.0,55.0,0.490000000000002,0.0
2025-01-31 22:00:00,648.38,21.190000000000055,0.0,,2.5,63.27666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,68.46333333333332,,,67.0,69.0,85.0,55.0,0.4299999999999997,0.0
2025-01-31 22:15:00,643.4333333333334,4.240000000000009,0.0,,2.1666666666666665,62.27666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.3333333333333,72.0,68.48,,,67.0,69.0,85.0,55.0,0.4100000000000037,0.0
2025-01-31 22:30:00,646.26,-19.069999999999936,0.0,,2.5,61.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,396.3333333333333,72.0,68.33333333333333,,,67.0,69.0,85.0,55.0,0.38000000000000256,0.0
2025-01-31 22:45:00,637.0766666666667,0.0,0.0,,3.0,61.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.0,72.0,68.22333333333334,,,67.0,69.0,85.0,55.0,0.39000000000000057,0.0
2025-01-31 23:00:00,639.9033333333333,-6.360000000000014,0.0,,3.3333333333333335,61.16,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,68.13,,,67.0,69.0,85.0,55.0,0.30000000000000426,0.0
2025-01-31 23:15:00,644.8466666666667,4.240000000000009,0.0,,3.8333333333333335,60.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.88333333333333,,,67.0,69.0,85.0,55.0,0.3299999999999983,0.0
2025-01-31 23:30:00,653.3233333333334,8.480000000000018,0.0,,3.8333333333333335,60.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.75333333333333,,,67.0,69.0,85.0,55.0,0.3200000000000003,0.0
2025-01-31 23:45:00,644.8466666666667,16.950000000000045,0.0,,2.8333333333333335,60.550000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.5,,,67.0,69.0,85.0,55.0,0.35999999999999943,0.0
2025-02-01 00:00:00,637.0733333333334,-12.710000000000036,0.0,,2.8333333333333335,60.846666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.46,,,67.0,69.0,85.0,55.0,0.35999999999999943,0.0
2025-02-01 00:15:00,647.67,12.710000000000036,0.0,,2.6666666666666665,60.699999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.37666666666667,,,67.0,69.0,85.0,55.0,0.46000000000000085,0.0
2025-02-01 00:30:00,639.9033333333333,0.0,0.0,,2.8333333333333335,60.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.26666666666667,,,67.0,69.0,85.0,55.0,0.5499999999999972,0.0
2025-02-01 00:45:00,630.7199999999999,-12.710000000000036,0.0,,3.3333333333333335,60.48333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.14999999999999,,,67.0,69.0,85.0,55.0,0.5100000000000051,0.0
2025-02-01 01:00:00,644.14,-4.240000000000009,0.0,,5.0,60.63999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,67.13666666666667,,,67.0,69.0,85.0,55.0,0.5700000000000003,0.0
2025-02-01 01:15:00,637.0766666666667,25.430000000000064,0.0,,6.0,60.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.16000000000001,,,67.0,69.0,85.0,55.0,0.509999999999998,0.0
2025-02-01 01:30:00,637.7866666666666,-8.470000000000027,0.0,,7.166666666666667,60.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.1,,,67.0,69.0,85.0,55.0,0.490000000000002,0.0
2025-02-01 01:45:00,639.9,-8.470000000000027,0.0,,8.5,60.919999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.17999999999999,,,67.0,69.0,85.0,55.0,0.46999999999999886,0.0
2025-02-01 02:00:00,656.8533333333334,-6.360000000000014,0.0,,8.666666666666666,60.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.22666666666667,,,67.0,69.0,85.0,55.0,0.509999999999998,0.0
2025-02-01 02:15:00,642.0233333333334,33.89999999999998,0.0,,9.333333333333334,60.919999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.3333333333333,72.0,67.22666666666667,,,67.0,69.0,85.0,55.0,0.5499999999999972,0.0
2025-02-01 02:30:00,633.5466666666666,10.600000000000023,0.0,,9.5,61.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,0.6200000000000045,0.0
2025-02-01 02:45:00,638.49,-8.470000000000027,0.0,,10.833333333333334,61.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.0,72.0,67.24,,,67.0,69.0,85.0,55.0,0.5399999999999991,0.0
2025-02-01 03:00:00,634.25,6.360000000000014,0.0,,11.333333333333334,61.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,0.5600000000000023,0.0
2025-02-01 03:15:00,642.7266666666666,-25.42999999999995,0.0,,11.833333333333334,61.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.24,,,67.0,69.0,85.0,55.0,0.5500000000000043,0.0
2025-02-01 03:30:00,628.6,12.710000000000036,0.0,,12.666666666666666,61.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,0.5700000000000003,0.0
2025-02-01 03:45:00,646.2566666666667,-23.309999999999945,0.0,,13.333333333333334,61.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.23333333333333,,,67.0,69.0,85.0,55.0,0.5499999999999972,0.0
2025-02-01 04:00:00,646.9666666666667,-4.240000000000009,0.0,,13.666666666666666,61.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,0.6000000000000014,0.0
2025-02-01 04:15:00,632.84,10.600000000000023,0.0,,14.333333333333334,61.18333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,67.18333333333334,,,67.0,69.0,85.0,55.0,0.5999999999999943,0.0
2025-02-01 04:30:00,645.5500000000001,6.360000000000014,0.0,,14.333333333333334,61.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,0.6700000000000017,0.0
2025-02-01 04:45:00,647.6733333333333,0.0,0.0,,14.5,61.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,0.6800000000000068,0.0
2025-02-01 05:00:00,649.0833333333334,6.360000000000014,0.0,,15.0,61.53666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,0.6700000000000017,0.0
2025-02-01 05:15:00,649.79,-4.240000000000009,0.0,,14.666666666666666,61.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.26666666666667,,,67.0,69.0,85.0,55.0,0.6900000000000048,0.0
2025-02-01 05:30:00,644.14,19.07000000000005,0.0,,14.833333333333334,61.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,67.32,,,67.0,69.0,85.0,55.0,0.6599999999999966,0.0
2025-02-01 05:45:00,635.6633333333333,4.240000000000009,0.0,,14.666666666666666,61.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,0.6400000000000006,0.0
2025-02-01 06:00:00,640.6066666666667,-4.240000000000009,0.0,,14.666666666666666,61.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,67.37,,,67.0,69.0,85.0,55.0,0.6900000000000048,0.0
2025-02-01 06:15:00,637.0766666666667,2.1200000000000045,0.0,,14.333333333333334,61.60666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.37666666666667,,,67.0,69.0,85.0,55.0,0.6400000000000006,0.0
2025-02-01 06:30:00,642.02,-14.829999999999927,0.0,,17.833333333333332,61.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.37,,,67.0,69.0,85.0,55.0,0.6899999999999977,0.0
2025-02-01 06:45:00,635.6633333333333,-6.360000000000014,0.0,,21.5,62.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,1.1599999999999966,0.0
2025-02-01 07:00:00,646.2566666666667,-6.360000000000014,0.0,,21.833333333333332,62.26,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,67.39,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-01 07:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 07:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 07:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 08:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 08:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 08:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 08:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 09:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 09:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 09:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 09:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 10:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 10:15:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 10:30:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 10:45:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 11:00:00,,-4.240000000000009,,,,,,,,,,,,,,,,,,,,,,1.25,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,634.605,,0.0,,23.5,60.870000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.0,72.0,67.23,,,67.0,69.0,85.0,55.0,,
2025-02-03 21:30:00,639.1966666666666,-12.710000000000036,0.0,,23.166666666666668,60.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.19666666666667,,,67.0,69.0,85.0,55.0,0.25,0.0
2025-02-03 21:45:00,629.3033333333333,-12.710000000000036,0.0,,23.666666666666668,60.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.0,72.0,67.09333333333332,,,67.0,69.0,85.0,55.0,0.3299999999999983,0.0
2025-02-03 22:00:00,634.9599999999999,-25.42999999999995,0.0,,23.833333333333332,59.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,67.08,,,67.0,69.0,85.0,55.0,0.30000000000000426,0.0
2025-02-03 22:15:00,654.7366666666667,2.1200000000000045,0.0,,23.666666666666668,59.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.6666666666667,72.0,66.96333333333332,,,67.0,69.0,85.0,55.0,0.4099999999999966,0.0
2025-02-03 22:30:00,637.0733333333333,10.600000000000023,0.0,,23.666666666666668,59.67666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.6666666666667,72.0,66.95,,,67.0,69.0,85.0,55.0,0.37999999999999545,0.0
2025-02-03 22:45:00,654.0300000000001,-6.360000000000014,0.0,,22.833333333333332,59.576666666666675,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,66.92666666666666,,,67.0,69.0,85.0,55.0,0.29999999999999716,0.0
2025-02-03 23:00:00,633.5466666666666,21.190000000000055,0.0,,23.5,59.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,66.86666666666666,,,67.0,69.0,85.0,55.0,0.30000000000000426,0.0
2025-02-03 23:15:00,643.4333333333334,-4.240000000000009,0.0,,23.833333333333332,59.32333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.0,72.0,66.75666666666667,,,67.0,69.0,85.0,55.0,0.35999999999999943,0.0
2025-02-03 23:30:00,652.6133333333333,6.360000000000014,0.0,,23.5,59.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,66.7,,,67.0,69.0,85.0,55.0,0.28000000000000114,0.0
2025-02-03 23:45:00,644.1433333333333,-2.1200000000000045,0.0,,24.166666666666668,59.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,66.69333333333333,,,67.0,69.0,85.0,55.0,0.3199999999999932,0.0
2025-02-04 00:00:00,644.8466666666667,-10.590000000000032,0.0,,23.833333333333332,59.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,66.62666666666667,,,67.0,69.0,85.0,55.0,0.37000000000000455,0.0
2025-02-04 00:15:00,651.91,6.360000000000014,0.0,,23.666666666666668,59.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.6666666666666,72.0,66.58,,,67.0,69.0,85.0,55.0,0.4099999999999966,0.0
2025-02-04 00:30:00,645.5533333333333,25.430000000000064,0.0,,23.833333333333332,58.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,66.56,,,67.0,69.0,85.0,55.0,0.3299999999999983,0.0
2025-02-04 00:45:00,652.6166666666667,2.1200000000000045,0.0,,23.333333333333332,58.69333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,66.53,,,67.0,69.0,85.0,55.0,0.4199999999999946,0.0
2025-02-04 01:00:00,651.2033333333334,-10.590000000000032,0.0,,24.333333333333332,58.593333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,66.48666666666666,,,67.0,69.0,85.0,55.0,0.5,0.0
2025-02-04 01:15:00,644.1366666666667,4.240000000000009,0.0,,24.5,58.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.6666666666667,72.0,66.43,,,67.0,69.0,85.0,55.0,0.4399999999999977,0.0
2025-02-04 01:30:00,651.2033333333334,-6.360000000000014,0.0,,24.666666666666668,58.54666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.0,72.0,66.42666666666668,,,67.0,69.0,85.0,55.0,0.4200000000000017,0.0
2025-02-04 01:45:00,642.7266666666666,-2.1200000000000045,0.0,,24.166666666666668,58.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,66.41333333333334,,,67.0,69.0,85.0,55.0,0.39000000000000057,0.0
2025-02-04 02:00:00,648.3766666666667,-10.590000000000032,0.0,,24.5,58.56333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.6666666666667,72.0,66.38666666666667,,,67.0,69.0,85.0,55.0,0.38000000000000256,0.0
2025-02-04 02:15:00,639.9033333333333,8.480000000000018,0.0,,24.5,58.47333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,66.41666666666667,,,67.0,69.0,85.0,55.0,0.4200000000000017,0.0
2025-02-04 02:30:00,635.6633333333333,16.950000000000045,0.0,,24.833333333333332,58.39000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,496.6666666666667,72.0,66.41333333333334,,,67.0,69.0,85.0,55.0,0.490000000000002,0.0
2025-02-04 02:45:00,631.4266666666666,6.360000000000014,0.0,,24.333333333333332,58.45666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.3333333333333,72.0,66.31666666666666,,,67.0,69.0,85.0,55.0,0.46999999999999886,0.0
2025-02-04 03:00:00,635.6633333333333,-16.949999999999932,0.0,,24.833333333333332,58.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,494.3333333333333,72.0,66.34,,,67.0,69.0,85.0,55.0,0.45000000000000284,0.0
2025-02-04 03:15:00,653.3233333333334,0.0,0.0,,25.0,58.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,66.31,,,67.0,69.0,85.0,55.0,0.39000000000000057,0.0
2025-02-04 03:30:00,648.3766666666667,16.950000000000045,0.0,,24.666666666666668,58.44333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,66.31,,,67.0,69.0,85.0,55.0,0.4299999999999997,0.0
2025-02-04 03:45:00,642.0233333333333,0.0,0.0,,24.666666666666668,58.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,66.31,,,67.0,69.0,85.0,55.0,0.45000000000000284,0.0
2025-02-04 04:00:00,637.0766666666667,6.360000000000014,0.0,,25.5,64.02333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,66.42,,,67.0,69.0,85.0,55.0,0.4100000000000037,0.0
2025-02-04 04:15:00,631.4266666666666,-4.240000000000009,0.0,,25.333333333333332,58.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.6666666666667,72.0,66.56,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-04 04:30:00,641.3133333333334,-4.240000000000009,0.0,,25.0,63.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,66.69666666666667,,,67.0,69.0,85.0,55.0,0.8100000000000023,0.0
2025-02-04 04:45:00,638.49,-2.1200000000000045,0.0,,25.166666666666668,58.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,66.7,,,67.0,69.0,85.0,55.0,0.6700000000000017,0.0
2025-02-04 05:00:00,632.8366666666667,14.830000000000041,0.0,,12.666666666666666,57.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,66.88,,,67.0,69.0,85.0,55.0,0.480000000000004,0.0
2025-02-04 05:15:00,645.5533333333333,-6.360000000000014,0.0,,6.5,63.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,67.2,,,67.0,69.0,85.0,55.0,0.7100000000000009,0.0
2025-02-04 05:30:00,635.6633333333333,4.240000000000009,0.0,,6.166666666666667,64.01333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.3333333333333,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,0.1599999999999966,0.0
2025-02-04 05:45:00,641.3133333333334,4.240000000000009,0.0,,6.166666666666667,63.663333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.83999999999999,,,67.0,69.0,85.0,55.0,0.3299999999999983,0.0
2025-02-04 06:00:00,631.4266666666666,0.0,0.0,,6.166666666666667,63.050000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.6666666666667,72.0,67.97666666666667,,,67.0,69.0,85.0,55.0,0.37000000000000455,0.0
2025-02-04 06:15:00,642.0233333333333,-8.470000000000027,0.0,,6.666666666666667,62.879999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.93333333333334,,,67.0,69.0,85.0,55.0,0.3299999999999983,0.0
2025-02-04 06:30:00,639.1966666666667,-10.590000000000032,0.0,,6.5,62.56,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.92333333333333,,,67.0,69.0,85.0,55.0,0.36999999999999744,0.0
2025-02-04 06:45:00,636.37,-8.470000000000027,0.0,,6.833333333333333,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.91,,,67.0,69.0,85.0,55.0,0.3499999999999943,0.0
2025-02-04 07:00:00,640.6066666666667,4.240000000000009,0.0,,7.0,61.55666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,0.28000000000000114,0.0
2025-02-04 07:15:00,637.7833333333333,-4.240000000000009,0.0,,7.333333333333333,61.40333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.76666666666667,,,67.0,69.0,85.0,55.0,0.2600000000000051,0.0
2025-02-04 07:30:00,644.14,-10.590000000000032,0.0,,7.166666666666667,61.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.60333333333334,,,67.0,69.0,85.0,55.0,0.30999999999999517,0.0
2025-02-04 07:45:00,641.3133333333334,21.190000000000055,0.0,,6.666666666666667,61.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,0.25,0.0
2025-02-04 08:00:00,632.1333333333333,12.710000000000036,0.0,,6.666666666666667,61.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,0.28000000000000114,0.0
2025-02-04 08:15:00,646.26,-4.240000000000009,0.0,,7.333333333333333,61.51333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.52333333333333,,,67.0,69.0,85.0,55.0,0.240000000000002,0.0
2025-02-04 08:30:00,630.7233333333332,2.1200000000000045,0.0,,6.666666666666667,61.35666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.58333333333333,,,67.0,69.0,85.0,55.0,0.29999999999999716,0.0
