time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 08:45:00,642.73,-12.710000000000036,0.0,,7.0,61.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.50333333333333,,,67.0,69.0,85.0,55.0,0.13000000000000256,0.0
2025-02-04 09:00:00,633.5466666666667,25.430000000000064,0.0,,7.0,61.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.38333333333334,,,67.0,69.0,85.0,55.0,0.21999999999999886,0.0
2025-02-04 09:15:00,631.4266666666667,10.600000000000023,0.0,,7.166666666666667,61.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.17999999999999,,,67.0,69.0,85.0,55.0,0.20000000000000284,0.0
2025-02-04 09:30:00,646.2566666666667,0.0,0.0,,6.666666666666667,60.846666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.23333333333333,,,67.0,69.0,85.0,55.0,0.2700000000000031,0.0
2025-02-04 09:45:00,647.67,-2.1200000000000045,0.0,,7.0,60.406666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.11666666666666,,,67.0,69.0,85.0,55.0,0.28999999999999915,0.0
2025-02-04 10:00:00,638.4899999999999,0.0,0.0,,6.5,58.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,66.84666666666668,,,67.0,69.0,85.0,55.0,0.2700000000000031,0.0
2025-02-04 10:15:00,636.37,12.710000000000036,0.0,,7.0,57.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,66.23,,,67.0,69.0,85.0,55.0,0.39000000000000057,0.0
2025-02-04 10:30:00,642.7266666666666,-23.309999999999945,0.0,,13.5,60.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,65.90333333333332,,,67.0,69.0,85.0,55.0,0.5,0.0
2025-02-04 10:45:00,642.02,-12.710000000000036,0.0,,14.0,60.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.02666666666667,,,67.0,69.0,85.0,55.0,0.3100000000000023,0.0
2025-02-04 11:00:00,639.1966666666666,4.240000000000009,0.0,,15.166666666666666,60.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.05666666666667,,,67.0,69.0,85.0,55.0,0.3999999999999986,0.0
2025-02-04 11:15:00,644.1366666666667,-10.590000000000032,0.0,,16.166666666666668,61.03,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.14,,,67.0,69.0,85.0,55.0,0.5,0.0
2025-02-04 11:30:00,646.2566666666667,-2.1200000000000045,0.0,,17.333333333333332,61.343333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.16,,,67.0,69.0,85.0,55.0,0.6500000000000057,0.0
2025-02-04 11:45:00,639.9,19.07000000000005,0.0,,18.833333333333332,61.52333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,66.26,,,67.0,69.0,85.0,55.0,0.6700000000000017,0.0
2025-02-04 12:00:00,641.3133333333334,-4.240000000000009,0.0,,18.5,61.38333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,66.31,,,67.0,69.0,85.0,55.0,0.8200000000000003,0.0
2025-02-04 12:15:00,637.0733333333334,-12.710000000000036,0.0,,21.0,61.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,66.31666666666666,,,67.0,69.0,85.0,55.0,0.990000000000002,0.0
2025-02-04 12:30:00,634.2533333333332,-25.42999999999995,0.0,,21.166666666666668,61.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,66.39999999999999,,,67.0,69.0,85.0,55.0,1.0300000000000011,0.0
2025-02-04 12:45:00,622.2433333333333,-12.710000000000036,0.0,,21.833333333333332,61.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,66.41333333333334,,,67.0,69.0,85.0,55.0,1.0499999999999972,0.0
2025-02-04 13:00:00,636.37,-12.710000000000036,0.0,,22.0,61.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.3333333333333,72.0,66.43,,,67.0,69.0,85.0,55.0,1.0700000000000003,0.0
2025-02-04 13:15:00,637.7866666666666,-14.829999999999927,0.0,,21.333333333333332,61.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.43,,,67.0,69.0,85.0,55.0,1.0799999999999983,0.0
2025-02-04 13:30:00,644.14,-10.590000000000032,0.0,,22.5,61.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.46666666666667,,,67.0,69.0,85.0,55.0,1.0500000000000043,0.0
2025-02-04 13:45:00,633.5466666666667,6.360000000000014,0.0,,23.333333333333332,61.71666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,66.43666666666667,,,67.0,69.0,85.0,55.0,1.0699999999999932,0.0
2025-02-04 14:00:00,637.7833333333333,8.480000000000018,0.0,,23.666666666666668,62.04666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.48333333333333,,,67.0,69.0,85.0,55.0,1.1700000000000017,0.0
2025-02-04 14:15:00,642.7266666666667,-2.1200000000000045,0.0,,23.5,61.916666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.55333333333334,,,67.0,69.0,85.0,55.0,1.1700000000000017,0.0
2025-02-04 14:30:00,641.3133333333334,21.190000000000055,0.0,,23.333333333333332,61.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.56,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-04 14:45:00,634.9599999999999,14.830000000000041,0.0,,24.0,61.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.56,,,67.0,69.0,85.0,55.0,1.259999999999998,0.0
2025-02-04 15:00:00,643.43,-10.590000000000032,0.0,,24.833333333333332,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,66.58,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-04 15:15:00,636.37,14.830000000000041,0.0,,25.0,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,66.57333333333334,,,67.0,69.0,85.0,55.0,1.2600000000000051,0.0
2025-02-04 15:30:00,634.9566666666666,-10.590000000000032,0.0,,24.833333333333332,62.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.6666666666667,72.0,66.59666666666666,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-04 15:45:00,637.0799999999999,-10.590000000000032,0.0,,24.833333333333332,62.096666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.0,72.0,66.65666666666667,,,67.0,69.0,85.0,55.0,1.4299999999999997,0.0
2025-02-04 16:00:00,644.14,8.480000000000018,0.0,,25.166666666666668,62.163333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,66.66333333333334,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-04 16:15:00,638.49,0.0,0.0,,24.833333333333332,62.300000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,66.69,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-04 16:30:00,641.3166666666666,19.07000000000005,0.0,,25.166666666666668,62.38333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.3333333333333,72.0,66.69666666666667,,,67.0,69.0,85.0,55.0,1.3200000000000003,0.0
2025-02-04 16:45:00,643.4333333333333,0.0,0.0,,25.166666666666668,62.56999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.0,72.0,66.70666666666666,,,67.0,69.0,85.0,55.0,1.2700000000000031,0.0
2025-02-04 17:00:00,636.3733333333333,-2.1200000000000045,0.0,,25.166666666666668,62.75666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,66.79,,,67.0,69.0,85.0,55.0,1.269999999999996,0.0
2025-02-04 17:15:00,635.6633333333333,-12.710000000000036,0.0,,25.5,63.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,66.83,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-04 17:30:00,646.2566666666667,-12.710000000000036,0.0,,25.333333333333332,63.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,66.85666666666667,,,67.0,69.0,85.0,55.0,1.230000000000004,0.0
2025-02-04 17:45:00,627.8966666666666,14.830000000000041,0.0,,25.333333333333332,63.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,66.95666666666666,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-04 18:00:00,639.1966666666666,-10.590000000000032,0.0,,25.5,63.73333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.08666666666666,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-04 18:15:00,647.67,-8.470000000000027,0.0,,25.333333333333332,63.830000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.0,72.0,67.16000000000001,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-04 18:30:00,637.7833333333333,12.710000000000036,0.0,,25.666666666666668,63.873333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-04 18:45:00,649.0833333333334,-8.470000000000027,0.0,,25.666666666666668,63.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,67.29,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-04 19:00:00,640.6066666666667,2.1200000000000045,0.0,,25.666666666666668,64.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.36333333333333,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-04 19:15:00,637.7833333333333,-4.240000000000009,0.0,,25.666666666666668,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.3333333333333,72.0,67.39,,,67.0,69.0,85.0,55.0,1.230000000000004,0.0
2025-02-04 19:30:00,642.0233333333334,-14.829999999999927,0.0,,26.0,64.10666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.0,72.0,67.39,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-04 19:45:00,644.8466666666667,-16.949999999999932,0.0,,25.666666666666668,64.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.6666666666667,72.0,67.43666666666667,,,67.0,69.0,85.0,55.0,1.3499999999999943,0.0
2025-02-04 20:00:00,639.9033333333333,-2.1200000000000045,0.0,,26.0,64.81333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.50666666666667,,,67.0,69.0,85.0,55.0,1.289999999999992,0.0
2025-02-04 20:15:00,636.37,-31.779999999999973,0.0,,25.666666666666668,65.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.56666666666666,,,67.0,69.0,85.0,55.0,1.2600000000000051,0.0
2025-02-04 20:30:00,629.3033333333333,4.240000000000009,0.0,,25.0,64.86333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,67.62666666666667,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-04 20:45:00,626.4833333333333,-6.360000000000014,0.0,,23.833333333333332,64.60333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.64,,,67.0,69.0,85.0,55.0,1.3400000000000034,0.0
2025-02-04 21:00:00,641.3133333333334,-14.829999999999927,0.0,,23.5,64.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,67.67,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-04 21:15:00,637.0766666666667,-6.360000000000014,0.0,,23.0,64.58666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,67.74333333333334,,,67.0,69.0,85.0,55.0,1.3599999999999923,0.0
2025-02-04 21:30:00,656.1433333333333,-12.710000000000036,0.0,,22.833333333333332,64.44333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.75666666666666,,,67.0,69.0,85.0,55.0,1.3500000000000085,0.0
2025-02-04 21:45:00,649.0833333333334,29.659999999999968,0.0,,23.0,64.46333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.77333333333333,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-04 22:00:00,646.9633333333333,19.07000000000005,0.0,,23.0,64.45333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.78,,,67.0,69.0,85.0,55.0,1.3200000000000003,0.0
2025-02-04 22:15:00,641.3166666666667,19.07000000000005,0.0,,23.333333333333332,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,67.83,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-04 22:30:00,641.3133333333334,-19.069999999999936,0.0,,22.833333333333332,64.15333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,67.88333333333334,,,67.0,69.0,85.0,55.0,1.269999999999996,0.0
2025-02-04 22:45:00,651.91,14.830000000000041,0.0,,22.833333333333332,63.949999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,67.83666666666666,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-04 23:00:00,632.84,4.240000000000009,0.0,,23.5,63.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.79333333333334,,,67.0,69.0,85.0,55.0,1.1999999999999957,0.0
2025-02-04 23:15:00,642.0233333333333,-4.240000000000009,0.0,,24.166666666666668,63.56,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-04 23:30:00,642.0233333333333,6.360000000000014,0.0,,25.0,63.35666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,67.77666666666666,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-04 23:45:00,636.37,-8.470000000000027,0.0,,24.833333333333332,63.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.6666666666667,72.0,67.76,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-05 00:00:00,622.2433333333333,-23.309999999999945,0.0,,24.833333333333332,62.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.6666666666667,72.0,67.67666666666666,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-05 00:15:00,625.7766666666666,-23.309999999999945,0.0,,25.0,62.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,67.64,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-05 00:30:00,643.4333333333334,-21.18999999999994,0.0,,25.166666666666668,62.699999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,67.61333333333333,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-05 00:45:00,639.1933333333333,-4.240000000000009,0.0,,25.0,62.550000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.62,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-05 01:00:00,658.97,-6.360000000000014,0.0,,24.833333333333332,62.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,67.54,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-05 01:15:00,648.38,19.07000000000005,0.0,,25.0,62.26333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.0,72.0,67.50333333333333,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-05 01:30:00,638.4899999999999,10.600000000000023,0.0,,25.166666666666668,62.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,67.45333333333333,,,67.0,69.0,85.0,55.0,1.2900000000000063,0.0
2025-02-05 01:45:00,656.1433333333333,2.1200000000000045,0.0,,24.833333333333332,62.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.44666666666666,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-05 02:00:00,639.9033333333333,12.710000000000036,0.0,,25.0,61.96333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.38333333333334,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-05 02:15:00,642.02,2.1200000000000045,0.0,,24.833333333333332,61.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-05 02:30:00,648.3766666666667,-4.240000000000009,0.0,,24.666666666666668,61.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-05 02:45:00,632.84,10.600000000000023,0.0,,24.833333333333332,61.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.33333333333333,,,67.0,69.0,85.0,55.0,1.259999999999998,0.0
2025-02-05 03:00:00,643.43,-8.470000000000027,0.0,,24.833333333333332,61.77666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.26666666666667,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-05 03:15:00,646.9666666666667,12.710000000000036,0.0,,25.0,61.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3200000000000003,0.0
2025-02-05 03:30:00,634.25,6.360000000000014,0.0,,24.833333333333332,61.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.259999999999998,0.0
2025-02-05 03:45:00,634.25,0.0,0.0,,25.0,61.826666666666675,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,1.259999999999998,0.0
2025-02-05 04:00:00,643.4333333333334,-6.360000000000014,0.0,,25.333333333333332,61.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-05 04:15:00,645.5533333333333,12.710000000000036,0.0,,25.666666666666668,61.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.23333333333333,,,67.0,69.0,85.0,55.0,1.259999999999998,0.0
2025-02-05 04:30:00,647.6733333333333,-2.1200000000000045,0.0,,25.5,61.79666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,67.22333333333334,,,67.0,69.0,85.0,55.0,1.2899999999999991,0.0
2025-02-05 04:45:00,639.1999999999999,10.600000000000023,0.0,,25.833333333333332,61.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.3099999999999952,0.0
2025-02-05 05:00:00,639.9033333333333,10.600000000000023,0.0,,25.5,61.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-05 05:15:00,644.8466666666667,8.480000000000018,0.0,,26.0,61.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3300000000000054,0.0
2025-02-05 05:30:00,638.4899999999999,14.830000000000041,0.0,,26.166666666666668,62.076666666666675,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.2199999999999989,0.0
2025-02-05 05:45:00,642.7266666666666,0.0,0.0,,26.166666666666668,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-05 06:00:00,642.7266666666666,4.240000000000009,0.0,,26.333333333333332,62.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3300000000000054,0.0
2025-02-05 06:15:00,653.32,16.950000000000045,0.0,,26.333333333333332,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-05 06:30:00,630.7199999999999,14.830000000000041,0.0,,26.666666666666668,61.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-05 06:45:00,638.4899999999999,-2.1200000000000045,0.0,,26.5,61.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.24,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-05 07:00:00,637.0766666666667,6.360000000000014,0.0,,26.333333333333332,62.00666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-05 07:15:00,632.84,0.0,0.0,,26.333333333333332,62.00666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3400000000000034,0.0
2025-02-05 07:30:00,650.5,-8.470000000000027,0.0,,26.666666666666668,62.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-05 07:45:00,632.8366666666667,4.240000000000009,0.0,,26.666666666666668,62.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.25333333333333,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-05 08:00:00,647.6733333333333,-2.1200000000000045,0.0,,26.5,62.089999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,67.26666666666667,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-05 08:15:00,646.26,-8.470000000000027,0.0,,26.5,62.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.32333333333332,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-05 08:30:00,631.4266666666666,4.240000000000009,0.0,,26.666666666666668,62.11000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.32,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-05 08:45:00,643.4333333333333,-6.360000000000014,0.0,,26.833333333333332,62.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.33,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-05 09:00:00,639.9033333333333,-2.1200000000000045,0.0,,26.5,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.33,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-05 09:15:00,640.6066666666667,-12.710000000000036,0.0,,26.5,62.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.33666666666666,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-05 09:30:00,636.37,0.0,0.0,,26.666666666666668,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,67.33666666666666,,,67.0,69.0,85.0,55.0,1.3800000000000026,0.0
2025-02-05 09:45:00,638.4899999999999,-6.360000000000014,0.0,,26.666666666666668,62.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.33999999999999,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-05 10:00:00,653.3233333333334,2.1200000000000045,0.0,,26.833333333333332,62.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,67.35666666666667,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-05 10:15:00,635.6633333333333,4.240000000000009,0.0,,26.666666666666668,62.04666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.35666666666667,,,67.0,69.0,85.0,55.0,1.4000000000000057,0.0
2025-02-05 10:30:00,646.2566666666667,-6.360000000000014,0.0,,26.5,62.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.35,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-05 10:45:00,637.7833333333333,-6.360000000000014,0.0,,26.666666666666668,62.02666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-05 11:00:00,628.6,-12.710000000000036,0.0,,26.833333333333332,62.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.36333333333333,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-05 11:15:00,650.4933333333333,-23.309999999999945,0.0,,26.833333333333332,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.36333333333333,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-05 11:30:00,646.9666666666667,-6.360000000000014,0.0,,27.0,61.95666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.0,72.0,67.35666666666667,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-05 11:45:00,635.6633333333333,10.600000000000023,0.0,,26.833333333333332,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.37,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-05 12:00:00,640.61,-10.590000000000032,0.0,,27.0,61.919999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.37,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-05 12:15:00,642.02,-2.1200000000000045,0.0,,27.666666666666668,61.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.37,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-05 12:30:00,646.9633333333333,0.0,0.0,,27.333333333333332,61.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.37,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-05 12:45:00,634.9599999999999,2.1200000000000045,0.0,,27.666666666666668,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.36333333333333,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-05 13:00:00,638.49,-8.470000000000027,0.0,,27.5,62.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,67.37,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-05 13:15:00,648.3766666666667,-14.829999999999927,0.0,,27.666666666666668,62.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,67.36333333333333,,,67.0,69.0,85.0,55.0,1.4200000000000017,0.0
2025-02-05 13:30:00,637.7833333333333,16.950000000000045,0.0,,28.166666666666668,62.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,67.23666666666666,,,67.0,69.0,85.0,55.0,1.3600000000000065,0.0
2025-02-05 13:45:00,634.25,8.480000000000018,0.0,,28.5,62.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-05 14:00:00,649.79,-14.829999999999927,0.0,,28.833333333333332,62.29333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,67.24,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-05 14:15:00,645.5500000000001,16.950000000000045,0.0,,28.666666666666668,62.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.27,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-05 14:30:00,643.4366666666666,12.710000000000036,0.0,,28.666666666666668,62.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.37,,,67.0,69.0,85.0,55.0,1.4100000000000037,0.0
2025-02-05 14:45:00,642.7266666666666,6.360000000000014,0.0,,29.0,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.39,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-05 15:00:00,637.78,6.360000000000014,0.0,,29.0,62.88999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.44333333333333,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-05 15:15:00,647.67,-6.360000000000014,0.0,,28.833333333333332,62.99333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.49333333333334,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-05 15:30:00,644.14,-4.240000000000009,0.0,,28.833333333333332,63.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.51,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-05 15:45:00,633.5466666666666,14.830000000000041,0.0,,29.0,63.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.52333333333333,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-05 16:00:00,641.3133333333334,0.0,0.0,,29.5,63.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,67.60333333333334,,,67.0,69.0,85.0,55.0,1.4199999999999946,0.0
2025-02-05 16:15:00,641.3133333333334,-6.360000000000014,0.0,,29.0,63.49333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.3333333333333,72.0,67.64,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-05 16:30:00,654.7366666666667,-8.470000000000027,0.0,,29.0,63.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,67.66666666666667,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-05 16:45:00,644.8466666666667,8.480000000000018,0.0,,29.5,63.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,67.76333333333334,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-05 17:00:00,641.3133333333334,6.360000000000014,0.0,,29.5,63.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.6666666666667,72.0,67.77666666666666,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-05 17:15:00,644.8466666666667,12.710000000000036,0.0,,29.5,63.94333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,67.78,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-05 17:30:00,653.32,6.360000000000014,0.0,,29.333333333333332,63.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.83,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-05 17:45:00,637.0799999999999,14.830000000000041,0.0,,29.666666666666668,64.24333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,67.89,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-05 18:00:00,640.6066666666667,-8.470000000000027,0.0,,29.833333333333332,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.94666666666667,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-05 18:15:00,645.5533333333333,-2.1200000000000045,0.0,,30.0,64.36,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.3333333333333,72.0,68.02,,,67.0,69.0,85.0,55.0,1.5700000000000074,0.0
2025-02-05 18:30:00,644.14,0.0,0.0,,30.333333333333332,64.37333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,68.04333333333334,,,67.0,69.0,85.0,55.0,1.4299999999999926,0.0
2025-02-05 18:45:00,645.5533333333333,-14.829999999999927,0.0,,30.333333333333332,64.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,1.4400000000000048,0.0
2025-02-05 19:00:00,651.1999999999999,4.240000000000009,0.0,,30.333333333333332,64.63333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.3333333333333,72.0,68.11666666666666,,,67.0,69.0,85.0,55.0,1.500000000000007,0.0
2025-02-05 19:15:00,639.9033333333333,19.07000000000005,0.0,,30.5,64.52666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,68.16666666666667,,,67.0,69.0,85.0,55.0,1.499999999999993,0.0
2025-02-05 19:30:00,634.2533333333332,-8.470000000000027,0.0,,30.333333333333332,64.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.3333333333333,72.0,68.17333333333333,,,67.0,69.0,85.0,55.0,1.5599999999999952,0.0
2025-02-05 19:45:00,647.67,-8.470000000000027,0.0,,30.666666666666668,64.61666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,68.18,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-05 20:00:00,645.5533333333333,14.830000000000041,0.0,,30.333333333333332,64.41333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,68.2,,,67.0,69.0,85.0,55.0,1.4300000000000068,0.0
2025-02-05 20:15:00,639.905,0.0,0.0,,30.75,64.17,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.0,72.0,68.2,,,67.0,69.0,85.0,55.0,1.500000000000007,0.0
2025-02-05 20:30:00,646.26,-12.710000000000036,0.0,,30.666666666666668,64.11,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.0,72.0,68.2,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-05 20:45:00,640.61,-8.470000000000027,0.0,,30.833333333333332,63.879999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,68.25666666666666,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-05 21:00:00,641.3133333333334,-8.470000000000027,0.0,,30.5,63.67666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.3333333333333,72.0,68.21666666666667,,,67.0,69.0,85.0,55.0,1.6099999999999994,0.0
2025-02-05 21:15:00,639.1966666666667,-23.309999999999945,0.0,,30.5,63.666666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,68.21333333333332,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-05 21:30:00,646.2566666666667,0.0,0.0,,30.5,63.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.6666666666667,72.0,68.2,,,67.0,69.0,85.0,55.0,1.5300000000000011,0.0
2025-02-05 21:45:00,637.0766666666667,0.0,0.0,,30.833333333333332,63.46666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,68.2,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-05 22:00:00,640.61,-12.710000000000036,0.0,,30.833333333333332,63.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.6666666666667,72.0,68.19333333333334,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-05 22:15:00,639.1966666666666,10.600000000000023,0.0,,30.833333333333332,63.25,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,68.17333333333333,,,67.0,69.0,85.0,55.0,1.4500000000000028,0.0
2025-02-05 22:30:00,644.14,-4.240000000000009,0.0,,30.5,63.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.0,72.0,68.16000000000001,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-05 22:45:00,637.08,6.360000000000014,0.0,,31.0,63.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,68.14333333333333,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-05 23:00:00,648.3766666666667,-8.470000000000027,0.0,,30.833333333333332,63.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,68.15333333333332,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-05 23:15:00,635.6666666666666,0.0,0.0,,30.666666666666668,63.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.3333333333333,72.0,68.14999999999999,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-05 23:30:00,645.5533333333333,-19.069999999999936,0.0,,30.666666666666668,63.13999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,68.16,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-05 23:45:00,644.8433333333334,0.0,0.0,,31.0,63.163333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,68.16000000000001,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-06 00:00:00,640.6066666666667,0.0,0.0,,31.166666666666668,63.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,68.08,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-06 00:15:00,633.5466666666666,-6.360000000000014,0.0,,30.666666666666668,63.12,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,68.05666666666666,,,67.0,69.0,85.0,55.0,1.5600000000000023,0.0
2025-02-06 00:30:00,635.6666666666666,-12.710000000000036,0.0,,31.0,63.199999999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,68.11666666666666,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-06 00:45:00,651.9133333333333,-16.949999999999932,0.0,,31.0,63.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,68.05,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-06 01:00:00,639.1933333333333,10.600000000000023,0.0,,31.166666666666668,63.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,68.07,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-06 01:15:00,632.84,-6.360000000000014,0.0,,31.166666666666668,63.326666666666675,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,68.05666666666666,,,67.0,69.0,85.0,55.0,1.5200000000000031,0.0
2025-02-06 01:30:00,646.2566666666667,8.480000000000018,0.0,,31.5,63.35666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,68.06333333333333,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-06 01:45:00,636.37,12.710000000000036,0.0,,31.333333333333332,63.379999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,68.05,,,67.0,69.0,85.0,55.0,1.5799999999999983,0.0
2025-02-06 02:00:00,632.8366666666667,-10.590000000000032,0.0,,31.333333333333332,63.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-06 02:15:00,626.4833333333335,-21.18999999999994,0.0,,31.333333333333332,63.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-06 02:30:00,643.4333333333334,-14.829999999999927,0.0,,31.166666666666668,63.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,68.05,,,67.0,69.0,85.0,55.0,1.5700000000000003,0.0
2025-02-06 02:45:00,643.4366666666666,-14.829999999999927,0.0,,31.5,63.379999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,68.05,,,67.0,69.0,85.0,55.0,1.5499999999999972,0.0
2025-02-06 03:00:00,647.6733333333333,10.600000000000023,0.0,,31.666666666666668,63.4,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,1.509999999999998,0.0
2025-02-06 03:15:00,639.1933333333333,0.0,0.0,,31.833333333333332,63.38999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,68.07666666666667,,,67.0,69.0,85.0,55.0,1.529999999999994,0.0
2025-02-06 03:30:00,632.84,0.0,0.0,,31.333333333333332,63.44,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,68.07666666666667,,,67.0,69.0,85.0,55.0,1.5,0.0
2025-02-06 03:45:00,638.49,-8.470000000000027,0.0,,31.333333333333332,63.46333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,68.05666666666666,,,67.0,69.0,85.0,55.0,1.529999999999994,0.0
2025-02-06 04:00:00,624.3633333333333,-14.829999999999927,0.0,,32.0,63.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,68.05,,,67.0,69.0,85.0,55.0,1.5399999999999991,0.0
2025-02-06 04:15:00,634.25,-19.069999999999936,0.0,,31.5,63.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,68.06333333333333,,,67.0,69.0,85.0,55.0,1.490000000000002,0.0
2025-02-06 04:30:00,631.4266666666666,6.360000000000014,0.0,,32.0,63.60999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.0,72.0,68.07666666666667,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-06 04:45:00,648.3766666666667,-16.949999999999932,0.0,,31.666666666666668,63.71333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.0,72.0,68.15666666666667,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-06 05:00:00,642.7266666666666,4.240000000000009,0.0,,32.0,63.800000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,68.18,,,67.0,69.0,85.0,55.0,1.4600000000000009,0.0
2025-02-06 05:15:00,647.67,-2.1200000000000045,0.0,,32.0,63.879999999999995,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.3333333333333,72.0,68.19333333333334,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-06 05:30:00,636.37,0.0,0.0,,32.0,63.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,68.19333333333334,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-06 05:45:00,633.5466666666666,6.360000000000014,0.0,,32.0,64.12666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,68.2,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-06 06:00:00,639.9033333333333,-21.18999999999994,0.0,,32.333333333333336,64.22000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,68.23333333333333,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-06 06:15:00,649.0833333333334,-19.069999999999936,0.0,,32.333333333333336,64.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.6666666666667,72.0,68.30333333333334,,,67.0,69.0,85.0,55.0,1.4300000000000068,0.0
2025-02-06 06:30:00,626.4833333333332,21.190000000000055,0.0,,32.166666666666664,64.25666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,68.31666666666666,,,67.0,69.0,85.0,55.0,1.5300000000000082,0.0
2025-02-06 06:45:00,649.7933333333334,-21.18999999999994,0.0,,32.5,64.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,68.31666666666666,,,67.0,69.0,85.0,55.0,1.480000000000004,0.0
2025-02-06 07:00:00,641.3166666666667,10.600000000000023,0.0,,32.333333333333336,64.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,68.32666666666667,,,67.0,69.0,85.0,55.0,1.4599999999999937,0.0
2025-02-06 07:15:00,630.0166666666667,-14.829999999999927,0.0,,32.666666666666664,64.62666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.3333333333333,72.0,68.37666666666667,,,67.0,69.0,85.0,55.0,1.4799999999999969,0.0
2025-02-06 07:30:00,636.37,-8.470000000000027,0.0,,32.5,64.78333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,68.44333333333334,,,67.0,69.0,85.0,55.0,1.4200000000000088,0.0
2025-02-06 07:45:00,636.3733333333333,-2.1200000000000045,0.0,,32.666666666666664,64.97000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,68.47,,,67.0,69.0,85.0,55.0,1.3700000000000045,0.0
2025-02-06 08:00:00,652.6166666666667,-8.470000000000027,0.0,,32.666666666666664,65.07666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,68.47,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-06 08:15:00,635.6633333333333,-8.470000000000027,0.0,,31.666666666666668,64.95333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,68.57666666666667,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-06 08:30:00,645.5533333333334,-4.240000000000009,0.0,,27.833333333333332,65.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,68.59333333333333,,,67.0,69.0,85.0,55.0,1.3299999999999912,0.0
2025-02-06 08:45:00,640.61,25.430000000000064,0.0,,14.166666666666666,65.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,68.89,,,67.0,69.0,85.0,55.0,1.0900000000000034,0.0
2025-02-06 09:00:00,647.67,2.1200000000000045,0.0,,11.166666666666666,65.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.6666666666667,72.0,69.36666666666667,,,67.0,69.0,85.0,55.0,0.7800000000000011,0.0
2025-02-06 09:15:00,637.0766666666667,0.0,0.0,,12.833333333333334,65.54333333333334,640.6066666666667,0.0,70.0,,97.19666666666666,74.0,0.0,70.0,421.0,72.0,70.02666666666666,,,67.0,69.0,85.0,55.0,0.4399999999999977,0.0
2025-02-06 09:30:00,643.4333333333333,-16.949999999999932,0.0,,12.666666666666666,65.11,639.9,0.0,70.0,,87.67999999999999,74.0,0.0,70.0,420.0,72.0,70.47,,,67.0,69.0,85.0,55.0,0.6300000000000097,0.0
2025-02-06 09:45:00,649.79,8.480000000000018,0.0,,12.166666666666666,64.86333333333333,639.9,0.0,70.0,,82.26333333333334,74.0,0.0,70.0,418.6666666666667,72.0,70.54,,,67.0,69.0,85.0,55.0,0.6300000000000097,0.0
2025-02-06 10:00:00,650.4966666666667,4.240000000000009,0.0,,12.333333333333334,64.85000000000001,639.9,0.0,70.0,,77.87,74.0,0.0,70.0,416.6666666666667,72.0,70.57666666666667,,,67.0,69.0,85.0,55.0,0.5799999999999983,0.0
2025-02-06 10:15:00,642.02,8.480000000000018,0.0,,11.833333333333334,64.75333333333333,639.9,0.0,70.0,,72.76,74.0,0.0,70.0,417.3333333333333,72.0,70.59666666666666,,,67.0,69.0,85.0,55.0,0.5300000000000011,0.0
2025-02-06 10:30:00,652.6166666666667,4.240000000000009,0.0,,11.666666666666666,64.29333333333334,639.9,0.0,70.0,,69.58666666666666,74.0,0.0,70.0,418.6666666666667,72.0,70.54,,,67.0,69.0,85.0,55.0,0.5900000000000034,0.0
2025-02-06 10:45:00,640.6066666666667,19.07000000000005,0.0,,11.833333333333334,64.07000000000001,639.9,0.0,70.0,,66.73,74.0,0.0,70.0,418.6666666666667,72.0,70.46333333333332,,,67.0,69.0,85.0,55.0,0.6299999999999955,0.0
2025-02-06 11:00:00,643.4333333333333,-4.240000000000009,0.0,,12.166666666666666,64.58999999999999,639.9,0.0,70.0,,65.01333333333334,74.0,0.0,70.0,419.3333333333333,72.0,70.39,,,67.0,69.0,85.0,55.0,0.5500000000000043,0.0
2025-02-06 11:15:00,646.2566666666667,-4.240000000000009,0.0,,12.166666666666666,64.88666666666667,639.9,0.0,70.0,,62.48,74.0,0.0,70.0,418.0,72.0,70.37666666666667,,,67.0,69.0,85.0,55.0,0.36999999999999034,0.0
2025-02-06 11:30:00,637.78,16.950000000000045,0.0,,12.166666666666666,64.34333333333333,639.9,0.0,70.0,,61.64000000000001,74.0,0.0,70.0,421.3333333333333,72.0,70.28666666666668,,,67.0,69.0,85.0,55.0,0.45999999999999375,0.0
2025-02-06 11:45:00,640.6066666666667,-2.1200000000000045,0.0,,11.5,63.72666666666667,639.9,0.0,70.0,,62.07333333333333,74.0,0.0,70.0,422.0,72.0,70.17666666666666,,,67.0,69.0,85.0,55.0,0.47000000000000597,0.0
2025-02-06 12:00:00,641.3133333333334,2.1200000000000045,0.0,,12.666666666666666,63.07333333333333,639.9,0.0,70.0,,64.21666666666665,74.0,0.0,70.0,420.6666666666667,72.0,70.01666666666667,,,67.0,69.0,85.0,55.0,0.5300000000000011,0.0
2025-02-06 12:15:00,629.31,-4.240000000000009,0.0,,12.333333333333334,61.96333333333333,639.9,0.0,70.0,,68.45333333333333,74.0,0.0,70.0,420.6666666666667,72.0,69.82666666666667,,,67.0,69.0,85.0,55.0,0.4899999999999949,0.0
2025-02-06 12:30:00,632.8366666666667,-8.470000000000027,0.0,,12.166666666666666,60.28333333333333,639.9,0.0,70.0,,77.15666666666667,74.0,0.0,70.0,422.0,72.0,69.51,,,67.0,69.0,85.0,55.0,0.4799999999999969,0.0
2025-02-06 12:45:00,630.7199999999999,-4.240000000000009,0.0,,11.0,60.17333333333334,640.6066666666667,0.0,70.0,,95.65333333333332,74.0,0.0,70.0,422.0,72.0,68.87666666666667,,,67.0,69.0,85.0,55.0,0.5,0.0
2025-02-06 13:00:00,637.0766666666667,2.1200000000000045,0.0,,12.166666666666666,60.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,68.62,,,67.0,69.0,85.0,55.0,0.5600000000000023,0.0
2025-02-06 13:15:00,635.6633333333333,-4.240000000000009,0.0,,15.166666666666666,60.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.35,,,67.0,69.0,85.0,55.0,0.5600000000000023,0.0
2025-02-06 13:30:00,651.91,-21.18999999999994,0.0,,16.0,60.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,68.29666666666667,,,67.0,69.0,85.0,55.0,0.3999999999999986,0.0
2025-02-06 13:45:00,639.9033333333333,2.1200000000000045,0.0,,16.5,60.916666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.08666666666666,,,67.0,69.0,85.0,55.0,0.4299999999999997,0.0
2025-02-06 14:00:00,639.9,-14.829999999999927,0.0,,17.0,60.82,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.0,,,67.0,69.0,85.0,55.0,0.4299999999999997,0.0
2025-02-06 14:15:00,639.37,-23.309999999999945,0.0,,17.875,61.082499999999996,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.9525,,,67.0,69.0,85.0,55.0,0.4399999999999977,0.0
2025-02-06 14:30:00,634.2533333333333,-10.590000000000032,0.0,,18.0,60.98666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.93,,,67.0,69.0,85.0,55.0,0.5,0.0
2025-02-06 14:45:00,627.1875,2.1200000000000045,0.0,,18.5,61.105000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.5,72.0,67.78999999999999,,,67.0,69.0,85.0,55.0,0.490000000000002,0.0
2025-02-06 15:00:00,632.1333333333333,-14.829999999999927,0.0,,18.5,61.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.67999999999999,,,67.0,69.0,85.0,55.0,0.4299999999999997,0.0
2025-02-06 15:15:00,646.2566666666667,-19.069999999999936,0.0,,18.833333333333332,61.16,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.64666666666666,,,67.0,69.0,85.0,55.0,0.4899999999999949,0.0
2025-02-06 15:30:00,630.7233333333334,-2.1200000000000045,0.0,,18.666666666666668,61.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.3333333333333,72.0,67.66,,,67.0,69.0,85.0,55.0,0.5300000000000011,0.0
2025-02-06 15:45:00,651.91,6.360000000000014,0.0,,18.666666666666668,61.276666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.64,,,67.0,69.0,85.0,55.0,0.44999999999999574,0.0
2025-02-06 16:00:00,649.44,-12.710000000000036,0.0,,19.0,61.34,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.0,72.0,67.62,,,67.0,69.0,85.0,55.0,0.4899999999999949,0.0
2025-02-06 16:15:00,648.9075,2.1200000000000045,0.0,,19.125,61.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.5,72.0,67.61,,,67.0,69.0,85.0,55.0,0.45000000000000284,0.0
2025-02-06 16:30:00,637.0799999999999,4.240000000000009,0.0,,19.0,61.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.62666666666667,,,67.0,69.0,85.0,55.0,0.4200000000000017,0.0
2025-02-06 16:45:00,639.9033333333333,-8.470000000000027,0.0,,18.833333333333332,61.846666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.64,,,67.0,69.0,85.0,55.0,0.45000000000000284,0.0
2025-02-06 17:00:00,639.9,-2.1200000000000045,0.0,,19.166666666666668,62.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.67,,,67.0,69.0,85.0,55.0,0.45000000000000284,0.0
2025-02-06 17:15:00,644.14,-6.360000000000014,0.0,,19.0,62.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.77,,,67.0,69.0,85.0,55.0,0.44000000000000483,0.0
2025-02-06 17:30:00,651.2033333333334,12.710000000000036,0.0,,19.5,62.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.90333333333332,,,67.0,69.0,85.0,55.0,0.5200000000000031,0.0
2025-02-06 17:45:00,648.38,10.600000000000023,0.0,,19.5,62.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.91666666666667,,,67.0,69.0,85.0,55.0,0.5499999999999972,0.0
2025-02-06 18:00:00,636.3733333333333,8.480000000000018,0.0,,19.333333333333332,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.0,,,67.0,69.0,85.0,55.0,0.5200000000000031,0.0
2025-02-06 18:15:00,648.3766666666667,-8.470000000000027,0.0,,19.166666666666668,62.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.07666666666667,,,67.0,69.0,85.0,55.0,0.5200000000000031,0.0
2025-02-06 18:30:00,634.9566666666666,21.190000000000055,0.0,,19.5,62.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.05666666666666,,,67.0,69.0,85.0,55.0,0.5999999999999943,0.0
2025-02-06 18:45:00,655.44,12.710000000000036,0.0,,19.333333333333332,63.050000000000004,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,68.15666666666668,,,67.0,69.0,85.0,55.0,0.5500000000000043,0.0
2025-02-06 19:00:00,631.4266666666666,12.710000000000036,0.0,,19.333333333333332,62.846666666666664,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.16000000000001,,,67.0,69.0,85.0,55.0,0.5300000000000011,0.0
2025-02-06 19:15:00,630.7199999999999,-12.710000000000036,0.0,,19.333333333333332,62.50666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.08333333333333,,,67.0,69.0,85.0,55.0,0.6099999999999994,0.0
2025-02-06 19:30:00,639.1933333333333,-8.470000000000027,0.0,,19.5,62.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.05,,,67.0,69.0,85.0,55.0,0.6000000000000014,0.0
2025-02-06 19:45:00,646.26,14.830000000000041,0.0,,19.333333333333332,62.03,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,68.05,,,67.0,69.0,85.0,55.0,0.5700000000000003,0.0
2025-02-06 20:00:00,646.26,4.240000000000009,0.0,,19.333333333333332,62.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,68.04333333333334,,,67.0,69.0,85.0,55.0,0.5200000000000031,0.0
2025-02-06 20:15:00,646.9633333333333,10.600000000000023,0.0,,19.666666666666668,62.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.02666666666666,,,67.0,69.0,85.0,55.0,0.519999999999996,0.0
2025-02-06 20:30:00,646.26,-6.360000000000014,0.0,,19.666666666666668,62.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.99,,,67.0,69.0,85.0,55.0,0.6400000000000006,0.0
