time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 20:00:00,640.6066666666667,2.1200000000000045,0.0,,71.66666666666667,65.51666666666667,642.02,0.0,70.0,,100.0,,0.0,,542.6666666666666,,68.76,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-14 20:15:00,630.0133333333333,-19.069999999999936,0.0,,71.66666666666667,65.54,642.02,0.0,70.0,,100.0,,0.0,,540.6666666666666,,68.80666666666666,,,67.0,69.0,,,1.4199999999999875,0.0
2025-02-14 20:30:00,642.02,19.07000000000005,0.0,,71.5,65.55,642.02,0.0,70.0,,100.0,,0.0,,537.3333333333334,,68.83,,,67.0,69.0,,,1.3399999999999892,0.0
2025-02-14 20:45:00,644.8466666666667,10.600000000000023,0.0,,71.83333333333333,65.49666666666667,642.02,0.0,70.0,,100.0,,0.0,,535.3333333333334,,68.85333333333334,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-14 21:00:00,645.5533333333333,8.480000000000018,0.0,,71.83333333333333,65.54666666666667,642.02,0.0,70.0,,100.0,,0.0,,530.6666666666666,,68.85333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-14 21:15:00,643.4333333333334,14.830000000000041,0.0,,71.66666666666667,65.57666666666667,642.02,0.0,70.0,,100.0,,0.0,,529.0,,68.86,,,67.0,69.0,,,1.4199999999999875,0.0
2025-02-14 21:30:00,649.0833333333334,12.710000000000036,0.0,,71.66666666666667,65.55,642.02,0.0,70.0,,100.0,,0.0,,528.0,,68.86,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-14 21:45:00,638.4899999999999,-12.710000000000036,0.0,,71.83333333333333,65.48666666666666,642.02,0.0,70.0,,100.0,,0.0,,527.6666666666666,,68.87333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-14 22:00:00,642.02,14.830000000000041,0.0,,72.0,65.48666666666666,642.02,0.0,70.0,,100.0,,0.0,,527.0,,68.88,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-14 22:15:00,654.7333333333333,19.07000000000005,0.0,,71.5,65.46,642.02,0.0,70.0,,100.0,,0.0,,525.0,,68.87333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-14 22:30:00,643.4333333333333,2.1200000000000045,0.0,,72.16666666666667,65.48666666666666,642.02,0.0,70.0,,100.0,,0.0,,528.6666666666666,,68.88,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-14 22:45:00,637.7833333333333,8.480000000000018,0.0,,71.83333333333333,65.47666666666667,642.02,0.0,70.0,,100.0,,0.0,,531.6666666666666,,68.87333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-14 23:00:00,641.3166666666666,8.480000000000018,0.0,,72.0,65.39666666666666,642.02,0.0,70.0,,100.0,,0.0,,529.6666666666666,,68.87333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-14 23:15:00,639.1999999999999,-10.590000000000032,0.0,,72.0,65.35333333333334,642.02,0.0,70.0,,100.0,,0.0,,523.0,,68.88,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-14 23:30:00,630.7199999999999,0.0,0.0,,72.0,65.27333333333333,642.02,0.0,70.0,,100.0,,0.0,,517.6666666666666,,68.86666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-14 23:45:00,637.7833333333333,-8.470000000000027,0.0,,71.83333333333333,65.25333333333333,642.02,0.0,70.0,,100.0,,0.0,,515.6666666666666,,68.88,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-15 00:00:00,646.26,-8.470000000000027,0.0,,71.83333333333333,65.18,642.02,0.0,70.0,,100.0,,0.0,,513.6666666666666,,68.85333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-15 00:15:00,634.25,0.0,0.0,,72.0,65.11333333333333,642.02,0.0,70.0,,100.0,,0.0,,515.6666666666666,,68.85333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-15 00:30:00,644.14,4.240000000000009,0.0,,71.83333333333333,65.19,642.02,0.0,70.0,,100.0,,0.0,,515.6666666666666,,68.84333333333332,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-15 00:45:00,642.0166666666667,12.710000000000036,0.0,,72.0,65.21,642.02,0.0,70.0,,100.0,,0.0,,514.3333333333334,,68.86,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-15 01:00:00,630.0133333333333,-8.470000000000027,0.0,,72.0,65.17999999999999,642.02,0.0,70.0,,100.0,,0.0,,509.0,,68.85,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-15 01:15:00,651.2033333333334,-2.1200000000000045,0.0,,72.0,65.15666666666667,642.02,0.0,70.0,,100.0,,0.0,,505.0,,68.85333333333334,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-15 01:30:00,654.0266666666666,14.830000000000041,0.0,,72.0,65.20333333333333,642.02,0.0,70.0,,100.0,,0.0,,499.6666666666667,,68.85666666666667,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-15 01:45:00,637.0766666666667,-10.590000000000032,0.0,,72.33333333333333,65.21,642.02,0.0,70.0,,100.0,,0.0,,499.0,,68.85000000000001,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-15 02:00:00,633.5433333333334,-2.1200000000000045,0.0,,72.5,65.20333333333333,642.02,0.0,70.0,,100.0,,0.0,,497.3333333333333,,68.85,,,67.0,69.0,,,1.500000000000007,0.0
2025-02-15 02:15:00,628.6033333333334,-14.829999999999927,0.0,,72.0,65.19666666666666,642.02,0.0,70.0,,100.0,,0.0,,495.6666666666667,,68.85,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-15 02:30:00,636.3733333333333,0.0,0.0,,72.5,65.17999999999999,642.02,0.0,70.0,,100.0,,0.0,,491.3333333333333,,68.86,,,67.0,69.0,,,1.5,0.0
2025-02-15 02:45:00,634.25,-2.1200000000000045,0.0,,72.66666666666667,65.23,642.02,0.0,70.0,,100.0,,0.0,,489.3333333333333,,68.85666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-15 03:00:00,636.37,-2.1200000000000045,0.0,,72.33333333333333,65.32000000000001,642.02,0.0,70.0,,100.0,,0.0,,486.6666666666667,,68.85666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-15 03:15:00,639.1966666666667,-14.829999999999927,0.0,,72.5,65.32333333333332,642.02,0.0,70.0,,100.0,,0.0,,486.0,,68.85666666666667,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-15 03:30:00,634.25,-23.309999999999945,0.0,,72.33333333333333,65.27333333333333,642.02,0.0,70.0,,100.0,,0.0,,482.6666666666667,,68.86,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-15 03:45:00,637.0766666666667,-6.360000000000014,0.0,,72.5,65.25,642.02,0.0,70.0,,100.0,,0.0,,481.3333333333333,,68.85666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-15 04:00:00,639.1933333333333,-6.360000000000014,0.0,,72.33333333333333,65.25,642.02,0.0,70.0,,100.0,,0.0,,480.0,,68.85666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-15 04:15:00,649.7933333333334,-8.470000000000027,0.0,,72.66666666666667,65.28666666666668,642.02,0.0,70.0,,100.0,,0.0,,479.6666666666667,,68.85,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-15 04:30:00,636.37,-2.1200000000000045,0.0,,72.66666666666667,65.33999999999999,642.02,0.0,70.0,,100.0,,0.0,,478.0,,68.86,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-15 04:45:00,646.26,10.600000000000023,0.0,,72.5,65.40333333333332,642.02,0.0,70.0,,100.0,,0.0,,478.0,,68.86666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-15 05:00:00,636.3733333333333,-27.539999999999964,0.0,,72.66666666666667,65.41000000000001,642.02,0.0,70.0,,100.0,,0.0,,478.0,,68.88,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-15 05:15:00,642.0233333333333,2.1200000000000045,0.0,,72.5,65.46,642.02,0.0,70.0,,100.0,,0.0,,476.0,,68.88,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-15 05:30:00,648.38,4.240000000000009,0.0,,72.33333333333333,65.47,642.02,0.0,70.0,,100.0,,0.0,,474.0,,68.88,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-15 05:45:00,643.4366666666666,4.240000000000009,0.0,,72.5,65.43333333333334,642.02,0.0,70.0,,100.0,,0.0,,473.0,,68.88,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-15 06:00:00,640.6066666666667,-2.1200000000000045,0.0,,72.5,65.45666666666666,642.02,0.0,70.0,,100.0,,0.0,,472.0,,68.88,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-15 06:15:00,642.02,2.1200000000000045,0.0,,72.5,65.45666666666666,642.02,0.0,70.0,,100.0,,0.0,,470.6666666666667,,68.89333333333333,,,67.0,69.0,,,1.3999999999999915,0.0
2025-02-15 06:30:00,639.1999999999999,-8.470000000000027,0.0,,72.5,65.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,469.3333333333333,,68.95333333333333,,,67.0,69.0,,,1.3999999999999915,0.0
2025-02-15 06:45:00,641.3133333333334,-4.240000000000009,0.0,,72.33333333333333,65.47666666666667,642.02,0.0,70.0,,100.0,,0.0,,467.3333333333333,,68.91666666666667,,,67.0,69.0,,,1.3600000000000136,0.0
2025-02-15 07:00:00,654.0266666666666,12.710000000000036,0.0,,72.33333333333333,65.48666666666666,642.02,0.0,70.0,,100.0,,0.0,,467.6666666666667,,68.89999999999999,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-15 07:15:00,642.02,0.0,0.0,,72.5,65.45333333333333,642.02,0.0,70.0,,100.0,,0.0,,466.0,,68.96333333333332,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-15 07:30:00,645.5533333333333,2.1200000000000045,0.0,,72.5,65.51666666666667,642.02,0.0,70.0,,100.0,,0.0,,468.3333333333333,,68.98333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-15 07:45:00,646.9633333333333,14.830000000000041,0.0,,72.16666666666667,65.60000000000001,642.02,0.0,70.0,,100.0,,0.0,,468.6666666666667,,68.99666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-15 08:00:00,642.7266666666666,-6.360000000000014,0.0,,72.16666666666667,65.72666666666667,642.02,0.0,70.0,,100.0,,0.0,,466.3333333333333,,69.01,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-15 08:15:00,634.2533333333332,-12.710000000000036,0.0,,72.33333333333333,65.57666666666667,642.02,0.0,70.0,,100.0,,0.0,,466.3333333333333,,69.01,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-15 08:30:00,629.3066666666667,-23.309999999999945,0.0,,72.33333333333333,65.46,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,69.01,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-15 08:45:00,639.9,-19.069999999999936,0.0,,72.33333333333333,65.61666666666667,642.02,0.0,70.0,,100.0,,0.0,,467.0,,69.01666666666667,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-15 09:00:00,630.72,-19.069999999999936,0.0,,72.5,65.70333333333333,642.02,0.0,70.0,,100.0,,0.0,,466.0,,69.01666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-15 09:15:00,634.2533333333333,-12.710000000000036,0.0,,72.16666666666667,65.53333333333333,642.02,0.0,70.0,,100.0,,0.0,,467.3333333333333,,69.03,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-15 09:30:00,645.5533333333333,-2.1200000000000045,0.0,,72.33333333333333,65.37666666666667,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,69.01,,,67.0,69.0,,,1.45000000000001,0.0
2025-02-15 09:45:00,644.8466666666667,8.480000000000018,0.0,,72.33333333333333,65.28,642.02,0.0,70.0,,100.0,,0.0,,466.0,,69.01666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-15 10:00:00,647.6733333333333,25.430000000000064,0.0,,72.16666666666667,65.27333333333333,642.02,0.0,70.0,,100.0,,0.0,,467.6666666666667,,69.01,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-15 10:15:00,639.1933333333333,12.710000000000036,0.0,,72.5,65.19666666666667,642.02,0.0,70.0,,100.0,,0.0,,468.6666666666667,,69.01666666666667,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-15 10:30:00,647.67,6.360000000000014,0.0,,72.66666666666667,65.10666666666667,642.02,0.0,70.0,,100.0,,0.0,,469.3333333333333,,69.01,,,67.0,69.0,,,1.460000000000008,0.0
2025-02-15 10:45:00,640.61,-12.710000000000036,0.0,,72.5,65.12666666666667,642.02,0.0,70.0,,100.0,,0.0,,469.0,,69.01,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-15 11:00:00,644.8466666666667,10.600000000000023,0.0,,72.16666666666667,65.13,642.02,0.0,70.0,,100.0,,0.0,,468.3333333333333,,69.01666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-15 11:15:00,645.5533333333333,14.830000000000041,0.0,,72.66666666666667,65.19666666666667,642.02,0.0,70.0,,100.0,,0.0,,468.6666666666667,,69.01,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-15 11:30:00,632.1333333333333,-4.240000000000009,0.0,,72.33333333333333,65.29,642.02,0.0,70.0,,100.0,,0.0,,466.6666666666667,,69.01,,,67.0,69.0,,,1.499999999999993,0.0
2025-02-15 11:45:00,636.37,-6.360000000000014,0.0,,72.33333333333333,65.20333333333333,642.02,0.0,70.0,,100.0,,0.0,,465.3333333333333,,69.01,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-15 12:00:00,642.7266666666667,-2.1200000000000045,0.0,,72.33333333333333,65.36666666666666,642.02,0.0,70.0,,100.0,,0.0,,466.0,,69.01666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-15 12:15:00,639.1966666666666,-6.360000000000014,0.0,,72.16666666666667,65.32,642.02,0.0,70.0,,100.0,,0.0,,465.6666666666667,,69.01,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-15 12:30:00,625.0666666666667,-23.309999999999945,0.0,,72.16666666666667,65.36,642.02,0.0,70.0,,100.0,,0.0,,466.3333333333333,,69.01666666666667,,,67.0,69.0,,,1.3699999999999903,0.0
2025-02-15 12:45:00,644.8433333333334,0.0,0.0,,71.83333333333333,65.39666666666666,642.02,0.0,70.0,,100.0,,0.0,,467.6666666666667,,69.04333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-15 13:00:00,625.07,-29.659999999999968,0.0,,72.16666666666667,65.37333333333333,642.02,0.0,70.0,,100.0,,0.0,,468.6666666666667,,69.05666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-15 13:15:00,633.5466666666666,2.1200000000000045,0.0,,71.83333333333333,65.41,642.02,0.0,70.0,,100.0,,0.0,,466.0,,69.02333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-15 13:30:00,647.6733333333333,6.360000000000014,0.0,,72.0,65.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,468.6666666666667,,69.05,,,67.0,69.0,,,1.460000000000008,0.0
2025-02-15 13:45:00,634.25,-23.309999999999945,0.0,,71.83333333333333,65.41333333333334,642.02,0.0,70.0,,100.0,,0.0,,468.0,,69.12,,,67.0,69.0,,,1.4699999999999918,0.0
2025-02-15 14:00:00,653.32,21.190000000000055,0.0,,71.83333333333333,65.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,468.0,,69.11333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-15 14:15:00,642.7266666666667,-16.949999999999932,0.0,,71.83333333333333,65.2,642.02,0.0,70.0,,100.0,,0.0,,470.0,,69.11333333333333,,,67.0,69.0,,,1.5799999999999912,0.0
2025-02-15 14:30:00,642.02,-6.360000000000014,0.0,,71.83333333333333,65.24666666666667,642.02,0.0,70.0,,100.0,,0.0,,470.0,,69.07,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-15 14:45:00,635.6633333333333,-4.240000000000009,0.0,,71.66666666666667,65.25666666666667,642.02,0.0,70.0,,100.0,,0.0,,470.3333333333333,,69.10000000000001,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-15 15:00:00,650.4966666666667,2.1200000000000045,0.0,,71.33333333333333,65.24333333333334,642.02,0.0,70.0,,100.0,,0.0,,472.0,,69.06666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-15 15:15:00,643.4333333333334,23.31000000000006,0.0,,71.5,65.28666666666668,642.02,0.0,70.0,,100.0,,0.0,,470.0,,69.08,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-15 15:30:00,639.9033333333333,-8.470000000000027,0.0,,71.5,65.45,642.02,0.0,70.0,,100.0,,0.0,,471.6666666666667,,69.08666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-15 15:45:00,654.0266666666666,21.190000000000055,0.0,,71.16666666666667,65.66,642.02,0.0,70.0,,100.0,,0.0,,471.3333333333333,,69.11333333333333,,,67.0,69.0,,,1.3999999999999915,0.0
2025-02-15 16:00:00,644.1433333333333,-8.470000000000027,0.0,,71.5,65.84666666666666,642.02,0.0,70.0,,100.0,,0.0,,472.0,,69.12666666666667,,,67.0,69.0,,,1.259999999999991,0.0
2025-02-15 16:15:00,634.96,-8.470000000000027,0.0,,71.5,65.96333333333332,642.02,0.0,70.0,,100.0,,0.0,,474.0,,69.14333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-15 16:30:00,632.84,-14.829999999999927,0.0,,71.16666666666667,66.03333333333335,642.02,0.0,70.0,,100.0,,0.0,,474.6666666666667,,69.15,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-15 16:45:00,644.8433333333334,-6.360000000000014,0.0,,71.5,66.04,642.02,0.0,70.0,,100.0,,0.0,,476.0,,69.15666666666668,,,67.0,69.0,,,1.25,0.0
2025-02-15 17:00:00,644.8433333333334,-6.360000000000014,0.0,,71.16666666666667,66.17666666666668,642.02,0.0,70.0,,100.0,,0.0,,476.0,,69.23,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-15 17:15:00,648.38,2.1200000000000045,0.0,,71.0,66.20666666666666,642.02,0.0,70.0,,100.0,,0.0,,476.0,,69.28,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-15 17:30:00,639.9033333333333,4.240000000000009,0.0,,71.5,66.31,642.02,0.0,70.0,,100.0,,0.0,,477.3333333333333,,69.28,,,67.0,69.0,,,1.210000000000008,0.0
2025-02-15 17:45:00,660.3833333333333,14.830000000000041,0.0,,71.0,66.35666666666667,642.02,0.0,70.0,,100.0,,0.0,,476.6666666666667,,69.29333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-15 18:00:00,639.1933333333333,0.0,0.0,,71.16666666666667,66.47666666666667,642.02,0.0,70.0,,100.0,,0.0,,476.6666666666667,,69.32,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-15 18:15:00,652.6133333333333,16.950000000000045,0.0,,71.16666666666667,66.63666666666667,642.02,0.0,70.0,,100.0,,0.0,,478.0,,69.39,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-15 18:30:00,638.4866666666667,19.07000000000005,0.0,,71.16666666666667,66.89,642.02,0.0,70.0,,100.0,,0.0,,477.6666666666667,,69.42,,,67.0,69.0,,,1.0500000000000114,0.0
2025-02-15 18:45:00,639.9033333333333,-10.590000000000032,0.0,,71.33333333333333,67.10333333333334,642.02,0.0,70.0,,100.0,,0.0,,478.0,,69.44,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-15 19:00:00,650.4966666666667,14.830000000000041,0.0,,65.33333333333333,65.24,642.02,0.0,70.0,,100.0,,0.0,,474.0,,69.49333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-15 19:15:00,645.5533333333333,6.360000000000014,0.0,,64.66666666666667,64.69666666666667,642.02,0.0,70.0,,100.0,,0.0,,464.0,,69.42,,,67.0,69.0,,,1.3600000000000065,0.0
2025-02-15 19:30:00,640.6066666666667,4.240000000000009,0.0,,64.33333333333333,64.12333333333333,642.02,0.0,70.0,,100.0,,0.0,,453.6666666666667,,69.33999999999999,,,67.0,69.0,,,1.3200000000000074,0.0
2025-02-15 19:45:00,635.6633333333333,-6.360000000000014,0.0,,63.666666666666664,63.88333333333333,642.02,0.0,70.0,,100.0,,0.0,,448.3333333333333,,69.29333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-15 20:00:00,644.85,-8.470000000000027,0.0,,63.666666666666664,64.14999999999999,642.02,0.0,70.0,,100.0,,0.0,,443.6666666666667,,69.26,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 20:15:00,647.67,6.360000000000014,0.0,,63.5,64.36333333333333,642.02,0.0,70.0,,100.0,,0.0,,438.3333333333333,,69.24,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-15 20:30:00,652.6166666666667,8.480000000000018,0.0,,63.666666666666664,64.66666666666667,642.02,0.0,70.0,,100.0,,0.0,,435.0,,69.22333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-15 20:45:00,633.5433333333334,0.0,0.0,,62.333333333333336,64.7,642.02,0.0,70.0,,100.0,,0.0,,433.3333333333333,,69.23333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-15 21:00:00,639.1966666666667,-14.829999999999927,0.0,,61.0,64.61666666666667,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,69.28,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-15 21:15:00,655.4433333333333,25.430000000000064,0.0,,60.0,64.18,642.02,0.0,70.0,,100.0,,0.0,,422.0,,69.27333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-15 21:30:00,625.7766666666666,-8.470000000000027,0.0,,60.0,64.3,642.02,0.0,70.0,,100.0,,0.0,,417.3333333333333,,69.23666666666666,,,67.0,69.0,,,0.9599999999999937,0.0
2025-02-15 21:45:00,641.3166666666666,-8.470000000000027,0.0,,60.0,64.11666666666667,642.02,0.0,70.0,,100.0,,0.0,,416.0,,69.22,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-15 22:00:00,638.49,-4.240000000000009,0.0,,59.833333333333336,64.20333333333333,642.02,0.0,70.0,,100.0,,0.0,,414.0,,69.21,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-15 22:15:00,640.6066666666667,-6.360000000000014,0.0,,59.833333333333336,63.593333333333334,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,69.15,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-15 22:30:00,644.8466666666667,6.360000000000014,0.0,,59.666666666666664,63.576666666666675,642.02,0.0,70.0,,100.0,,0.0,,416.0,,69.15,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-15 22:45:00,639.1966666666666,-8.470000000000027,0.0,,59.833333333333336,62.879999999999995,642.02,0.0,70.0,,100.0,,0.0,,418.6666666666667,,69.12333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-15 23:00:00,644.14,16.950000000000045,0.0,,60.0,62.96,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,69.01666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-15 23:15:00,629.3066666666667,0.0,0.0,,59.5,63.35999999999999,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,69.01,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-15 23:30:00,658.2666666666668,10.600000000000023,0.0,,59.333333333333336,63.4,642.02,0.0,70.0,,100.0,,0.0,,433.6666666666667,,68.97,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-15 23:45:00,652.6133333333333,-4.240000000000009,0.0,,59.0,63.54333333333333,642.02,0.0,70.0,,100.0,,0.0,,432.3333333333333,,68.94333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-16 00:00:00,641.3133333333334,0.0,0.0,,59.5,63.47,642.02,0.0,70.0,,100.0,,0.0,,431.3333333333333,,68.90666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-16 00:15:00,628.6,-23.309999999999945,0.0,,59.5,63.56333333333333,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,68.88,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 00:30:00,642.0233333333333,4.240000000000009,0.0,,59.0,63.74,642.02,0.0,70.0,,100.0,,0.0,,426.3333333333333,,68.88,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-16 00:45:00,637.7833333333333,10.600000000000023,0.0,,59.5,63.73333333333333,642.02,0.0,70.0,,100.0,,0.0,,422.3333333333333,,68.88,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-16 01:00:00,649.0833333333334,14.830000000000041,0.0,,59.666666666666664,63.74333333333333,642.02,0.0,70.0,,100.0,,0.0,,420.0,,68.87333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-16 01:15:00,646.26,10.600000000000023,0.0,,59.666666666666664,62.96333333333333,642.02,0.0,70.0,,100.0,,0.0,,430.6666666666667,,68.88,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-16 01:30:00,634.25,2.1200000000000045,0.0,,59.333333333333336,62.52,642.02,0.0,70.0,,100.0,,0.0,,437.6666666666667,,68.84666666666666,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-16 01:45:00,642.02,2.1200000000000045,0.0,,59.0,62.47,642.02,0.0,70.0,,100.0,,0.0,,437.0,,68.75666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-16 02:00:00,627.1899999999999,-23.309999999999945,0.0,,58.666666666666664,62.70333333333334,642.02,0.0,70.0,,100.0,,0.0,,435.6666666666667,,68.74,,,67.0,69.0,,,0.9499999999999957,0.0
2025-02-16 02:15:00,636.37,-4.240000000000009,0.0,,58.833333333333336,62.88333333333333,642.02,0.0,70.0,,100.0,,0.0,,432.0,,68.70666666666666,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-16 02:30:00,646.9666666666667,4.240000000000009,0.0,,59.0,62.95666666666667,642.02,0.0,70.0,,100.0,,0.0,,428.0,,68.65333333333334,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-16 02:45:00,636.37,0.0,0.0,,58.833333333333336,62.75,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,68.59666666666668,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-16 03:00:00,649.0866666666667,8.480000000000018,0.0,,58.333333333333336,62.96666666666667,642.02,0.0,70.0,,100.0,,0.0,,425.3333333333333,,68.59666666666668,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-16 03:15:00,641.3166666666667,6.360000000000014,0.0,,58.833333333333336,62.906666666666666,642.02,0.0,70.0,,100.0,,0.0,,424.0,,68.60333333333334,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-16 03:30:00,654.0300000000001,25.430000000000064,0.0,,58.5,62.96,642.02,0.0,70.0,,100.0,,0.0,,424.0,,68.59,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-16 03:45:00,639.9,0.0,0.0,,58.166666666666664,62.98333333333333,642.02,0.0,70.0,,100.0,,0.0,,422.6666666666667,,68.58333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-16 04:00:00,639.1933333333333,-4.240000000000009,0.0,,58.333333333333336,62.803333333333335,642.02,0.0,70.0,,100.0,,0.0,,422.6666666666667,,68.58333333333333,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-16 04:15:00,635.6633333333333,4.240000000000009,0.0,,58.333333333333336,62.9,642.02,0.0,70.0,,100.0,,0.0,,422.6666666666667,,68.52333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-16 04:30:00,644.8466666666667,0.0,0.0,,57.666666666666664,62.94,642.02,0.0,70.0,,100.0,,0.0,,422.0,,68.54666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-16 04:45:00,644.8466666666667,-6.360000000000014,0.0,,58.333333333333336,62.446666666666665,642.02,0.0,70.0,,100.0,,0.0,,424.0,,68.51333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-16 05:00:00,640.6066666666667,-10.590000000000032,0.0,,58.333333333333336,62.35,642.02,0.0,70.0,,100.0,,0.0,,423.6666666666667,,68.47,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-16 05:15:00,636.3733333333333,-12.710000000000036,0.0,,58.333333333333336,62.35,642.02,0.0,70.0,,100.0,,0.0,,421.3333333333333,,68.45666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-16 05:30:00,639.1933333333333,-6.360000000000014,0.0,,58.166666666666664,62.36333333333334,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,68.43,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-16 05:45:00,649.79,0.0,0.0,,58.0,62.28,642.02,0.0,70.0,,100.0,,0.0,,416.6666666666667,,68.35333333333334,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-16 06:00:00,630.7199999999999,-2.1200000000000045,0.0,,57.833333333333336,62.15,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,68.32,,,67.0,69.0,,,1.0400000000000063,0.0
2025-02-16 06:15:00,642.7233333333334,-6.360000000000014,0.0,,58.166666666666664,62.06666666666666,642.02,0.0,70.0,,100.0,,0.0,,414.0,,68.31666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-16 06:30:00,645.5533333333333,8.480000000000018,0.0,,57.666666666666664,61.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,412.0,,68.25333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-16 06:45:00,637.78,-6.360000000000014,0.0,,57.666666666666664,61.45333333333334,642.02,0.0,70.0,,100.0,,0.0,,412.0,,68.2,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-16 07:00:00,642.7266666666666,8.480000000000018,0.0,,58.833333333333336,61.51333333333334,642.02,0.0,70.0,,100.0,,0.0,,408.6666666666667,,68.14999999999999,,,67.0,69.0,,,1.0800000000000054,0.0
2025-02-16 07:15:00,649.0833333333334,-8.470000000000027,0.0,,59.166666666666664,61.629999999999995,642.02,0.0,70.0,,100.0,,0.0,,410.0,,68.05666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-16 07:30:00,644.8466666666667,21.190000000000055,0.0,,58.833333333333336,61.77,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,68.05,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-16 07:45:00,639.9,14.830000000000041,0.0,,58.5,61.82,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,68.03666666666668,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-16 08:00:00,642.73,-10.590000000000032,0.0,,59.333333333333336,61.826666666666675,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,68.02,,,67.0,69.0,,,1.0800000000000054,0.0
2025-02-16 08:15:00,640.61,16.950000000000045,0.0,,59.0,62.06,642.02,0.0,70.0,,100.0,,0.0,,410.0,,67.93,,,67.0,69.0,,,1.0699999999999932,0.0
2025-02-16 08:30:00,662.5033333333334,14.830000000000041,0.0,,58.833333333333336,62.21,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,68.0,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-16 08:45:00,640.61,21.190000000000055,0.0,,58.666666666666664,62.07333333333333,642.02,0.0,70.0,,100.0,,0.0,,409.3333333333333,,67.93,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-16 09:00:00,628.6,-4.240000000000009,0.0,,59.0,61.98333333333333,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,67.93,,,67.0,69.0,,,1.0500000000000043,0.0
2025-02-16 09:15:00,649.7933333333334,6.360000000000014,0.0,,59.0,61.89000000000001,642.02,0.0,70.0,,100.0,,0.0,,412.0,,67.92333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-16 09:30:00,638.4866666666667,-2.1200000000000045,0.0,,58.666666666666664,61.699999999999996,642.02,0.0,70.0,,100.0,,0.0,,414.0,,67.92333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-16 09:45:00,644.1433333333333,8.480000000000018,0.0,,58.5,61.47666666666667,642.02,0.0,70.0,,100.0,,0.0,,414.0,,67.91,,,67.0,69.0,,,1.1500000000000057,0.0
2025-02-16 10:00:00,639.9033333333333,-8.470000000000027,0.0,,61.333333333333336,61.53666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.0,,67.88,,,67.0,69.0,,,1.2900000000000063,0.0
2025-02-16 10:15:00,642.73,-10.590000000000032,0.0,,62.333333333333336,61.98666666666667,642.02,0.0,70.0,,100.0,,0.0,,410.0,,67.79333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-16 10:30:00,639.1966666666666,-10.590000000000032,0.0,,63.166666666666664,61.88333333333333,642.02,0.0,70.0,,100.0,,0.0,,410.0,,67.78,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-16 10:45:00,636.3666666666667,-4.240000000000009,0.0,,63.333333333333336,61.89000000000001,642.02,0.0,70.0,,100.0,,0.0,,408.0,,67.75666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-16 11:00:00,644.8466666666667,-10.590000000000032,0.0,,63.5,61.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,408.0,,67.70666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-16 11:15:00,634.2533333333334,6.360000000000014,0.0,,63.333333333333336,61.61000000000001,642.02,0.0,70.0,,100.0,,0.0,,406.6666666666667,,67.64,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-16 11:30:00,638.49,-14.829999999999927,0.0,,63.166666666666664,61.48,642.02,0.0,70.0,,100.0,,0.0,,405.6666666666667,,67.61333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-16 11:45:00,647.6733333333333,6.360000000000014,0.0,,63.166666666666664,61.16,642.02,0.0,70.0,,100.0,,0.0,,404.6666666666667,,67.53666666666668,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-16 12:00:00,647.67,-4.240000000000009,0.0,,63.333333333333336,60.49333333333334,642.02,0.0,70.0,,100.0,,0.0,,404.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-16 12:15:00,642.0233333333333,-10.590000000000032,0.0,,62.666666666666664,60.01,642.02,0.0,70.0,,100.0,,0.0,,404.6666666666667,,67.38666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-16 12:30:00,643.4333333333333,0.0,0.0,,63.0,59.75333333333333,642.02,0.0,70.0,,100.0,,0.0,,406.0,,67.28333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-16 12:45:00,643.4333333333333,2.1200000000000045,0.0,,62.833333333333336,59.64666666666667,642.02,0.0,70.0,,100.0,,0.0,,405.3333333333333,,67.22666666666667,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-16 13:00:00,646.9666666666667,0.0,0.0,,62.833333333333336,59.36000000000001,642.02,0.0,70.0,,100.0,,0.0,,405.0,,67.10666666666667,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-16 13:15:00,637.7833333333333,8.480000000000018,0.0,,62.833333333333336,59.199999999999996,642.02,0.0,70.0,,100.0,,0.0,,405.3333333333333,,67.08,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-16 13:30:00,630.72,2.1200000000000045,0.0,,62.833333333333336,59.15,642.02,0.0,70.0,,100.0,,0.0,,406.0,,66.97666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-16 13:45:00,638.4866666666667,-2.1200000000000045,0.0,,62.666666666666664,59.173333333333325,642.02,0.0,70.0,,100.0,,0.0,,407.0,,66.96333333333332,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-16 14:00:00,644.8466666666667,-2.1200000000000045,0.0,,62.5,59.20666666666667,642.02,0.0,70.0,,100.0,,0.0,,408.6666666666667,,66.89666666666666,,,67.0,69.0,,,1.75,0.0
2025-02-16 14:15:00,639.1933333333333,-2.1200000000000045,0.0,,62.5,59.336666666666666,642.02,0.0,70.0,,100.0,,0.0,,410.6666666666667,,66.84333333333332,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-16 14:30:00,645.5533333333333,-10.590000000000032,0.0,,62.0,59.47666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.83666666666666,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-16 14:45:00,632.84,,0.0,,62.0,59.51333333333334,642.02,0.0,70.0,,100.0,,0.0,,413.3333333333333,,66.83666666666666,,,67.0,69.0,,,,
2025-02-16 15:00:00,637.0766666666667,0.0,0.0,,62.0,59.473333333333336,642.02,0.0,70.0,,100.0,,0.0,,414.0,,66.83,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-16 15:15:00,654.7333333333333,14.830000000000041,0.0,,62.0,59.54666666666666,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,66.83,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-16 15:30:00,639.1933333333333,-4.240000000000009,0.0,,62.0,59.473333333333336,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,66.83,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-16 15:45:00,650.4966666666666,2.1200000000000045,0.0,,61.833333333333336,59.36000000000001,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,66.83,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-16 16:00:00,638.4899999999999,0.0,0.0,,62.0,59.53333333333334,642.02,0.0,70.0,,100.0,,0.0,,416.0,,66.83,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-16 16:15:00,638.49,4.240000000000009,0.0,,61.666666666666664,59.48666666666667,642.02,0.0,70.0,,100.0,,0.0,,416.0,,66.83,,,67.0,69.0,,,1.75,0.0
2025-02-16 16:30:00,637.0766666666667,-16.949999999999932,0.0,,61.833333333333336,59.50666666666667,642.02,0.0,70.0,,100.0,,0.0,,416.6666666666667,,66.82333333333334,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-16 16:45:00,639.9033333333333,-10.590000000000032,0.0,,61.833333333333336,59.54,642.02,0.0,70.0,,100.0,,0.0,,417.3333333333333,,66.81,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-16 17:00:00,639.1966666666667,-14.829999999999927,0.0,,62.166666666666664,59.60333333333333,642.02,0.0,70.0,,100.0,,0.0,,418.3333333333333,,66.81666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-16 17:15:00,630.0133333333333,-12.710000000000036,0.0,,61.833333333333336,59.583333333333336,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,66.81,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-16 17:30:00,644.8466666666667,16.950000000000045,0.0,,61.666666666666664,59.63333333333333,642.02,0.0,70.0,,100.0,,0.0,,418.0,,66.81666666666666,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-16 17:45:00,635.6666666666666,4.240000000000009,0.0,,61.833333333333336,59.75333333333333,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,66.81,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-16 18:00:00,629.3066666666667,-12.710000000000036,0.0,,62.0,59.89666666666667,642.02,0.0,70.0,,100.0,,0.0,,418.6666666666667,,66.83,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-16 18:15:00,641.3133333333334,-6.360000000000014,0.0,,61.5,59.88666666666666,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,66.83,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-16 18:30:00,644.8433333333334,-2.1200000000000045,0.0,,61.666666666666664,59.95666666666667,642.02,0.0,70.0,,100.0,,0.0,,420.0,,66.84333333333332,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-16 18:45:00,637.7833333333333,-8.470000000000027,0.0,,61.666666666666664,59.96666666666667,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,66.85,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-16 19:00:00,639.9,-2.1200000000000045,0.0,,61.833333333333336,59.89333333333334,642.02,0.0,70.0,,100.0,,0.0,,419.0,,66.85,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-16 19:15:00,644.1366666666667,19.07000000000005,0.0,,61.833333333333336,59.86333333333334,642.02,0.0,70.0,,100.0,,0.0,,420.0,,66.84333333333332,,,67.0,69.0,,,1.720000000000006,0.0
2025-02-16 19:30:00,646.9666666666667,4.240000000000009,0.0,,62.0,59.78333333333333,642.02,0.0,70.0,,100.0,,0.0,,419.0,,66.84333333333332,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-16 19:45:00,628.6033333333334,-2.1200000000000045,0.0,,61.666666666666664,59.74,642.02,0.0,70.0,,100.0,,0.0,,419.0,,66.85,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-16 20:00:00,637.0766666666667,4.240000000000009,0.0,,61.833333333333336,59.663333333333334,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,66.84333333333332,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-16 20:15:00,652.6166666666667,4.240000000000009,0.0,,61.666666666666664,59.61666666666667,642.02,0.0,70.0,,100.0,,0.0,,418.0,,66.83,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-16 20:30:00,644.14,-8.470000000000027,0.0,,61.666666666666664,59.586666666666666,642.02,0.0,70.0,,100.0,,0.0,,418.0,,66.82333333333334,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-16 20:45:00,643.4366666666666,-14.829999999999927,0.0,,61.5,59.629999999999995,642.02,0.0,70.0,,100.0,,0.0,,417.6666666666667,,66.82333333333334,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-16 21:00:00,637.78,-4.240000000000009,0.0,,61.666666666666664,59.64333333333334,642.02,0.0,70.0,,100.0,,0.0,,418.0,,66.81666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-16 21:15:00,635.6666666666666,-12.710000000000036,0.0,,61.666666666666664,59.586666666666666,642.02,0.0,70.0,,100.0,,0.0,,418.3333333333333,,66.81666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-16 21:30:00,643.4333333333333,12.710000000000036,0.0,,61.666666666666664,59.616666666666674,642.02,0.0,70.0,,100.0,,0.0,,417.3333333333333,,66.79666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-16 21:45:00,639.9033333333333,0.0,0.0,,61.333333333333336,59.63,642.02,0.0,70.0,,100.0,,0.0,,417.3333333333333,,66.78666666666668,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-16 22:00:00,639.9,-4.240000000000009,0.0,,61.333333333333336,59.593333333333334,642.02,0.0,70.0,,100.0,,0.0,,418.0,,66.79,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-16 22:15:00,636.37,2.1200000000000045,0.0,,61.333333333333336,59.56,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,66.75666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-16 22:30:00,631.4266666666666,-8.470000000000027,0.0,,61.333333333333336,59.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.72,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-16 22:45:00,640.96,-6.360000000000014,0.0,,61.25,59.285,642.02,0.0,70.0,,100.0,,0.0,,413.0,,66.71000000000001,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-16 23:00:00,640.6066666666667,16.950000000000045,0.0,,61.166666666666664,59.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.7,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-16 23:15:00,642.0233333333333,2.1200000000000045,0.0,,61.0,59.23,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.7,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-16 23:30:00,648.38,10.600000000000023,0.0,,61.0,59.126666666666665,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.68333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-16 23:45:00,641.3166666666666,2.1200000000000045,0.0,,60.833333333333336,58.95333333333334,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.58999999999999,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-17 00:00:00,649.0833333333334,14.830000000000041,0.0,,60.666666666666664,58.88666666666666,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.57333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-17 00:15:00,645.5500000000001,14.830000000000041,0.0,,60.5,58.873333333333335,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.56666666666666,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-17 00:30:00,644.8433333333334,2.1200000000000045,0.0,,60.333333333333336,58.81333333333333,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,66.56,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-17 00:45:00,640.61,-12.710000000000036,0.0,,60.666666666666664,58.79333333333333,642.02,0.0,70.0,,100.0,,0.0,,410.6666666666667,,66.56,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-17 01:00:00,639.1966666666666,4.240000000000009,0.0,,60.833333333333336,58.77333333333333,642.02,0.0,70.0,,100.0,,0.0,,410.3333333333333,,66.56,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-17 01:15:00,627.1899999999999,-8.470000000000027,0.0,,60.666666666666664,58.75,642.02,0.0,70.0,,100.0,,0.0,,410.3333333333333,,66.55333333333334,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-17 01:30:00,649.79,0.0,0.0,,60.333333333333336,58.653333333333336,642.02,0.0,70.0,,100.0,,0.0,,409.6666666666667,,66.54666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-17 01:45:00,642.7266666666666,-6.360000000000014,0.0,,60.333333333333336,58.60333333333333,642.02,0.0,70.0,,100.0,,0.0,,410.0,,66.53333333333335,,,67.0,69.0,,,1.779999999999994,0.0
2025-02-17 02:00:00,643.4366666666666,-8.470000000000027,0.0,,60.166666666666664,58.583333333333336,642.02,0.0,70.0,,100.0,,0.0,,411.3333333333333,,66.54,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-17 02:15:00,632.84,-14.829999999999927,0.0,,60.0,58.576666666666675,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.54,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-17 02:30:00,645.5500000000001,-4.240000000000009,0.0,,60.0,58.41,642.02,0.0,70.0,,100.0,,0.0,,411.6666666666667,,66.48333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-17 02:45:00,646.9666666666667,10.600000000000023,0.0,,60.0,58.21333333333333,642.02,0.0,70.0,,100.0,,0.0,,417.6666666666667,,66.43,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-17 03:00:00,632.84,-2.1200000000000045,0.0,,59.666666666666664,58.203333333333326,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,66.43,,,67.0,69.0,,,1.9799999999999969,0.0
2025-02-17 03:15:00,652.6166666666667,10.600000000000023,0.0,,59.666666666666664,58.13999999999999,642.02,0.0,70.0,,100.0,,0.0,,413.3333333333333,,66.43,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-17 03:30:00,644.8433333333334,16.950000000000045,0.0,,60.0,58.10666666666666,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.43,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-17 03:45:00,642.02,2.1200000000000045,0.0,,59.666666666666664,58.01666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.43,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-17 04:00:00,637.0799999999999,-8.470000000000027,0.0,,59.333333333333336,57.96666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.43,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-17 04:15:00,636.37,-16.949999999999932,0.0,,59.166666666666664,57.80666666666667,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.42666666666668,,,67.0,69.0,,,1.9600000000000009,0.0
2025-02-17 04:30:00,637.7833333333333,-10.590000000000032,0.0,,59.0,57.74,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.40666666666668,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-17 04:45:00,631.4266666666666,-10.590000000000032,0.0,,59.0,57.776666666666664,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,66.4,,,67.0,69.0,,,2.0,0.0
2025-02-17 05:00:00,634.25,-6.360000000000014,0.0,,58.833333333333336,57.803333333333335,642.02,0.0,70.0,,100.0,,0.0,,416.0,,66.40666666666668,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-17 05:15:00,647.67,23.31000000000006,0.0,,58.666666666666664,57.699999999999996,642.02,0.0,70.0,,100.0,,0.0,,418.0,,66.40666666666668,,,67.0,69.0,,,2.059999999999995,0.0
2025-02-17 05:30:00,639.1933333333333,-6.360000000000014,0.0,,58.833333333333336,57.623333333333335,642.02,0.0,70.0,,100.0,,0.0,,418.0,,66.4,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-17 05:45:00,649.79,-8.470000000000027,0.0,,58.5,57.623333333333335,642.02,0.0,70.0,,100.0,,0.0,,416.0,,66.36,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-17 06:00:00,639.1966666666666,-12.710000000000036,0.0,,58.333333333333336,57.413333333333334,642.02,0.0,70.0,,100.0,,0.0,,413.3333333333333,,66.33999999999999,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-17 06:15:00,644.8466666666667,-12.710000000000036,0.0,,58.5,57.44,642.02,0.0,70.0,,100.0,,0.0,,412.6666666666667,,66.32333333333334,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-17 06:30:00,640.61,-21.18999999999994,0.0,,58.0,57.416666666666664,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.31666666666666,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-17 06:45:00,637.0766666666667,-25.42999999999995,0.0,,58.333333333333336,57.403333333333336,642.02,0.0,70.0,,100.0,,0.0,,412.0,,66.31,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-17 07:00:00,636.3733333333333,-10.590000000000032,0.0,,58.166666666666664,57.38666666666666,642.02,0.0,70.0,,100.0,,0.0,,410.3333333333333,,66.31,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-17 07:15:00,646.26,0.0,0.0,,58.0,57.413333333333334,642.02,0.0,70.0,,100.0,,0.0,,408.6666666666667,,66.31,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-17 07:30:00,637.0766666666667,0.0,0.0,,57.833333333333336,57.27,642.02,0.0,70.0,,100.0,,0.0,,408.0,,66.30333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-17 07:45:00,640.61,-12.710000000000036,0.0,,57.833333333333336,57.25333333333333,642.02,0.0,70.0,,100.0,,0.0,,408.0,,66.29666666666667,,,67.0,69.0,,,2.0800000000000054,0.0
2025-02-17 08:00:00,655.44,19.07000000000005,0.0,,57.833333333333336,57.24666666666667,642.02,0.0,70.0,,100.0,,0.0,,410.0,,66.30333333333334,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-17 08:15:00,634.96,-29.659999999999968,0.0,,58.0,57.21333333333333,642.02,0.0,70.0,,100.0,,0.0,,409.3333333333333,,66.29,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-17 08:30:00,639.1966666666666,-8.470000000000027,0.0,,57.833333333333336,57.07666666666666,642.02,0.0,70.0,,100.0,,0.0,,408.0,,66.29,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-17 08:45:00,645.5533333333333,-12.710000000000036,0.0,,58.0,57.13666666666666,642.02,0.0,70.0,,100.0,,0.0,,408.0,,66.27666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-17 09:00:00,651.1999999999999,16.950000000000045,0.0,,57.833333333333336,57.156666666666666,642.02,0.0,70.0,,100.0,,0.0,,407.6666666666667,,66.27666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-17 09:15:00,637.7833333333333,-10.590000000000032,0.0,,58.0,57.123333333333335,642.02,0.0,70.0,,100.0,,0.0,,408.0,,66.29,,,67.0,69.0,,,2.25,0.0
2025-02-17 09:30:00,646.26,-2.1200000000000045,0.0,,58.0,57.06333333333333,642.02,0.0,70.0,,100.0,,0.0,,408.3333333333333,,66.28333333333335,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-17 09:45:00,641.3166666666666,10.600000000000023,0.0,,57.833333333333336,56.843333333333334,642.02,0.0,70.0,,100.0,,0.0,,407.3333333333333,,66.28333333333335,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-17 10:00:00,633.5466666666667,-16.949999999999932,0.0,,57.666666666666664,56.53333333333333,642.02,0.0,70.0,,100.0,,0.0,,408.0,,66.22333333333334,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-17 10:15:00,649.79,21.190000000000055,0.0,,57.5,56.35,642.02,0.0,70.0,,100.0,,0.0,,408.3333333333333,,66.16666666666667,,,67.0,69.0,,,2.4199999999999946,0.0
2025-02-17 10:30:00,640.61,10.600000000000023,0.0,,57.333333333333336,56.20666666666667,642.02,0.0,70.0,,100.0,,0.0,,410.6666666666667,,66.15333333333334,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-17 10:45:00,633.545,-12.710000000000036,0.0,,57.0,56.11,642.02,0.0,70.0,,100.0,,0.0,,413.5,,66.08500000000001,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-17 11:00:00,630.0133333333333,-23.309999999999945,0.0,,57.0,55.97666666666667,642.02,0.0,70.0,,100.0,,0.0,,414.6666666666667,,66.03333333333335,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-17 11:15:00,630.7199999999999,-27.539999999999964,0.0,,57.166666666666664,55.903333333333336,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,65.97666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-17 11:30:00,643.4366666666666,-10.590000000000032,0.0,,56.833333333333336,55.75666666666667,642.02,0.0,70.0,,100.0,,0.0,,415.3333333333333,,65.91666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-17 11:45:00,627.1899999999999,-12.710000000000036,0.0,,57.0,55.70666666666667,642.02,0.0,70.0,,100.0,,0.0,,414.0,,65.88333333333333,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-17 12:00:00,638.4899999999999,-8.470000000000027,0.0,,57.166666666666664,55.54,642.02,0.0,70.0,,100.0,,0.0,,414.0,,65.8,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-17 12:15:00,642.02,-12.710000000000036,0.0,,57.0,55.403333333333336,642.02,0.0,70.0,,100.0,,0.0,,416.0,,65.75,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-17 12:30:00,642.7266666666666,6.360000000000014,0.0,,56.833333333333336,55.326666666666675,642.02,0.0,70.0,,100.0,,0.0,,416.6666666666667,,65.67,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-17 12:45:00,646.2566666666667,12.710000000000036,0.0,,56.833333333333336,55.196666666666665,642.02,0.0,70.0,,100.0,,0.0,,416.0,,65.63333333333334,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-17 13:00:00,642.7266666666666,6.360000000000014,0.0,,56.666666666666664,55.156666666666666,642.02,0.0,70.0,,100.0,,0.0,,417.3333333333333,,65.50666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-17 13:15:00,639.9033333333333,-2.1200000000000045,0.0,,56.666666666666664,55.18333333333334,642.02,0.0,70.0,,100.0,,0.0,,420.6666666666667,,65.47333333333334,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-17 13:30:00,643.4333333333333,16.950000000000045,0.0,,56.333333333333336,55.196666666666665,642.02,0.0,70.0,,100.0,,0.0,,426.6666666666667,,65.39,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-17 13:45:00,640.61,-8.470000000000027,0.0,,56.5,55.28,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,65.36333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-17 14:00:00,634.2533333333333,-8.470000000000027,0.0,,56.333333333333336,55.303333333333335,642.02,0.0,70.0,,100.0,,0.0,,427.3333333333333,,65.35,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-17 14:15:00,640.61,-12.710000000000036,0.0,,55.5,55.26666666666667,642.02,0.0,70.0,,100.0,,0.0,,428.0,,65.32,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-17 14:30:00,642.7266666666667,2.1200000000000045,0.0,,55.166666666666664,55.43666666666667,642.02,0.0,70.0,,100.0,,0.0,,428.6666666666667,,65.25,,,67.0,69.0,,,2.490000000000002,0.0
