time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 05:45:00,634.9566666666666,-23.309999999999945,0.0,2.0,44.166666666666664,58.876666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,481.0,,66.31,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-03 06:00:00,649.0833333333334,10.600000000000023,0.0,2.0,44.333333333333336,58.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,66.24666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-03 06:15:00,640.6066666666667,-4.240000000000009,0.0,2.0,44.0,58.52,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,66.16,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-03 06:30:00,647.6733333333333,4.240000000000009,0.0,2.0,44.333333333333336,58.550000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,66.15333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-03 06:45:00,646.9633333333333,4.240000000000009,0.0,2.0,44.333333333333336,58.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,66.08666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-03 07:00:00,638.49,0.0,0.0,2.0,44.166666666666664,58.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,474.6666666666667,,66.03333333333335,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-03 07:15:00,639.1966666666667,4.240000000000009,0.0,2.0,44.0,58.54666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,470.0,,66.02666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 07:30:00,633.5466666666666,-12.710000000000036,0.0,2.0,44.0,58.48,642.02,0.0,70.0,2.0,100.0,,0.0,,467.6666666666667,,65.99333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-03 07:45:00,646.9666666666667,6.360000000000014,0.0,2.0,44.333333333333336,58.39333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,467.0,,65.96333333333332,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 08:00:00,658.97,16.950000000000045,0.0,2.0,43.833333333333336,58.35333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,65.91,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 08:15:00,648.3766666666667,0.0,0.0,2.0,43.833333333333336,58.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,65.89666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 08:30:00,633.5466666666666,6.360000000000014,0.0,2.0,43.666666666666664,58.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,467.3333333333333,,65.89666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-03 08:45:00,651.1999999999999,12.710000000000036,0.0,2.0,43.833333333333336,58.21,642.02,0.0,70.0,2.0,100.0,,0.0,,465.0,,65.87666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 09:00:00,644.8433333333334,-2.1200000000000045,0.0,2.0,43.5,58.120000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,464.3333333333333,,65.83999999999999,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 09:15:00,628.6033333333334,-10.590000000000032,0.0,2.0,43.5,58.1,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,65.81666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-03 09:30:00,634.2533333333332,-8.470000000000027,0.0,2.0,43.333333333333336,58.14666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,65.78333333333335,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 09:45:00,634.9566666666666,-10.590000000000032,0.0,2.0,43.5,58.19333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,65.77666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-03 10:00:00,648.3766666666667,-2.1200000000000045,0.0,2.0,43.166666666666664,58.336666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,65.78333333333335,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-03 10:15:00,654.0300000000001,0.0,0.0,2.0,43.666666666666664,58.39666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,65.78333333333335,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-03 10:30:00,643.4366666666666,6.360000000000014,0.0,2.0,43.5,58.42333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,65.79,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-03 10:45:00,634.25,-2.1200000000000045,0.0,2.0,43.666666666666664,58.45333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,65.80666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-03 11:00:00,648.38,4.240000000000009,0.0,2.0,43.5,58.526666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,65.87666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-03 11:15:00,643.4333333333333,-2.1200000000000045,0.0,2.0,43.166666666666664,58.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,457.0,,65.89666666666666,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-03 11:30:00,635.6633333333333,-14.829999999999927,0.0,2.0,43.666666666666664,58.75666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,65.90333333333332,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-03 11:45:00,647.6733333333333,2.1200000000000045,0.0,2.0,43.5,58.800000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,65.91,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-03 12:00:00,636.37,-4.240000000000009,0.0,2.0,43.666666666666664,59.06666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,65.96333333333332,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-03 12:15:00,644.14,-6.360000000000014,0.0,2.0,43.333333333333336,59.23,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,66.02,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-03 12:30:00,647.6733333333333,10.600000000000023,0.0,2.0,43.666666666666664,59.45333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,66.04,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-03 12:45:00,638.4899999999999,-10.590000000000032,0.0,2.0,43.5,59.60666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,66.04666666666667,,,67.0,69.0,,,1.6100000000000065,0.0
2025-03-03 13:00:00,641.3133333333334,-4.240000000000009,0.0,2.0,43.5,59.653333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,66.09333333333335,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-03 13:15:00,640.6066666666667,-6.360000000000014,0.0,2.0,43.666666666666664,59.93,642.02,0.0,70.0,2.0,100.0,,0.0,,466.6666666666667,,66.14666666666666,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-03 13:30:00,646.2566666666667,0.0,0.0,2.0,43.5,60.26666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,66.16666666666667,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-03 13:45:00,639.1966666666666,-2.1200000000000045,0.0,2.0,43.833333333333336,60.61000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,473.3333333333333,,66.26,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-03 14:00:00,647.67,12.710000000000036,0.0,2.0,44.0,60.99333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,474.0,,66.29666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-03 14:15:00,637.7866666666666,8.480000000000018,0.0,2.0,43.666666666666664,61.55666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,476.0,,66.37,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-03 14:30:00,640.61,0.0,0.0,2.0,44.0,62.126666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,479.3333333333333,,66.51,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-03 14:45:00,645.5533333333333,4.240000000000009,0.0,2.0,44.0,62.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,483.3333333333333,,66.61333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-03 15:00:00,633.5466666666666,4.240000000000009,0.0,2.0,44.5,63.276666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,482.6666666666667,,66.74333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-03 15:15:00,646.2566666666667,0.0,0.0,2.0,44.5,63.81,642.02,0.0,70.0,2.0,100.0,,0.0,,480.0,,66.90666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-03 15:30:00,631.4266666666667,-23.309999999999945,0.0,2.0,44.666666666666664,64.36,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,67.05666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-03 15:45:00,644.85,-8.470000000000027,0.0,2.0,44.5,64.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,476.0,,67.19666666666667,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-03 16:00:00,643.4366666666666,-8.470000000000027,0.0,2.0,44.833333333333336,65.11333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,478.3333333333333,,67.32666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-03 16:15:00,641.3166666666667,-14.829999999999927,0.0,2.0,44.5,65.46333333333332,642.02,0.0,70.0,2.0,100.0,,0.0,,475.6666666666667,,67.46666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-03 16:30:00,659.68,8.480000000000018,0.0,2.0,44.833333333333336,65.91666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,473.3333333333333,,67.58333333333333,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-03 16:45:00,642.02,-2.1200000000000045,0.0,2.0,44.666666666666664,66.3,642.02,0.0,70.0,2.0,100.0,,0.0,,475.3333333333333,,67.69333333333333,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-03 17:00:00,648.38,10.600000000000023,0.0,2.0,45.166666666666664,66.65666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,67.85000000000001,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-03 17:15:00,639.9,0.0,0.0,2.0,45.0,67.04666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,478.0,,67.99333333333334,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-03 17:30:00,644.1366666666667,12.710000000000036,0.0,2.0,40.166666666666664,65.70333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,68.09333333333332,,,67.0,69.0,,,0.8099999999999881,0.0
2025-03-03 17:45:00,639.1933333333333,-2.1200000000000045,0.0,2.0,37.666666666666664,64.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,466.3333333333333,,68.08,,,67.0,69.0,,,1.3500000000000085,0.0
2025-03-03 18:00:00,639.1933333333333,-2.1200000000000045,0.0,2.0,35.333333333333336,64.03333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,68.05,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-03 18:15:00,634.2533333333333,-10.590000000000032,0.0,2.0,35.333333333333336,64.13000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,460.6666666666667,,68.05,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-03 18:30:00,623.6566666666666,-29.659999999999968,0.0,2.0,34.666666666666664,64.10000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,464.0,,68.04666666666667,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-03 18:45:00,651.91,-8.470000000000027,0.0,2.0,33.833333333333336,64.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,68.04333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-03 19:00:00,627.8933333333333,6.360000000000014,0.0,2.0,32.0,64.07666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,68.0,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-03 19:15:00,639.9033333333333,4.240000000000009,0.0,2.0,31.833333333333332,63.86666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.93,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-03 19:30:00,641.3166666666666,-12.710000000000036,0.0,2.0,31.166666666666668,63.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,67.91,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-03 19:45:00,637.0733333333333,-6.360000000000014,0.0,2.0,30.333333333333332,64.12,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.91666666666667,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-03 20:00:00,648.38,8.480000000000018,0.0,2.0,29.0,63.96333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-03 20:15:00,645.5533333333333,2.1200000000000045,0.0,2.0,27.333333333333332,63.666666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,400.0,,67.92333333333333,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-03 20:30:00,639.1966666666667,-21.18999999999994,0.0,2.0,27.333333333333332,63.79666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,401.0,,67.89,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-03 20:45:00,640.6066666666667,-4.240000000000009,0.0,2.0,27.0,63.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,395.6666666666667,,67.89666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-03 21:00:00,650.4966666666667,4.240000000000009,0.0,2.0,26.166666666666668,64.23,642.02,0.0,70.0,2.0,100.0,,0.0,,394.3333333333333,,67.88666666666667,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-03 21:15:00,651.91,8.480000000000018,0.0,2.0,24.5,64.15333333333332,642.02,0.0,70.0,2.0,100.0,,0.0,,391.0,,67.93,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-03 21:30:00,634.25,-16.949999999999932,0.0,2.0,24.166666666666668,63.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,389.0,,67.92333333333333,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-03 21:45:00,629.3066666666667,-25.42999999999995,0.0,2.0,24.5,63.73,642.02,0.0,70.0,2.0,100.0,,0.0,,388.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-03 22:00:00,638.49,-25.42999999999995,0.0,2.0,24.5,63.596666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,387.0,,67.91666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-03 22:15:00,632.1333333333333,-14.829999999999927,0.0,2.0,24.333333333333332,63.61666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,396.3333333333333,,67.86666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-03 22:30:00,651.2033333333334,19.07000000000005,0.0,2.0,24.333333333333332,63.35,642.02,0.0,70.0,2.0,100.0,,0.0,,401.0,,67.80666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-03 22:45:00,647.6733333333333,4.240000000000009,0.0,2.0,24.0,62.916666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,402.6666666666667,,67.88,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-03 23:00:00,654.7333333333333,19.07000000000005,0.0,2.0,24.166666666666668,62.333333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,403.6666666666667,,67.89,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-03 23:15:00,638.4899999999999,-12.710000000000036,0.0,2.0,24.0,61.89000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,403.6666666666667,,67.77333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-03 23:30:00,643.4333333333333,0.0,0.0,2.0,25.0,61.050000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,67.69,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-03 23:45:00,645.5500000000001,16.950000000000045,0.0,2.0,26.5,60.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.0,,67.55333333333334,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-04 00:00:00,646.9633333333333,0.0,0.0,2.0,28.166666666666668,61.22,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,67.41333333333334,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-04 00:15:00,630.72,-16.949999999999932,0.0,2.0,29.833333333333332,60.97333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,413.3333333333333,,67.28333333333333,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-04 00:30:00,642.02,2.1200000000000045,0.0,2.0,31.5,61.01666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.17333333333333,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-04 00:45:00,652.6133333333333,12.710000000000036,0.0,2.0,32.333333333333336,61.01333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,67.17999999999999,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-04 01:00:00,636.37,-23.309999999999945,0.0,2.0,33.0,61.03,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,67.09333333333332,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-04 01:15:00,637.7833333333333,-2.1200000000000045,0.0,2.0,33.5,61.07333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.1,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-04 01:30:00,651.91,2.1200000000000045,0.0,2.0,34.333333333333336,61.56,642.02,0.0,70.0,2.0,100.0,,0.0,,434.3333333333333,,67.08666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-04 01:45:00,647.6733333333333,6.360000000000014,0.0,2.0,34.5,61.373333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,435.0,,67.1,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 02:00:00,645.5533333333333,6.360000000000014,0.0,2.0,34.333333333333336,61.19,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,67.09333333333332,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-04 02:15:00,644.8466666666667,-10.590000000000032,0.0,2.0,34.833333333333336,61.20666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,67.08666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-04 02:30:00,636.37,-4.240000000000009,0.0,2.0,37.0,61.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,67.06666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-04 02:45:00,637.7833333333333,-14.829999999999927,0.0,2.0,38.166666666666664,61.53666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,67.09333333333333,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-04 03:00:00,647.6733333333333,-2.1200000000000045,0.0,2.0,39.166666666666664,61.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,67.1,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-04 03:15:00,642.7266666666666,4.240000000000009,0.0,2.0,39.666666666666664,61.9,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,67.10666666666667,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-04 03:30:00,656.15,27.550000000000068,0.0,2.0,39.666666666666664,62.093333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,453.6666666666667,,67.12333333333333,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-04 03:45:00,625.7766666666666,-4.240000000000009,0.0,2.0,39.5,62.52333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,451.6666666666667,,67.19,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-04 04:00:00,634.9599999999999,0.0,0.0,2.0,39.5,62.61333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,446.3333333333333,,67.23333333333333,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-04 04:15:00,637.7833333333333,-6.360000000000014,0.0,2.0,39.833333333333336,62.53333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,67.24,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-04 04:30:00,651.2033333333334,2.1200000000000045,0.0,2.0,40.0,62.6,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,67.25333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-04 04:45:00,637.7800000000001,-4.240000000000009,0.0,2.0,40.0,62.52,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,67.28333333333335,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-04 05:00:00,639.1966666666666,4.240000000000009,0.0,2.0,39.666666666666664,62.38666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,439.6666666666667,,67.36333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-04 05:15:00,656.1466666666666,6.360000000000014,0.0,2.0,39.5,62.36666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,67.37,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 05:30:00,638.4899999999999,-6.360000000000014,0.0,2.0,39.5,62.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,431.3333333333333,,67.35,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-04 05:45:00,639.9033333333333,-4.240000000000009,0.0,2.0,40.0,62.25,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.35666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-04 06:00:00,650.4966666666667,23.31000000000006,0.0,2.0,39.333333333333336,62.156666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.35,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-04 06:15:00,635.6633333333333,0.0,0.0,2.0,39.666666666666664,61.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,430.6666666666667,,67.32333333333332,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-04 06:30:00,645.5533333333333,2.1200000000000045,0.0,2.0,39.666666666666664,61.93,642.02,0.0,70.0,2.0,100.0,,0.0,,429.3333333333333,,67.27333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-04 06:45:00,632.84,-10.590000000000032,0.0,2.0,39.333333333333336,62.04333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,429.3333333333333,,67.24,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 07:00:00,641.3133333333334,0.0,0.0,2.0,39.833333333333336,61.92666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,67.25333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-04 07:15:00,642.02,23.31000000000006,0.0,2.0,39.5,61.88666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,67.24,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-04 07:30:00,644.8433333333334,-6.360000000000014,0.0,2.0,39.5,61.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.24,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-04 07:45:00,647.6733333333333,10.600000000000023,0.0,2.0,39.666666666666664,62.48,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.26,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-04 08:00:00,644.14,-2.1200000000000045,0.0,2.0,40.166666666666664,62.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.3,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-04 08:15:00,661.7966666666666,10.600000000000023,0.0,2.0,40.0,62.52,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.34333333333332,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-04 08:30:00,647.67,16.950000000000045,0.0,2.0,40.166666666666664,62.27,642.02,0.0,70.0,2.0,100.0,,0.0,,426.6666666666667,,67.35,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-04 08:45:00,642.02,-6.360000000000014,0.0,2.0,40.0,62.31,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,67.33666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-04 09:00:00,650.4966666666667,6.360000000000014,0.0,2.0,39.666666666666664,62.52,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.35,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-04 09:15:00,639.1966666666667,-14.829999999999927,0.0,2.0,40.166666666666664,62.73,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.36333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-04 09:30:00,636.37,-14.829999999999927,0.0,2.0,40.0,63.03,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.37,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-04 09:45:00,642.7266666666667,10.600000000000023,0.0,2.0,40.166666666666664,63.593333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,421.6666666666667,,67.40666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-04 10:00:00,637.7833333333333,-12.710000000000036,0.0,2.0,40.0,63.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.49666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-04 10:15:00,639.9033333333333,2.1200000000000045,0.0,2.0,40.0,64.43666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.53,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-04 10:30:00,646.9666666666667,8.480000000000018,0.0,2.0,38.333333333333336,64.64666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.64,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-04 10:45:00,644.8466666666667,14.830000000000041,0.0,2.0,35.666666666666664,64.32333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.72,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-04 11:00:00,642.7266666666666,2.1200000000000045,0.0,2.0,34.666666666666664,64.26333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.77,,,67.0,69.0,,,0.6099999999999923,0.0
2025-03-04 11:15:00,640.61,-14.829999999999927,0.0,2.0,34.0,64.11,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,67.81,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-04 11:30:00,646.26,10.600000000000023,0.0,2.0,33.666666666666664,64.00333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,67.84333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-04 11:45:00,620.1266666666667,-10.590000000000032,0.0,2.0,33.666666666666664,64.01666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,67.85333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-04 12:00:00,641.3166666666666,8.480000000000018,0.0,2.0,33.0,63.97,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.90333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-04 12:15:00,646.26,12.710000000000036,0.0,2.0,33.166666666666664,63.88999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.91666666666667,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-04 12:30:00,635.6633333333333,-16.949999999999932,0.0,2.0,33.166666666666664,63.85,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.93,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-04 12:45:00,639.9,-2.1200000000000045,0.0,2.0,33.0,63.81,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.95,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-04 13:00:00,640.6066666666667,-2.1200000000000045,0.0,2.0,32.666666666666664,63.89333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,67.98333333333333,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-04 13:15:00,635.6633333333333,-12.710000000000036,0.0,2.0,26.666666666666668,62.78,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.14999999999999,,,67.0,69.0,,,0.010000000000005116,0.0
2025-03-04 13:30:00,639.1966666666667,6.360000000000014,0.0,2.0,26.666666666666668,62.666666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,68.01333333333334,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-04 13:45:00,649.0833333333334,6.360000000000014,0.0,2.0,26.833333333333332,62.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,407.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-04 14:00:00,631.4266666666666,-19.069999999999936,0.0,2.0,26.5,63.47,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.96,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-04 14:15:00,638.49,19.07000000000005,0.0,2.0,26.5,64.10000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.09666666666666,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 14:30:00,641.3133333333334,4.240000000000009,0.0,2.0,24.833333333333332,64.38333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,68.22333333333334,,,67.0,69.0,,,0.539999999999992,0.0
2025-03-04 14:45:00,623.6566666666668,-14.829999999999927,0.0,2.0,24.166666666666668,64.75333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.0,,68.24,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-04 15:00:00,649.79,10.600000000000023,0.0,2.0,23.333333333333332,65.02,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,68.37666666666667,,,67.0,69.0,,,0.5,0.0
2025-03-04 15:15:00,654.0266666666666,-6.360000000000014,0.0,2.0,24.666666666666668,64.73,642.02,0.0,70.0,2.0,100.0,,0.0,,401.6666666666667,,68.48,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-04 15:30:00,634.96,8.480000000000018,0.0,2.0,24.833333333333332,65.13333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,68.76,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-04 15:45:00,639.9033333333333,-27.539999999999964,0.0,2.0,24.666666666666668,65.49000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,68.88,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-04 16:00:00,649.79,2.1200000000000045,0.0,2.0,24.333333333333332,66.37333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,398.6666666666667,,68.88,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-04 16:15:00,649.7933333333334,10.600000000000023,0.0,3.0,24.166666666666668,59.589999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,398.3333333333333,,68.82,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-04 16:30:00,645.5500000000001,14.830000000000041,0.0,2.0,25.666666666666668,63.31999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,398.3333333333333,,68.37333333333333,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-04 16:45:00,641.3133333333334,2.1200000000000045,0.0,3.0,25.0,59.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,398.0,,68.25,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-04 17:00:00,639.1966666666666,-10.590000000000032,0.0,3.0,25.333333333333332,59.55666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,67.97666666666667,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-04 17:15:00,633.5433333333334,-2.1200000000000045,0.0,3.0,25.0,61.13666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,67.8,,,67.0,69.0,,,0.03999999999999915,0.0
2025-03-04 17:30:00,646.2566666666667,-14.829999999999927,0.0,3.0,25.166666666666668,60.32,642.02,0.0,70.0,2.0,100.0,,0.0,,397.6666666666667,,67.73666666666666,,,67.0,69.0,,,0.19999999999999574,0.0
2025-03-04 17:45:00,638.49,16.950000000000045,0.0,3.0,24.833333333333332,61.46,642.02,0.0,70.0,2.0,100.0,,0.0,,398.3333333333333,,67.76333333333334,,,67.0,69.0,,,-0.04999999999999716,0.0
2025-03-04 18:00:00,633.5466666666666,2.1200000000000045,0.0,3.0,24.333333333333332,62.42666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,67.90333333333334,,,67.0,69.0,,,0.05000000000000426,0.0
2025-03-04 18:15:00,637.0766666666667,0.0,0.0,3.0,24.0,61.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,399.6666666666667,,67.94,,,67.0,69.0,,,0.1700000000000017,0.0
2025-03-04 18:30:00,643.4366666666666,10.600000000000023,0.0,3.0,24.166666666666668,61.39666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,402.3333333333333,,67.80666666666667,,,67.0,69.0,,,0.22000000000000597,0.0
2025-03-04 18:45:00,646.26,6.360000000000014,0.0,3.0,24.166666666666668,61.846666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,67.73333333333333,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-04 19:00:00,653.3233333333334,19.07000000000005,0.0,3.0,23.666666666666668,61.39333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,67.89,,,67.0,69.0,,,0.2600000000000051,0.0
2025-03-04 19:15:00,658.2666666666668,12.710000000000036,0.0,3.0,23.666666666666668,61.24333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,400.0,,67.77666666666666,,,67.0,69.0,,,0.1699999999999946,0.0
2025-03-04 19:30:00,632.1333333333333,-14.829999999999927,0.0,3.0,24.333333333333332,61.16,642.02,0.0,70.0,2.0,100.0,,0.0,,399.6666666666667,,67.71,,,67.0,69.0,,,0.11999999999999744,0.0
2025-03-04 19:45:00,634.25,-14.829999999999927,0.0,3.0,24.166666666666668,61.76,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,67.85666666666667,,,67.0,69.0,,,0.13000000000000256,0.0
2025-03-04 20:00:00,632.84,-19.069999999999936,0.0,3.0,24.0,61.93000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.19000000000000483,0.0
2025-03-04 20:15:00,649.0833333333334,16.950000000000045,0.0,3.0,24.166666666666668,62.27333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,67.91666666666667,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-04 20:30:00,639.9033333333333,-19.069999999999936,0.0,3.0,24.0,62.35333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,68.11,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-04 20:45:00,638.49,-14.829999999999927,0.0,3.0,24.166666666666668,62.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,399.3333333333333,,68.31666666666666,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-04 21:00:00,627.8933333333333,-4.240000000000009,0.0,3.0,34.0,61.76,642.02,0.0,70.0,2.0,100.0,,0.0,,400.0,,67.96666666666665,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-04 21:15:00,631.4266666666666,-10.590000000000032,0.0,3.0,42.833333333333336,60.47666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,67.51,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 21:30:00,631.4266666666667,8.480000000000018,0.0,3.0,43.333333333333336,60.25,642.02,0.0,70.0,2.0,100.0,,0.0,,410.6666666666667,,67.51,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-04 21:45:00,647.67,-4.240000000000009,0.0,3.0,43.333333333333336,60.093333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.50666666666667,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-04 22:00:00,639.1966666666666,-10.590000000000032,0.0,3.0,43.666666666666664,60.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,429.0,,67.49333333333334,,,67.0,69.0,,,0.27999999999999403,0.0
2025-03-04 22:15:00,644.8466666666667,-2.1200000000000045,0.0,3.0,43.666666666666664,60.10333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,67.43666666666667,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-04 22:30:00,642.02,-10.590000000000032,0.0,3.0,43.333333333333336,60.050000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,67.37,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-04 22:45:00,648.38,27.550000000000068,0.0,3.0,43.333333333333336,59.82,642.02,0.0,70.0,2.0,100.0,,0.0,,448.3333333333333,,67.35000000000001,,,67.0,69.0,,,0.3300000000000054,0.0
2025-03-04 23:00:00,644.8433333333334,-6.360000000000014,0.0,3.0,44.166666666666664,59.75666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,67.31333333333333,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-04 23:15:00,626.4833333333332,-29.659999999999968,0.0,3.0,44.5,59.63,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.24,,,67.0,69.0,,,0.30000000000000426,0.0
2025-03-04 23:30:00,635.6633333333334,19.07000000000005,0.0,3.0,44.666666666666664,59.57333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,466.3333333333333,,67.23333333333333,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 23:45:00,625.7766666666666,-19.069999999999936,0.0,3.0,44.333333333333336,59.64333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,469.3333333333333,,67.21666666666665,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-05 00:00:00,636.37,-19.069999999999936,0.0,3.0,44.666666666666664,59.42666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,475.3333333333333,,67.11333333333333,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-05 00:15:00,642.02,-14.829999999999927,0.0,3.0,44.666666666666664,59.14333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,480.0,,67.1,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-05 00:30:00,639.9033333333333,8.480000000000018,0.0,3.0,44.666666666666664,58.76,642.02,0.0,70.0,2.0,100.0,,0.0,,480.6666666666667,,67.08,,,67.0,69.0,,,0.5,0.0
2025-03-05 00:45:00,675.2166666666667,82.63999999999999,0.0,3.0,28.5,59.66,642.02,0.0,70.0,2.0,100.0,,0.0,,462.6666666666667,,67.38333333333333,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-05 01:00:00,639.1966666666666,-2.1200000000000045,0.0,2.0,25.666666666666668,64.67333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,439.3333333333333,,67.89333333333333,,,67.0,69.0,,,-0.12000000000000455,0.0
2025-03-05 01:15:00,645.5533333333333,8.480000000000018,0.0,2.0,25.0,64.49,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,68.32333333333334,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-05 01:30:00,641.3133333333334,-4.240000000000009,0.0,2.0,24.666666666666668,64.13666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,68.50333333333333,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-05 01:45:00,654.0266666666666,6.360000000000014,0.0,2.0,24.5,64.28,642.02,0.0,70.0,2.0,100.0,,0.0,,426.6666666666667,,68.63333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-05 02:00:00,629.3066666666667,6.360000000000014,0.0,2.0,26.333333333333332,65.42666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,415.6666666666667,,68.69,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-05 02:15:00,639.9,4.240000000000009,0.0,2.0,37.5,63.76333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,402.6666666666667,,68.33666666666666,,,67.0,69.0,,,-0.0799999999999983,0.0
2025-03-05 02:30:00,630.0133333333333,-21.18999999999994,0.0,3.0,44.5,59.00666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,408.3333333333333,,68.07000000000001,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-05 02:45:00,633.5466666666666,-4.240000000000009,0.0,3.0,44.5,58.65,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.87333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-05 03:00:00,634.9599999999999,-4.240000000000009,0.0,3.0,45.166666666666664,60.806666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,424.3333333333333,,67.73,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-05 03:15:00,646.9666666666667,4.240000000000009,0.0,2.0,32.666666666666664,66.79666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.98333333333333,,,67.0,69.0,,,-0.46000000000000796,0.0
2025-03-05 03:30:00,634.96,10.600000000000023,0.0,2.0,22.833333333333332,65.24,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.58,,,67.0,69.0,,,0.6000000000000085,0.0
2025-03-05 03:45:00,643.4333333333333,6.360000000000014,0.0,2.0,23.833333333333332,64.71666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,68.88333333333333,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-05 04:00:00,642.02,0.0,0.0,2.0,25.333333333333332,64.09,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,69.15333333333334,,,67.0,69.0,,,0.5,0.0
2025-03-05 04:15:00,638.4866666666667,-4.240000000000009,0.0,2.0,25.333333333333332,63.57666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,403.6666666666667,,69.2,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-05 04:30:00,629.31,-12.710000000000036,0.0,2.0,25.666666666666668,63.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,69.18,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-05 04:45:00,626.4866666666667,-27.539999999999964,0.0,2.0,25.666666666666668,62.91,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,69.14,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-05 05:00:00,644.8466666666667,4.240000000000009,0.0,2.0,25.333333333333332,62.583333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,69.04666666666667,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-05 05:15:00,633.5433333333334,-4.240000000000009,0.0,2.0,25.833333333333332,62.02333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,68.99,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-05 05:30:00,642.7266666666667,19.07000000000005,0.0,2.0,26.333333333333332,61.29,642.02,0.0,70.0,2.0,100.0,,0.0,,403.6666666666667,,68.87,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-05 05:45:00,634.9566666666666,-16.949999999999932,0.0,2.0,26.5,60.86000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,406.3333333333333,,68.71666666666667,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-05 06:00:00,643.4333333333333,0.0,0.0,2.0,26.5,60.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,68.60000000000001,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-05 06:15:00,644.14,-6.360000000000014,0.0,2.0,26.5,61.73333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,68.45,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-05 06:30:00,644.1366666666667,-4.240000000000009,0.0,2.0,26.166666666666668,63.35,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,68.50333333333333,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-05 06:45:00,648.38,4.240000000000009,0.0,2.0,26.5,64.16666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,68.59666666666668,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-05 07:00:00,631.4266666666667,-21.18999999999994,0.0,2.0,27.666666666666668,64.33333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,68.61,,,67.0,69.0,,,0.3999999999999915,0.0
2025-03-05 07:15:00,632.8366666666667,-14.829999999999927,0.0,2.0,27.5,64.18333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,68.64,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-05 07:30:00,648.3766666666667,6.360000000000014,0.0,2.0,27.333333333333332,63.673333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,402.3333333333333,,68.72,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-05 07:45:00,649.0866666666667,6.360000000000014,0.0,2.0,27.333333333333332,63.09666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,68.67333333333333,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-05 08:00:00,637.0799999999999,-10.590000000000032,0.0,2.0,27.666666666666668,62.73,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,68.55333333333333,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-05 08:15:00,648.38,4.240000000000009,0.0,2.0,28.0,62.55666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,68.47,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-05 08:30:00,635.6666666666666,-14.829999999999927,0.0,2.0,27.833333333333332,62.21,642.02,0.0,70.0,2.0,100.0,,0.0,,402.0,,68.54666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-05 08:45:00,636.37,-14.829999999999927,0.0,2.0,27.333333333333332,61.78333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,68.43666666666667,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-05 09:00:00,637.7833333333333,6.360000000000014,0.0,2.0,27.5,61.28666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,68.26666666666667,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-05 09:15:00,634.9599999999999,-8.470000000000027,0.0,2.0,26.833333333333332,60.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,67.87,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-05 09:30:00,634.9566666666666,-4.240000000000009,0.0,2.0,26.0,60.843333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,401.0,,67.66,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-05 09:45:00,634.2533333333333,-16.949999999999932,0.0,2.0,25.666666666666668,60.973333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,401.0,,67.71666666666665,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-05 10:00:00,642.7266666666666,-12.710000000000036,0.0,2.0,26.0,61.050000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,401.0,,67.77333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-05 10:15:00,635.6633333333333,-21.18999999999994,0.0,2.0,26.166666666666668,60.9,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,67.78,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-05 10:30:00,630.7233333333334,-10.590000000000032,0.0,2.0,26.0,60.78333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,400.6666666666667,,67.76333333333334,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-05 10:45:00,637.0766666666667,-10.590000000000032,0.0,2.0,26.666666666666668,60.68,642.02,0.0,70.0,2.0,100.0,,0.0,,400.0,,67.59666666666668,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-05 11:00:00,642.7266666666666,0.0,0.0,2.0,27.833333333333332,60.75666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,399.6666666666667,,67.49333333333334,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-05 11:15:00,650.5,10.600000000000023,0.0,2.0,28.333333333333332,61.126666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,67.39,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-05 11:30:00,632.1333333333333,-27.539999999999964,0.0,2.0,28.5,61.01,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,67.44333333333333,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-05 11:45:00,635.6666666666666,-8.470000000000027,0.0,2.0,30.333333333333332,60.74666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,400.0,,67.40666666666667,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-05 12:00:00,639.9033333333333,-8.470000000000027,0.0,2.0,32.5,60.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,67.32333333333334,,,67.0,69.0,,,0.5,0.0
2025-03-05 12:15:00,634.9566666666666,-25.42999999999995,0.0,2.0,32.833333333333336,61.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,67.35000000000001,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-05 12:30:00,640.6066666666667,-6.360000000000014,0.0,2.0,32.833333333333336,61.79666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,421.6666666666667,,67.46666666666667,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-05 12:45:00,641.3166666666666,8.480000000000018,0.0,2.0,33.0,62.0,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,67.58999999999999,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-05 13:00:00,644.8466666666667,12.710000000000036,0.0,2.0,33.0,62.126666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,67.71333333333332,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-05 13:15:00,634.96,-14.829999999999927,0.0,2.0,33.166666666666664,62.129999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,67.77333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-05 13:30:00,636.37,10.600000000000023,0.0,2.0,33.166666666666664,62.346666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,67.77333333333333,,,67.0,69.0,,,0.5,0.0
2025-03-05 13:45:00,632.84,-14.829999999999927,0.0,2.0,33.5,63.35999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,67.78666666666668,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-05 14:00:00,629.3066666666667,-23.309999999999945,0.0,2.0,33.333333333333336,63.63333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,67.81666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-05 14:15:00,645.5533333333333,8.480000000000018,0.0,2.0,33.666666666666664,63.92666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,67.99,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-05 14:30:00,642.02,,0.0,,33.666666666666664,63.64000000000001,642.02,0.0,70.0,,100.0,,0.0,,402.6666666666667,,68.14999999999999,,,67.0,69.0,,,,
2025-03-05 14:45:00,647.67,0.0,0.0,2.0,34.0,63.723333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,68.16666666666667,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-05 15:00:00,642.0233333333333,-10.590000000000032,0.0,2.0,34.0,63.56,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,68.05333333333333,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-05 15:15:00,637.7833333333333,-16.949999999999932,0.0,2.0,34.833333333333336,61.85666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,403.3333333333333,,68.02,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-05 15:30:00,644.14,2.1200000000000045,0.0,2.0,37.833333333333336,61.089999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,67.91000000000001,,,67.0,69.0,,,0.75,0.0
2025-03-05 15:45:00,637.0766666666667,-19.069999999999936,0.0,2.0,42.333333333333336,61.403333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,409.6666666666667,,67.79666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-05 16:00:00,645.5533333333333,10.600000000000023,0.0,2.0,43.833333333333336,61.77,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,67.65333333333334,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-05 16:15:00,640.61,-14.829999999999927,0.0,2.0,43.666666666666664,62.06,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.60333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-05 16:30:00,649.79,0.0,0.0,2.0,44.166666666666664,61.86666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.51666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-05 16:45:00,646.9666666666667,6.360000000000014,0.0,2.0,45.0,62.00666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,426.6666666666667,,67.5,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-05 17:00:00,639.9,-23.309999999999945,0.0,2.0,45.166666666666664,62.126666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,428.3333333333333,,67.49333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-05 17:15:00,651.91,21.190000000000055,0.0,2.0,45.333333333333336,62.080000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,431.6666666666667,,67.48,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-05 17:30:00,641.3133333333334,16.950000000000045,0.0,2.0,45.333333333333336,61.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,434.0,,67.47333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-05 17:45:00,637.0799999999999,4.240000000000009,0.0,2.0,45.0,62.10333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,67.48666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 18:00:00,634.2533333333332,-12.710000000000036,0.0,2.0,45.0,62.17333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,67.49333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-05 18:15:00,646.9666666666667,6.360000000000014,0.0,2.0,45.666666666666664,62.076666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,466.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 18:30:00,638.4899999999999,2.1200000000000045,0.0,2.0,47.0,62.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,474.0,,67.50666666666667,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-05 18:45:00,642.73,6.360000000000014,0.0,2.0,46.833333333333336,62.833333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,479.3333333333333,,67.51,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-05 19:00:00,637.0766666666667,-2.1200000000000045,0.0,2.0,46.833333333333336,62.833333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,480.3333333333333,,67.51,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-05 19:15:00,655.4399999999999,0.0,0.0,2.0,46.666666666666664,62.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,481.3333333333333,,67.51666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-05 19:30:00,647.6733333333333,10.600000000000023,0.0,2.0,46.833333333333336,62.18,642.02,0.0,70.0,2.0,100.0,,0.0,,480.0,,67.51,,,67.0,69.0,,,1.5,0.0
2025-03-05 19:45:00,639.9,14.830000000000041,0.0,2.0,46.833333333333336,62.07,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,67.51,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-05 20:00:00,642.02,2.1200000000000045,0.0,2.0,46.833333333333336,62.03,642.02,0.0,70.0,2.0,100.0,,0.0,,474.3333333333333,,67.50333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 20:15:00,632.1366666666667,-10.590000000000032,0.0,2.0,46.833333333333336,62.02,642.02,0.0,70.0,2.0,100.0,,0.0,,475.3333333333333,,67.48666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-05 20:30:00,634.96,-8.470000000000027,0.0,2.0,46.833333333333336,61.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,476.3333333333333,,67.41333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-05 20:45:00,645.5500000000001,4.240000000000009,0.0,2.0,47.0,61.973333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,476.0,,67.39,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-05 21:00:00,637.7833333333333,10.600000000000023,0.0,2.0,47.666666666666664,62.01666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,476.0,,67.38333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-05 21:15:00,643.4333333333333,6.360000000000014,0.0,2.0,47.666666666666664,62.21333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,474.6666666666667,,67.37,,,67.0,69.0,,,1.3599999999999994,0.0
