time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 20:45:00,647.67,4.240000000000009,0.0,2.0,41.5,62.10666666666666,639.9,0.0,70.0,2.0,91.56666666666666,,0.0,,617.0,,70.02666666666666,,,67.0,69.0,,,0.5,0.0
2025-03-13 21:00:00,642.7233333333334,-4.240000000000009,0.0,2.0,41.333333333333336,60.98,640.6066666666667,0.0,70.0,2.0,97.55333333333334,,0.0,,574.6666666666666,,69.66000000000001,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-13 21:15:00,639.9033333333333,0.0,0.0,2.0,43.166666666666664,59.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,529.3333333333334,,69.14666666666666,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-13 21:30:00,645.5533333333333,8.480000000000018,0.0,2.0,45.5,58.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,507.0,,68.84666666666666,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-13 21:45:00,641.3166666666666,-8.470000000000027,0.0,2.0,46.666666666666664,59.24666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,503.0,,68.62333333333333,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-13 22:00:00,649.0833333333334,2.1200000000000045,0.0,2.0,46.833333333333336,59.21,642.02,0.0,70.0,2.0,100.0,,0.0,,500.6666666666667,,68.45333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 22:15:00,649.7933333333334,10.600000000000023,0.0,2.0,46.666666666666664,60.199999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,496.6666666666667,,68.35,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-13 22:30:00,639.9033333333333,12.710000000000036,0.0,2.0,47.333333333333336,60.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,496.6666666666667,,68.25333333333334,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 22:45:00,644.8433333333334,-2.1200000000000045,0.0,2.0,47.333333333333336,60.72,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,68.19333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-13 23:00:00,639.9033333333333,2.1200000000000045,0.0,2.0,47.333333333333336,60.52,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,68.13,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-13 23:15:00,644.14,0.0,0.0,2.0,46.833333333333336,60.50666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,500.0,,67.97666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-13 23:30:00,635.6633333333333,0.0,0.0,2.0,47.0,60.47,642.02,0.0,70.0,2.0,100.0,,0.0,,498.3333333333333,,67.88666666666667,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 23:45:00,641.3133333333334,2.1200000000000045,0.0,2.0,47.333333333333336,60.20666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,499.0,,67.86666666666666,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-14 00:00:00,637.7833333333333,2.1200000000000045,0.0,2.0,47.666666666666664,60.03,642.02,0.0,70.0,2.0,100.0,,0.0,,501.0,,67.78,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-14 00:15:00,637.25,-4.240000000000009,0.0,2.0,47.25,59.6475,642.02,0.0,70.0,2.0,100.0,,0.0,,500.25,,67.6725,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-14 00:30:00,639.9,-6.360000000000014,0.0,2.0,47.166666666666664,59.52,642.02,0.0,70.0,2.0,100.0,,0.0,,500.0,,67.56666666666666,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-14 00:45:00,631.4266666666666,4.240000000000009,0.0,2.0,47.166666666666664,59.52666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.40666666666668,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-14 01:00:00,641.3133333333334,-10.590000000000032,0.0,2.0,47.666666666666664,59.30666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.3333333333333,,67.27666666666666,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-14 01:15:00,627.8933333333333,8.480000000000018,0.0,2.0,47.5,59.14333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,494.6666666666667,,67.23333333333333,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-14 01:30:00,641.3133333333334,-6.360000000000014,0.0,2.0,47.333333333333336,58.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.3333333333333,,67.19,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-14 01:45:00,640.61,0.0,0.0,2.0,47.666666666666664,58.846666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,504.6666666666667,,67.15333333333332,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-14 02:00:00,632.84,-2.1200000000000045,0.0,2.0,47.666666666666664,58.833333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,500.3333333333333,,67.04,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-14 02:15:00,646.2566666666667,-14.829999999999927,0.0,2.0,47.333333333333336,58.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,498.6666666666667,,67.00666666666666,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-14 02:30:00,654.0266666666666,-2.1200000000000045,0.0,2.0,47.166666666666664,58.623333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,496.6666666666667,,66.97666666666667,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-14 02:45:00,646.9633333333333,16.950000000000045,0.0,2.0,47.333333333333336,59.626666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,498.0,,66.88,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-14 03:00:00,646.9633333333333,6.360000000000014,0.0,2.0,47.666666666666664,61.800000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,499.6666666666667,,67.17,,,67.0,69.0,,,-0.5600000000000023,0.0
2025-03-14 03:15:00,636.37,-6.360000000000014,0.0,2.5,47.666666666666664,64.33666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.19,,,67.0,69.0,,,0.5849999999999937,0.0
2025-03-14 03:30:00,640.61,-2.1200000000000045,0.0,2.0,47.833333333333336,59.14666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,499.0,,67.33333333333333,,,67.0,69.0,,,7.369999999999997,0.0
2025-03-14 03:45:00,646.9666666666667,8.480000000000018,0.0,2.0,34.833333333333336,58.080000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.31666666666666,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-14 04:00:00,632.1333333333333,-4.240000000000009,0.0,2.0,40.333333333333336,65.67666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,482.6666666666667,,67.44666666666667,,,67.0,69.0,,,-2.374999999999993,0.0
2025-03-14 04:15:00,644.8466666666667,4.240000000000009,0.0,2.0,35.5,57.94,642.02,0.0,70.0,2.0,100.0,,0.0,,476.6666666666667,,67.48333333333333,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-14 04:30:00,636.3733333333333,-6.360000000000014,0.0,2.0,41.0,65.17,642.02,0.0,70.0,2.0,100.0,,0.0,,468.3333333333333,,67.36666666666666,,,67.0,69.0,,,-7.350000000000001,0.0
2025-03-14 04:45:00,632.84,-8.470000000000027,0.0,2.0,29.833333333333332,58.48333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,67.58333333333333,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-14 05:00:00,635.6633333333333,-19.069999999999936,0.0,2.0,29.833333333333332,63.30666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,67.51,,,67.0,69.0,,,-3.3400000000000034,0.0
2025-03-14 05:15:00,631.4266666666667,-8.470000000000027,0.0,2.0,35.666666666666664,65.35333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.49333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-14 05:30:00,646.2566666666667,-16.949999999999932,0.0,2.0,30.166666666666668,59.59666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.60333333333334,,,67.0,69.0,,,8.980000000000004,0.0
2025-03-14 05:45:00,646.9633333333333,0.0,0.0,2.0,30.333333333333332,64.53333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,441.6666666666667,,67.64999999999999,,,67.0,69.0,,,-2.3999999999999986,0.0
2025-03-14 06:00:00,644.8433333333334,14.830000000000041,0.0,2.0,30.333333333333332,64.76,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,67.87333333333333,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-14 06:15:00,643.4333333333333,-6.360000000000014,0.0,2.0,30.666666666666668,65.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,68.04666666666667,,,67.0,69.0,,,-0.09999999999999432,0.0
2025-03-14 06:30:00,654.7366666666667,8.480000000000018,0.0,2.0,30.666666666666668,64.47,642.02,0.0,70.0,2.0,100.0,,0.0,,432.6666666666667,,68.08333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-14 06:45:00,633.5433333333333,6.360000000000014,0.0,2.0,30.5,63.59666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,433.6666666666667,,68.14999999999999,,,67.0,69.0,,,0.4999999999999929,0.0
2025-03-14 07:00:00,639.9,-6.360000000000014,0.0,2.0,30.666666666666668,62.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,68.09666666666668,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-14 07:15:00,644.14,6.360000000000014,0.0,2.0,30.833333333333332,61.20333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.84333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-14 07:30:00,639.1933333333333,-4.240000000000009,0.0,2.0,30.5,60.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,67.68666666666667,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-14 07:45:00,642.7266666666666,-6.360000000000014,0.0,2.0,30.833333333333332,60.120000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,67.5,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-14 08:00:00,637.7833333333333,19.07000000000005,0.0,2.0,30.5,59.839999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,441.3333333333333,,67.45,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-14 08:15:00,637.7833333333333,4.240000000000009,0.0,2.0,30.833333333333332,59.63333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,67.21666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-14 08:30:00,646.9666666666667,0.0,0.0,2.0,30.5,59.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,67.03333333333333,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-14 08:45:00,649.0866666666667,2.1200000000000045,0.0,2.0,30.0,58.04333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,446.3333333333333,,66.83999999999999,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-14 09:00:00,631.425,6.360000000000014,0.0,2.0,30.25,59.66,642.02,0.0,70.0,2.0,100.0,,0.0,,446.0,,66.42500000000001,,,67.0,69.0,,,-0.29999999999999716,0.0
2025-03-14 09:15:00,630.7166666666667,-21.18999999999994,0.0,2.0,32.333333333333336,60.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,66.47333333333334,,,67.0,69.0,,,-0.01999999999999602,0.0
2025-03-14 09:30:00,636.37,-23.309999999999945,0.0,2.0,32.333333333333336,61.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,66.65333333333332,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-14 09:45:00,641.3133333333334,-21.18999999999994,0.0,2.0,32.5,61.29333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,444.3333333333333,,66.76666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-14 10:00:00,651.1999999999999,-2.1200000000000045,0.0,2.0,32.833333333333336,60.85,642.02,0.0,70.0,2.0,100.0,,0.0,,447.6666666666667,,66.85666666666667,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-14 10:15:00,637.0766666666667,12.710000000000036,0.0,2.0,34.166666666666664,61.22,642.02,0.0,70.0,2.0,100.0,,0.0,,455.3333333333333,,66.89,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-14 10:30:00,649.0866666666667,-10.590000000000032,0.0,2.0,34.5,61.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,449.6666666666667,,66.92666666666666,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-14 10:45:00,645.5500000000001,6.360000000000014,0.0,2.0,34.5,61.74333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,444.3333333333333,,66.98666666666666,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-14 11:00:00,640.61,0.0,0.0,2.0,34.5,61.49666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,451.6666666666667,,67.17666666666666,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-14 11:15:00,631.4266666666667,8.480000000000018,0.0,2.0,34.5,61.46666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,67.22666666666667,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-14 11:30:00,639.9,8.480000000000018,0.0,2.0,34.5,61.21,642.02,0.0,70.0,2.0,100.0,,0.0,,457.0,,67.23333333333333,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-14 11:45:00,649.7866666666667,0.0,0.0,2.0,34.5,61.04333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,67.23,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-14 12:00:00,650.5,14.830000000000041,0.0,2.0,34.5,61.13666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,67.19,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-14 12:15:00,622.2433333333333,6.360000000000014,0.0,2.0,34.666666666666664,61.336666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,67.24,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-14 12:30:00,633.5466666666666,-21.18999999999994,0.0,2.0,34.5,61.86666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,67.24,,,67.0,69.0,,,0.1700000000000017,0.0
2025-03-14 12:45:00,644.1433333333333,-12.710000000000036,0.0,2.0,34.666666666666664,62.40333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,453.6666666666667,,67.23666666666666,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-14 13:00:00,632.8366666666667,4.240000000000009,0.0,2.0,34.833333333333336,63.04333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,67.31333333333333,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-14 13:15:00,642.7266666666666,0.0,0.0,2.0,34.833333333333336,64.09333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,453.0,,67.46,,,67.0,69.0,,,-0.04999999999999716,0.0
2025-03-14 13:30:00,632.8433333333332,0.0,0.0,2.0,33.666666666666664,64.31,642.02,0.0,70.0,2.0,100.0,,0.0,,449.6666666666667,,67.87,,,67.0,69.0,,,0.7499999999999929,0.0
2025-03-14 13:45:00,641.3133333333334,-8.470000000000027,0.0,2.0,31.5,64.85000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,68.10000000000001,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-14 14:00:00,632.84,-4.240000000000009,0.0,2.0,30.666666666666668,65.25,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,68.24000000000001,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-14 14:15:00,641.3133333333334,-8.470000000000027,0.0,2.0,31.666666666666668,64.94666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,435.6666666666667,,68.63,,,67.0,69.0,,,0.5899999999999892,0.0
2025-03-14 14:30:00,641.3133333333334,4.240000000000009,0.0,2.0,43.666666666666664,66.87333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,68.36,,,67.0,69.0,,,0.01999999999999602,0.0
2025-03-14 14:45:00,634.9566666666666,0.0,0.0,3.0,49.666666666666664,60.10333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,440.6666666666667,,67.89666666666666,,,67.0,69.0,,,8.36,0.0
2025-03-14 15:00:00,660.3833333333333,-2.1200000000000045,0.0,3.0,49.5,59.9,642.02,0.0,70.0,2.0,100.0,,0.0,,464.0,,67.69333333333333,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-14 15:15:00,627.8933333333333,12.710000000000036,0.0,3.0,49.833333333333336,60.51,642.02,0.0,70.0,2.0,100.0,,0.0,,462.0,,67.50333333333333,,,67.0,69.0,,,0.19000000000000483,0.0
2025-03-14 15:30:00,639.1933333333333,-12.710000000000036,0.0,3.0,49.666666666666664,61.550000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,67.50333333333333,,,67.0,69.0,,,-0.17999999999999972,0.0
2025-03-14 15:45:00,630.0166666666667,-4.240000000000009,0.0,3.0,49.0,62.163333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,475.6666666666667,,67.50333333333333,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-14 16:00:00,626.4833333333333,-10.590000000000032,0.0,3.0,49.666666666666664,62.67666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,582.6666666666666,,67.90333333333334,,,67.0,69.0,,,-0.0799999999999983,0.0
2025-03-14 16:15:00,641.3166666666667,-14.829999999999927,0.0,3.0,51.166666666666664,62.35666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,621.6666666666666,,68.36666666666666,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-14 16:30:00,626.4833333333332,14.830000000000041,0.0,3.0,51.0,62.74,642.02,0.0,70.0,2.0,100.0,,0.0,,622.0,,68.67333333333333,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-14 16:45:00,643.4366666666666,-10.590000000000032,0.0,3.0,51.166666666666664,63.306666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,624.0,,68.83999999999999,,,67.0,69.0,,,-0.01999999999999602,0.0
2025-03-14 17:00:00,627.8966666666666,-10.590000000000032,0.0,3.0,51.5,63.19333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,604.6666666666666,,68.89333333333333,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-14 17:15:00,645.5500000000001,-25.42999999999995,0.0,3.0,51.333333333333336,63.47666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,581.0,,68.86666666666666,,,67.0,69.0,,,0.259999999999998,0.0
2025-03-14 17:30:00,642.73,14.830000000000041,0.0,3.0,50.666666666666664,63.916666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,569.6666666666666,,68.86,,,67.0,69.0,,,0.03999999999999915,0.0
2025-03-14 17:45:00,628.6,-10.590000000000032,0.0,3.0,50.5,63.71,642.02,0.0,70.0,2.0,100.0,,0.0,,542.0,,68.74666666666667,,,67.0,69.0,,,0.3100000000000094,0.0
2025-03-14 18:00:00,641.3166666666666,-21.18999999999994,0.0,3.0,50.833333333333336,63.48666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,531.0,,68.72666666666667,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-14 18:15:00,644.14,6.360000000000014,0.0,3.0,49.833333333333336,64.06666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,528.0,,68.67666666666668,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-14 18:30:00,630.7199999999999,2.1200000000000045,0.0,3.0,48.166666666666664,64.26,642.02,0.0,70.0,2.0,100.0,,0.0,,519.0,,68.64333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-14 18:45:00,644.8466666666667,-8.470000000000027,0.0,3.0,47.166666666666664,64.17666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,518.3333333333334,,68.64333333333333,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-14 19:00:00,632.1333333333333,4.240000000000009,0.0,3.0,46.5,64.11666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,523.6666666666666,,68.59666666666668,,,67.0,69.0,,,0.5700000000000074,0.0
2025-03-14 19:15:00,637.7833333333333,-8.470000000000027,0.0,3.0,45.833333333333336,64.34666666666668,642.02,0.0,70.0,2.0,100.0,,0.0,,520.3333333333334,,68.60333333333334,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-14 19:30:00,642.02,8.480000000000018,0.0,3.0,45.666666666666664,64.25,642.02,0.0,70.0,2.0,100.0,,0.0,,517.0,,68.58666666666666,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-14 19:45:00,628.6033333333334,-6.360000000000014,0.0,3.0,45.166666666666664,64.27333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,513.0,,68.59,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-14 20:00:00,635.6633333333333,-16.949999999999932,0.0,3.0,45.5,64.19666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,510.3333333333333,,68.59,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-14 20:15:00,641.3133333333334,4.240000000000009,0.0,3.0,45.833333333333336,64.40333333333332,642.02,0.0,70.0,2.0,100.0,,0.0,,509.0,,68.58666666666666,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-14 20:30:00,632.1333333333333,-6.360000000000014,0.0,3.0,46.0,64.32333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,505.6666666666667,,68.58666666666666,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-14 20:45:00,634.9599999999999,-23.309999999999945,0.0,3.0,45.833333333333336,64.33333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,505.6666666666667,,68.58,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-14 21:00:00,644.14,-8.470000000000027,0.0,3.0,45.833333333333336,64.49666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,504.3333333333333,,68.47,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-14 21:15:00,638.49,14.830000000000041,0.0,3.0,45.666666666666664,64.06,642.02,0.0,70.0,2.0,100.0,,0.0,,504.3333333333333,,68.47,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-14 21:30:00,639.1933333333333,8.480000000000018,0.0,3.0,46.166666666666664,64.00666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,501.0,,68.47,,,67.0,69.0,,,0.30000000000000426,0.0
2025-03-14 21:45:00,643.4333333333333,12.710000000000036,0.0,3.0,46.333333333333336,63.98333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,502.3333333333333,,68.46333333333332,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-14 22:00:00,639.1966666666666,-8.470000000000027,0.0,3.0,46.5,63.416666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,504.6666666666667,,68.43666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-14 22:15:00,644.1433333333333,2.1200000000000045,0.0,3.0,46.0,63.10999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,499.0,,68.32666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-14 22:30:00,636.37,10.600000000000023,0.0,3.0,46.166666666666664,62.97333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,68.25333333333333,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-14 22:45:00,643.4366666666666,-2.1200000000000045,0.0,3.0,46.0,62.93,642.02,0.0,70.0,2.0,100.0,,0.0,,494.0,,68.18,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-14 23:00:00,644.8466666666667,4.240000000000009,0.0,3.0,46.166666666666664,62.73666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,492.0,,68.08333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-14 23:15:00,642.7266666666666,0.0,0.0,3.0,46.166666666666664,62.60333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,490.6666666666667,,68.03666666666668,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-14 23:30:00,648.3766666666667,0.0,0.0,3.0,46.166666666666664,62.39333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,490.0,,67.93666666666667,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-14 23:45:00,642.7266666666666,2.1200000000000045,0.0,3.0,46.833333333333336,62.03666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,487.3333333333333,,67.86,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-15 00:00:00,644.1433333333333,0.0,0.0,3.0,49.666666666666664,61.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,484.6666666666667,,67.74666666666667,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-15 00:15:00,644.8466666666667,-8.470000000000027,0.0,3.0,50.833333333333336,61.553333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,482.6666666666667,,67.64666666666666,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-15 00:30:00,643.4333333333334,-2.1200000000000045,0.0,3.0,51.666666666666664,61.36333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,481.3333333333333,,67.54,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-15 00:45:00,647.6733333333333,4.240000000000009,0.0,3.0,51.166666666666664,61.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,479.3333333333333,,67.49333333333334,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-15 01:00:00,642.02,8.480000000000018,0.0,3.0,52.5,60.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,480.6666666666667,,67.38333333333334,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-15 01:15:00,649.79,2.1200000000000045,0.0,3.0,52.166666666666664,60.67333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,479.3333333333333,,67.30333333333333,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-15 01:30:00,643.4333333333333,2.1200000000000045,0.0,3.0,52.333333333333336,60.656666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,476.6666666666667,,67.23666666666666,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-15 01:45:00,643.4333333333333,10.600000000000023,0.0,3.0,52.5,60.596666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,475.3333333333333,,67.16666666666667,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-15 02:00:00,634.25,6.360000000000014,0.0,3.0,52.5,60.53,642.02,0.0,70.0,2.0,100.0,,0.0,,474.0,,67.1,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-15 02:15:00,642.02,-12.710000000000036,0.0,3.0,52.833333333333336,60.46333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,472.0,,67.08,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-15 02:30:00,637.0766666666667,-14.829999999999927,0.0,3.0,53.166666666666664,60.56666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,472.0,,66.97666666666667,,,67.0,69.0,,,0.25,0.0
2025-03-15 02:45:00,632.84,4.240000000000009,0.0,3.0,52.833333333333336,60.63999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,66.97,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-15 03:00:00,639.9033333333333,-12.710000000000036,0.0,3.0,52.833333333333336,60.56666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,66.97,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-15 03:15:00,653.32,0.0,0.0,3.0,53.166666666666664,60.57666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,469.0,,66.96333333333332,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-15 03:30:00,638.4899999999999,14.830000000000041,0.0,3.0,53.0,60.423333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,468.6666666666667,,66.94666666666666,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-15 03:45:00,639.9,-12.710000000000036,0.0,3.0,53.333333333333336,60.36333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,66.92666666666666,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-15 04:00:00,651.9066666666666,-2.1200000000000045,0.0,3.0,53.0,60.29333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,66.90666666666668,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-15 04:15:00,646.9633333333333,4.240000000000009,0.0,3.0,52.666666666666664,60.24333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,468.6666666666667,,66.86,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-15 04:30:00,628.6033333333334,-25.42999999999995,0.0,3.0,53.0,60.28666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,468.3333333333333,,66.85666666666667,,,67.0,69.0,,,0.20999999999999375,0.0
2025-03-15 04:45:00,644.8466666666667,-16.949999999999932,0.0,3.0,53.0,60.27333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,467.3333333333333,,66.87333333333333,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-15 05:00:00,628.6033333333334,12.710000000000036,0.0,3.0,52.333333333333336,60.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,66.90333333333332,,,67.0,69.0,,,0.240000000000002,0.0
2025-03-15 05:15:00,647.67,2.1200000000000045,0.0,3.0,53.0,60.11666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,468.6666666666667,,66.93333333333334,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-15 05:30:00,644.14,21.190000000000055,0.0,3.0,52.833333333333336,60.129999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,66.94666666666666,,,67.0,69.0,,,0.25,0.0
2025-03-15 05:45:00,637.0766666666667,10.600000000000023,0.0,3.0,52.833333333333336,60.093333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,66.96,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-15 06:00:00,644.8466666666667,-12.710000000000036,0.0,3.0,52.333333333333336,60.05666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,468.3333333333333,,66.96,,,67.0,69.0,,,0.3400000000000034,0.0
2025-03-15 06:15:00,646.9666666666667,-10.590000000000032,0.0,3.0,53.0,59.96333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,468.6666666666667,,66.96333333333332,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-15 06:30:00,635.6666666666666,8.480000000000018,0.0,3.0,52.833333333333336,59.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,468.6666666666667,,66.96,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-15 06:45:00,633.5466666666666,-2.1200000000000045,0.0,3.0,52.833333333333336,59.93,642.02,0.0,70.0,2.0,100.0,,0.0,,467.0,,66.96333333333332,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-15 07:00:00,649.7866666666666,-8.470000000000027,0.0,3.0,52.833333333333336,59.846666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,467.3333333333333,,66.97,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-15 07:15:00,635.6666666666666,29.659999999999968,0.0,3.0,52.833333333333336,59.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,467.3333333333333,,66.97,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-15 07:30:00,641.3166666666666,8.480000000000018,0.0,3.0,52.5,59.85666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,467.6666666666667,,66.96666666666665,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-15 07:45:00,638.4866666666667,-8.470000000000027,0.0,3.0,53.0,59.696666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,468.3333333333333,,66.97,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-15 08:00:00,634.9566666666666,-6.360000000000014,0.0,3.0,52.833333333333336,59.72666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,469.6666666666667,,66.97,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-15 08:15:00,646.9633333333333,2.1200000000000045,0.0,3.0,52.333333333333336,59.913333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,469.6666666666667,,66.97,,,67.0,69.0,,,0.10000000000000142,0.0
2025-03-15 08:30:00,634.25,6.360000000000014,0.0,3.0,52.666666666666664,59.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,470.0,,66.97666666666667,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-15 08:45:00,638.49,-16.949999999999932,0.0,3.0,52.833333333333336,59.870000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,470.0,,66.97,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-15 09:00:00,651.2033333333333,8.480000000000018,0.0,3.0,52.666666666666664,59.836666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,66.97,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-15 09:15:00,637.7833333333333,-10.590000000000032,0.0,3.0,52.166666666666664,59.9,642.02,0.0,70.0,2.0,100.0,,0.0,,469.0,,66.97,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-15 09:30:00,632.8366666666667,-14.829999999999927,0.0,3.0,52.333333333333336,59.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,470.0,,66.97,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-15 09:45:00,638.4866666666667,-4.240000000000009,0.0,3.0,52.333333333333336,59.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,66.97,,,67.0,69.0,,,0.269999999999996,0.0
2025-03-15 10:00:00,651.2033333333334,-4.240000000000009,0.0,3.0,52.666666666666664,59.98333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,66.97,,,67.0,69.0,,,0.1700000000000017,0.0
2025-03-15 10:15:00,653.32,19.07000000000005,0.0,3.0,52.333333333333336,59.93666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,470.0,,66.97,,,67.0,69.0,,,0.25,0.0
2025-03-15 10:30:00,637.7833333333333,2.1200000000000045,0.0,3.0,52.5,59.89333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,469.0,,66.97,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-15 10:45:00,649.0833333333334,-33.89999999999998,0.0,3.0,52.5,59.96,642.02,0.0,70.0,2.0,100.0,,0.0,,468.0,,66.97,,,67.0,69.0,,,0.2700000000000031,0.0
2025-03-15 11:00:00,646.9633333333333,23.31000000000006,0.0,3.0,52.5,59.97,642.02,0.0,70.0,2.0,100.0,,0.0,,466.3333333333333,,66.97,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-15 11:15:00,653.3233333333334,-2.1200000000000045,0.0,3.0,52.166666666666664,59.973333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,66.96666666666665,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-15 11:30:00,646.9633333333333,27.550000000000068,0.0,3.0,45.5,59.11666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,464.3333333333333,,67.01666666666667,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-15 11:45:00,636.37,12.710000000000036,0.0,3.0,33.0,59.923333333333325,642.02,0.0,70.0,2.0,100.0,,0.0,,435.0,,67.41333333333334,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-15 12:00:00,639.9033333333333,0.0,0.0,2.0,33.166666666666664,62.51333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.69333333333333,,,67.0,69.0,,,-0.3300000000000054,0.0
2025-03-15 12:15:00,632.1333333333333,-12.710000000000036,0.0,2.0,32.666666666666664,64.03,642.02,0.0,70.0,2.0,100.0,,0.0,,427.6666666666667,,68.04,,,67.0,69.0,,,-0.490000000000002,0.0
2025-03-15 12:30:00,641.3166666666667,-2.1200000000000045,0.0,2.0,31.833333333333332,64.81333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,68.23333333333333,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-15 12:45:00,637.0766666666667,10.600000000000023,0.0,2.0,51.166666666666664,63.44,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.64,,,67.0,69.0,,,-3.319999999999993,0.0
2025-03-15 13:00:00,635.6633333333333,4.240000000000009,0.0,3.0,51.5,60.1,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.50666666666667,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-15 13:15:00,630.72,14.830000000000041,0.0,3.0,51.5,60.07,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,67.37666666666667,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-15 13:30:00,646.9666666666667,-19.069999999999936,0.0,3.0,51.333333333333336,60.14000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,428.0,,67.27,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-15 13:45:00,639.9033333333333,6.360000000000014,0.0,3.0,51.333333333333336,60.36666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.23333333333333,,,67.0,69.0,,,0.060000000000002274,0.0
2025-03-15 14:00:00,635.6633333333333,2.1200000000000045,0.0,3.0,51.166666666666664,60.39666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,432.3333333333333,,67.14999999999999,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-15 14:15:00,642.0233333333333,-6.360000000000014,0.0,3.0,51.0,60.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,434.6666666666667,,67.1,,,67.0,69.0,,,-0.11999999999999744,0.0
2025-03-15 14:30:00,641.3133333333334,-10.590000000000032,0.0,3.0,50.833333333333336,60.73333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,67.09333333333332,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-15 14:45:00,640.6066666666667,12.710000000000036,0.0,3.0,50.166666666666664,60.73666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,440.0,,67.07333333333334,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-15 15:00:00,634.9566666666666,-4.240000000000009,0.0,3.0,50.333333333333336,60.81666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,67.04666666666667,,,67.0,69.0,,,0.14999999999999858,0.0
2025-03-15 15:15:00,646.9633333333333,-12.710000000000036,0.0,3.0,50.833333333333336,60.876666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,444.3333333333333,,67.03666666666668,,,67.0,69.0,,,0.11999999999999744,0.0
2025-03-15 15:30:00,655.44,12.710000000000036,0.0,3.0,51.333333333333336,60.69333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,66.97666666666667,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-15 15:45:00,646.9666666666667,4.240000000000009,0.0,3.0,51.0,60.453333333333326,642.02,0.0,70.0,2.0,100.0,,0.0,,447.6666666666667,,66.97,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-15 16:00:00,639.9033333333333,0.0,0.0,3.0,50.333333333333336,60.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,449.6666666666667,,66.96666666666665,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-15 16:15:00,637.7833333333333,25.430000000000064,0.0,3.0,51.166666666666664,59.300000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,452.3333333333333,,66.95333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-15 16:30:00,627.8966666666666,-2.1200000000000045,0.0,3.0,51.0,58.95333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,455.0,,66.84333333333332,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-15 16:45:00,630.7199999999999,-12.710000000000036,0.0,3.0,51.166666666666664,58.65,642.02,0.0,70.0,2.0,100.0,,0.0,,456.3333333333333,,66.82333333333334,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-15 17:00:00,634.2533333333332,-16.949999999999932,0.0,3.0,51.5,59.96666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,66.72000000000001,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-15 17:15:00,644.8466666666667,-12.710000000000036,0.0,2.0,51.166666666666664,63.276666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,459.6666666666667,,66.96,,,67.0,69.0,,,-3.6300000000000097,0.0
2025-03-15 17:30:00,640.6066666666667,8.480000000000018,0.0,2.0,51.333333333333336,59.17333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,67.03333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-15 17:45:00,641.3133333333334,2.1200000000000045,0.0,2.0,51.666666666666664,58.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,66.94,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-15 18:00:00,636.3733333333333,6.360000000000014,0.0,2.0,51.666666666666664,58.73,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,66.83,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-15 18:15:00,637.0766666666667,-10.590000000000032,0.0,2.0,52.166666666666664,58.46666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,464.3333333333333,,66.73,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-15 18:30:00,640.6066666666667,-16.949999999999932,0.0,2.0,52.166666666666664,62.68333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,463.6666666666667,,66.70666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-15 18:45:00,642.02,12.710000000000036,0.0,2.0,48.0,66.75999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,464.3333333333333,,67.03333333333333,,,67.0,69.0,,,-0.7999999999999972,0.0
2025-03-15 19:00:00,637.7833333333333,4.240000000000009,0.0,2.0,31.333333333333332,65.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.64999999999999,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-15 19:15:00,631.4266666666666,-2.1200000000000045,0.0,2.0,29.5,64.63666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,430.6666666666667,,68.0,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-15 19:30:00,636.37,-12.710000000000036,0.0,2.0,29.166666666666668,64.37666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,68.26,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-15 19:45:00,643.4333333333333,-6.360000000000014,0.0,2.0,29.333333333333332,64.24666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,68.31,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-15 20:00:00,634.9566666666666,-12.710000000000036,0.0,2.0,29.333333333333332,64.28333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,68.39333333333333,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-15 20:15:00,649.7866666666667,-2.1200000000000045,0.0,2.0,29.5,64.14333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,68.45,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-15 20:30:00,644.1366666666667,12.710000000000036,0.0,2.0,29.666666666666668,63.96,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,68.47,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-15 20:45:00,646.9633333333334,-6.360000000000014,0.0,2.0,29.666666666666668,63.85333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,68.48333333333333,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-15 21:00:00,646.9666666666667,14.830000000000041,0.0,2.0,29.833333333333332,63.81666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,68.5,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-15 21:15:00,637.7833333333333,16.950000000000045,0.0,2.0,30.0,63.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.49,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-15 21:30:00,634.2533333333333,-2.1200000000000045,0.0,2.0,30.166666666666668,63.54333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,68.47,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-15 21:45:00,641.3133333333334,-19.069999999999936,0.0,2.0,30.0,63.35,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,68.47,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-15 22:00:00,632.84,-4.240000000000009,0.0,2.0,30.166666666666668,63.120000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,68.41333333333334,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-15 22:15:00,634.25,-12.710000000000036,0.0,2.0,30.333333333333332,62.98333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.32666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-15 22:30:00,631.4266666666666,-2.1200000000000045,0.0,2.0,30.5,62.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,68.32,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-15 22:45:00,651.91,-4.240000000000009,0.0,2.0,30.5,62.879999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.29666666666667,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-15 23:00:00,645.5533333333334,4.240000000000009,0.0,2.0,30.833333333333332,62.696666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,68.21,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-15 23:15:00,644.14,16.950000000000045,0.0,2.0,30.5,62.78,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,68.19333333333334,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-15 23:30:00,644.8466666666667,-8.470000000000027,0.0,2.0,30.666666666666668,63.04333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.19333333333334,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-15 23:45:00,641.3133333333334,2.1200000000000045,0.0,2.0,30.5,63.22333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,413.3333333333333,,68.18,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-16 00:00:00,637.0799999999999,0.0,0.0,2.0,30.5,62.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.17333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-16 00:15:00,650.4966666666667,-12.710000000000036,0.0,2.0,30.833333333333332,62.95333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,412.3333333333333,,68.16,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-16 00:30:00,646.26,27.550000000000068,0.0,2.0,30.5,62.96,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.14666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-16 00:45:00,641.3133333333334,10.600000000000023,0.0,2.0,30.666666666666668,62.97333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.13666666666667,,,67.0,69.0,,,0.5,0.0
2025-03-16 01:00:00,646.2566666666667,-4.240000000000009,0.0,2.0,30.833333333333332,62.92666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.14,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-16 01:15:00,645.2,0.0,0.0,2.0,31.0,62.870000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,68.215,,,67.0,69.0,,,0.5,0.0
2025-03-16 01:30:00,643.43,-4.240000000000009,0.0,2.0,31.0,62.66,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.18,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-16 01:45:00,650.5,12.710000000000036,0.0,2.0,31.0,62.51,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.16666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-16 02:00:00,643.4333333333333,6.360000000000014,0.0,2.0,31.333333333333332,62.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.06333333333333,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-16 02:15:00,642.02,10.600000000000023,0.0,2.0,31.166666666666668,62.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.05,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-16 02:30:00,637.0799999999999,-10.590000000000032,0.0,2.0,31.333333333333332,62.59,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.05,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-16 02:45:00,632.84,-10.590000000000032,0.0,2.0,31.5,62.79,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.06333333333333,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-16 03:00:00,647.6733333333333,-8.470000000000027,0.0,2.0,31.5,63.13999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.12333333333333,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-16 03:15:00,636.37,10.600000000000023,0.0,2.0,31.5,63.01333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.16666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-16 03:30:00,646.9666666666667,2.1200000000000045,0.0,2.0,31.666666666666668,62.76,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.18,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-16 03:45:00,637.0766666666667,4.240000000000009,0.0,2.0,31.666666666666668,62.56666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.16666666666667,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-16 04:00:00,634.9566666666666,-23.309999999999945,0.0,2.0,31.5,62.326666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.16,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-16 04:15:00,639.1966666666666,-14.829999999999927,0.0,2.0,31.666666666666668,62.35,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.14,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-16 04:30:00,653.3233333333334,4.240000000000009,0.0,2.0,31.5,62.35,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.12,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-16 04:45:00,646.9666666666667,25.430000000000064,0.0,2.0,31.833333333333332,62.35666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.07,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-16 05:00:00,641.3166666666667,8.480000000000018,0.0,2.0,31.833333333333332,62.44333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.05,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-16 05:15:00,644.14,6.360000000000014,0.0,2.0,31.666666666666668,62.583333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.08333333333333,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-16 05:30:00,645.5533333333333,8.480000000000018,0.0,2.0,31.5,62.800000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.11333333333333,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-16 05:45:00,635.6633333333333,21.190000000000055,0.0,2.0,31.666666666666668,63.06,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.18,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-16 06:00:00,635.6633333333333,-6.360000000000014,0.0,2.0,31.833333333333332,63.15333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.22333333333334,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-16 06:15:00,642.7266666666666,-4.240000000000009,0.0,2.0,31.833333333333332,63.14666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.24,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-16 06:30:00,651.2033333333334,19.07000000000005,0.0,2.0,32.5,63.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.30666666666667,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-16 06:45:00,638.49,2.1200000000000045,0.0,2.0,32.0,64.11333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.33333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-16 07:00:00,661.09,-19.069999999999936,0.0,2.0,32.166666666666664,64.21333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.43333333333334,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-16 07:15:00,646.9666666666667,16.950000000000045,0.0,2.0,32.5,64.33333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.54333333333334,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-16 07:30:00,638.49,0.0,0.0,2.0,33.666666666666664,64.36,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.63,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-16 07:45:00,636.37,-8.470000000000027,0.0,2.0,34.333333333333336,64.13666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.85000000000001,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-16 08:00:00,649.7933333333334,-10.590000000000032,0.0,2.0,34.333333333333336,64.19,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.92666666666666,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-16 08:15:00,644.14,6.360000000000014,0.0,2.0,34.333333333333336,64.10333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.88,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-16 08:30:00,643.4333333333333,6.360000000000014,0.0,2.0,34.0,63.93333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,411.6666666666667,,68.96,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-16 08:45:00,644.14,4.240000000000009,0.0,2.0,34.5,63.669999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.83333333333333,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-16 09:00:00,632.8366666666667,0.0,0.0,2.0,34.666666666666664,63.32,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.72666666666667,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-16 09:15:00,637.7833333333333,0.0,0.0,2.0,35.166666666666664,62.96,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.59666666666668,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-16 09:30:00,637.08,0.0,0.0,2.0,34.333333333333336,62.63333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,68.46333333333332,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-16 09:45:00,627.8966666666666,10.600000000000023,0.0,2.0,34.5,62.410000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,68.44,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-16 10:00:00,632.8366666666667,-38.139999999999986,0.0,2.0,34.666666666666664,61.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,418.3333333333333,,68.23,,,67.0,69.0,,,0.5,0.0
2025-03-16 10:15:00,634.9566666666666,-4.240000000000009,0.0,2.0,34.333333333333336,61.366666666666674,642.02,0.0,70.0,2.0,100.0,,0.0,,419.3333333333333,,68.07,,,67.0,69.0,,,0.5,0.0
2025-03-16 10:30:00,634.9566666666667,-6.360000000000014,0.0,2.0,35.166666666666664,60.873333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,416.6666666666667,,67.88666666666667,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-16 10:45:00,644.8466666666667,-19.069999999999936,0.0,2.0,34.0,60.36666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,67.79666666666667,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-16 11:00:00,644.14,8.480000000000018,0.0,2.0,33.333333333333336,60.629999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.37666666666667,,,67.0,69.0,,,0.0799999999999983,0.0
2025-03-16 11:15:00,642.0233333333333,4.240000000000009,0.0,2.0,32.666666666666664,60.826666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.24,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-16 11:30:00,642.02,10.600000000000023,0.0,2.0,32.166666666666664,60.81,642.02,0.0,70.0,2.0,100.0,,0.0,,414.6666666666667,,67.24,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-16 11:45:00,633.5433333333333,2.1200000000000045,0.0,2.0,32.666666666666664,59.88,642.02,0.0,70.0,2.0,100.0,,0.0,,417.0,,67.22666666666667,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-16 12:00:00,649.0833333333334,-6.360000000000014,0.0,2.0,35.833333333333336,60.29,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,67.04333333333334,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-16 12:15:00,631.4266666666667,25.430000000000064,0.0,2.0,37.5,61.03333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,66.96333333333332,,,67.0,69.0,,,0.0899999999999963,0.0
