time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 12:30:00,639.1966666666667,-2.1200000000000045,0.0,2.0,38.0,61.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,66.98333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-16 12:45:00,639.9033333333333,-19.069999999999936,0.0,2.0,37.666666666666664,61.22,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,67.07666666666667,,,67.0,69.0,,,0.44000000000000483,0.0
2025-03-16 13:00:00,634.2533333333333,,0.0,,37.833333333333336,61.199999999999996,642.02,0.0,70.0,,100.0,,0.0,,419.3333333333333,,67.1,,,67.0,69.0,,,,
2025-03-16 13:15:00,631.43,-8.470000000000027,0.0,2.0,38.0,61.38666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,419.3333333333333,,67.11333333333333,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-16 13:30:00,630.7233333333334,-8.470000000000027,0.0,2.0,37.666666666666664,61.55666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.21666666666667,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-16 13:45:00,641.3133333333334,-8.470000000000027,0.0,2.0,38.0,61.63666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.23666666666666,,,67.0,69.0,,,0.36000000000000654,0.0
2025-03-16 14:00:00,643.4333333333333,2.1200000000000045,0.0,2.0,38.0,61.70333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.24666666666667,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-16 14:15:00,642.7266666666666,0.0,0.0,2.0,37.833333333333336,61.46,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.33666666666666,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-16 14:30:00,644.8466666666667,-2.1200000000000045,0.0,2.0,38.0,61.42333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,67.34333333333332,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-16 14:45:00,645.5533333333333,4.240000000000009,0.0,2.0,38.166666666666664,62.406666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.36333333333333,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-16 15:00:00,632.1333333333333,10.600000000000023,0.0,2.0,38.166666666666664,62.77,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.44333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-16 15:15:00,628.6033333333334,-8.470000000000027,0.0,2.0,38.5,63.51333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.50666666666667,,,67.0,69.0,,,0.09000000000000341,0.0
2025-03-16 15:30:00,647.67,-19.069999999999936,0.0,2.0,38.166666666666664,62.73,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,67.61333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-16 15:45:00,649.79,14.830000000000041,0.0,2.0,38.166666666666664,62.126666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.61333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-16 16:00:00,639.9,21.190000000000055,0.0,2.0,38.0,61.4,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.53666666666668,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-16 16:15:00,651.2033333333334,-19.069999999999936,0.0,2.0,39.833333333333336,60.85333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.42,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-16 16:30:00,638.49,14.830000000000041,0.0,2.0,41.0,60.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.28333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-16 16:45:00,634.96,-12.710000000000036,0.0,2.0,43.0,60.81,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.2,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-16 17:00:00,641.3133333333334,0.0,0.0,2.0,44.333333333333336,61.17666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.11333333333333,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-16 17:15:00,646.9633333333333,-6.360000000000014,0.0,2.0,47.0,61.28,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.1,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-16 17:30:00,632.84,16.950000000000045,0.0,2.0,49.0,62.03,642.02,0.0,70.0,2.0,100.0,,0.0,,420.3333333333333,,67.07333333333334,,,67.0,69.0,,,0.5,0.0
2025-03-16 17:45:00,648.3766666666667,6.360000000000014,0.0,2.0,49.166666666666664,62.02,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.09333333333332,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-16 18:00:00,646.9666666666667,-6.360000000000014,0.0,2.0,48.5,61.96333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.3333333333333,,67.09333333333332,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-16 18:15:00,643.4333333333333,8.480000000000018,0.0,2.0,49.0,62.06666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,419.3333333333333,,67.08666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-16 18:30:00,642.7266666666667,-2.1200000000000045,0.0,2.0,49.0,62.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,419.3333333333333,,67.07333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-16 18:45:00,636.37,21.190000000000055,0.0,2.0,48.833333333333336,62.14333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,419.3333333333333,,67.08666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-16 19:00:00,649.0833333333334,-4.240000000000009,0.0,2.0,48.833333333333336,61.70666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.07333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-16 19:15:00,634.9566666666666,0.0,0.0,2.0,49.333333333333336,61.76333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.06,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-16 19:30:00,649.79,-23.309999999999945,0.0,2.0,49.166666666666664,61.99333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.05,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-16 19:45:00,634.2533333333333,16.950000000000045,0.0,2.0,49.5,62.326666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.08,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-16 20:00:00,644.1433333333333,-8.470000000000027,0.0,2.0,49.666666666666664,62.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,420.3333333333333,,67.08,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-16 20:15:00,629.31,6.360000000000014,0.0,2.0,50.0,62.946666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,67.1,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-16 20:30:00,635.6633333333333,-8.470000000000027,0.0,2.0,50.0,62.81333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,422.0,,67.1,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-16 20:45:00,641.3133333333334,-25.42999999999995,0.0,2.0,49.333333333333336,62.66,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.1,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-16 21:00:00,645.5500000000001,8.480000000000018,0.0,2.0,49.833333333333336,62.47,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.1,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-16 21:15:00,654.7333333333333,-23.309999999999945,0.0,2.0,49.666666666666664,62.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.08666666666666,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-16 21:30:00,653.32,8.480000000000018,0.0,2.0,50.0,61.74666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.05666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-16 21:45:00,637.7833333333333,0.0,0.0,2.0,50.0,61.79,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,66.97,,,67.0,69.0,,,1.0,0.0
2025-03-16 22:00:00,636.37,8.480000000000018,0.0,2.0,51.0,62.19333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,66.97,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-16 22:15:00,644.14,2.1200000000000045,0.0,2.0,51.166666666666664,62.29333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,66.98333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-16 22:30:00,633.5466666666666,4.240000000000009,0.0,2.0,51.333333333333336,62.26333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.05,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-16 22:45:00,641.3133333333334,-14.829999999999927,0.0,2.0,51.166666666666664,62.27333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,67.09333333333332,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-16 23:00:00,637.7833333333333,14.830000000000041,0.0,2.0,51.166666666666664,62.31,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.08666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-16 23:15:00,653.32,2.1200000000000045,0.0,2.0,50.833333333333336,62.27,642.02,0.0,70.0,2.0,100.0,,0.0,,441.6666666666667,,67.09333333333332,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-16 23:30:00,647.67,4.240000000000009,0.0,2.0,51.0,62.083333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,67.08,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-16 23:45:00,654.0266666666666,12.710000000000036,0.0,2.0,50.833333333333336,61.973333333333336,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.07333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-17 00:00:00,643.43,14.830000000000041,0.0,2.0,51.166666666666664,61.98666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,439.6666666666667,,67.05333333333333,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-17 00:15:00,655.4366666666666,-4.240000000000009,0.0,2.0,50.833333333333336,62.02666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.04666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-17 00:30:00,651.91,12.710000000000036,0.0,2.0,51.333333333333336,61.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,66.99666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-17 00:45:00,638.4899999999999,10.600000000000023,0.0,2.0,50.833333333333336,61.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,66.99,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-17 01:00:00,628.6,-4.240000000000009,0.0,2.0,51.0,61.91,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,66.97,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-17 01:15:00,637.0766666666667,-25.42999999999995,0.0,2.0,51.5,61.81666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,66.97,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-17 01:30:00,641.3133333333334,23.31000000000006,0.0,2.0,51.5,61.78,642.02,0.0,70.0,2.0,100.0,,0.0,,448.3333333333333,,66.97,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-17 01:45:00,645.5533333333333,4.240000000000009,0.0,2.0,51.5,61.74333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,452.3333333333333,,67.06,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-17 02:00:00,652.6166666666667,2.1200000000000045,0.0,2.0,51.333333333333336,61.656666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,67.06,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-17 02:15:00,639.9033333333333,16.950000000000045,0.0,2.0,51.333333333333336,61.64000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,67.08,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-17 02:30:00,636.3733333333333,-8.470000000000027,0.0,2.0,51.5,61.60999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.06666666666666,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-17 02:45:00,656.1466666666666,4.240000000000009,0.0,2.0,51.5,61.56333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.07333333333334,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-17 03:00:00,650.5,23.31000000000006,0.0,2.0,51.166666666666664,61.45333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,439.6666666666667,,67.06,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-17 03:15:00,644.8466666666667,10.600000000000023,0.0,2.0,50.833333333333336,61.29,642.02,0.0,70.0,2.0,100.0,,0.0,,438.6666666666667,,66.99,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-17 03:30:00,652.6166666666667,-10.590000000000032,0.0,2.0,51.166666666666664,61.22333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,442.6666666666667,,66.97,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-17 03:45:00,637.0766666666667,10.600000000000023,0.0,2.0,51.333333333333336,61.24333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,450.0,,66.98333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-17 04:00:00,638.49,-19.069999999999936,0.0,2.0,51.333333333333336,61.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,454.3333333333333,,66.99666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-17 04:15:00,639.9033333333333,6.360000000000014,0.0,2.0,51.5,61.01,642.02,0.0,70.0,2.0,100.0,,0.0,,447.6666666666667,,66.97666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-17 04:30:00,639.1966666666666,-8.470000000000027,0.0,2.0,51.0,60.96666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,66.97,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-17 04:45:00,635.6633333333333,2.1200000000000045,0.0,2.0,51.0,60.92666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,66.97,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-17 05:00:00,631.4266666666666,-4.240000000000009,0.0,2.0,51.166666666666664,60.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,66.96,,,67.0,69.0,,,1.5,0.0
2025-03-17 05:15:00,644.8466666666667,-12.710000000000036,0.0,2.0,51.166666666666664,60.97,642.02,0.0,70.0,2.0,100.0,,0.0,,437.0,,66.94,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-17 05:30:00,639.1966666666666,12.710000000000036,0.0,2.0,51.166666666666664,60.919999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,66.94666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-17 05:45:00,640.6066666666667,-10.590000000000032,0.0,2.0,51.0,60.85,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,66.94,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-17 06:00:00,643.4333333333333,14.830000000000041,0.0,2.0,50.833333333333336,60.74,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,66.94,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-17 06:15:00,646.9666666666667,-2.1200000000000045,0.0,2.0,51.166666666666664,60.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,437.0,,66.93333333333334,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-17 06:30:00,641.3166666666666,-2.1200000000000045,0.0,2.0,51.0,60.626666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,66.85666666666667,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-17 06:45:00,641.3166666666666,2.1200000000000045,0.0,2.0,51.166666666666664,60.57333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,66.85,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-17 07:00:00,645.5533333333333,10.600000000000023,0.0,2.0,51.0,60.54,642.02,0.0,70.0,2.0,100.0,,0.0,,438.0,,66.84333333333332,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-17 07:15:00,642.7266666666666,10.600000000000023,0.0,2.0,51.166666666666664,60.45666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,66.83,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-17 07:30:00,638.4899999999999,-12.710000000000036,0.0,2.0,51.0,60.42333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,66.83,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-17 07:45:00,651.9066666666666,2.1200000000000045,0.0,2.0,50.666666666666664,60.46,642.02,0.0,70.0,2.0,100.0,,0.0,,437.0,,66.82333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-17 08:00:00,634.2533333333332,12.710000000000036,0.0,2.0,51.166666666666664,60.446666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,66.81,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-17 08:15:00,644.14,-12.710000000000036,0.0,2.0,51.0,60.419999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,66.81,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-17 08:30:00,632.13,0.0,0.0,2.0,51.166666666666664,60.42666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,436.6666666666667,,66.80333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-17 08:45:00,646.9633333333333,-21.18999999999994,0.0,2.0,51.166666666666664,60.38666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,435.6666666666667,,66.80333333333334,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-17 09:00:00,637.0766666666667,2.1200000000000045,0.0,2.0,51.0,60.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,66.79666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-17 09:15:00,646.9666666666667,-12.710000000000036,0.0,2.0,51.166666666666664,59.98,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,66.77,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-17 09:30:00,651.91,4.240000000000009,0.0,2.0,51.0,59.77333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,436.3333333333333,,66.7,,,67.0,69.0,,,1.75,0.0
2025-03-17 09:45:00,640.61,0.0,0.0,2.0,51.0,59.63333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,441.3333333333333,,66.7,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-17 10:00:00,634.9566666666667,-8.470000000000027,0.0,2.0,51.0,59.5,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,66.69666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-17 10:15:00,640.6066666666667,-14.829999999999927,0.0,2.0,51.0,59.35666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,66.68333333333334,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-17 10:30:00,651.2033333333334,-6.360000000000014,0.0,2.0,50.666666666666664,59.27,642.02,0.0,70.0,2.0,100.0,,0.0,,440.0,,66.61333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-17 10:45:00,629.31,2.1200000000000045,0.0,2.0,50.666666666666664,59.160000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,66.56,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-17 11:00:00,644.8466666666667,-14.829999999999927,0.0,2.0,50.833333333333336,59.080000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,442.3333333333333,,66.56,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-17 11:15:00,647.67,0.0,0.0,2.0,50.666666666666664,58.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,66.53333333333335,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-17 11:30:00,640.61,-2.1200000000000045,0.0,2.0,50.5,58.84,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,66.45,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-17 11:45:00,649.0833333333334,,0.0,,50.833333333333336,58.85333333333333,642.02,0.0,70.0,,100.0,,0.0,,444.3333333333333,,66.43,,,67.0,69.0,,,,
2025-03-17 12:00:00,645.5533333333334,8.480000000000018,0.0,2.0,50.666666666666664,58.85666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,66.43,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-17 12:15:00,645.5533333333333,19.07000000000005,0.0,2.0,50.5,58.916666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,451.6666666666667,,66.43,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-17 12:30:00,637.7833333333333,10.600000000000023,0.0,2.0,50.833333333333336,59.04666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,457.0,,66.43,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-17 12:45:00,634.25,2.1200000000000045,0.0,2.0,50.5,59.26333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,66.43,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-17 13:00:00,638.4899999999999,-4.240000000000009,0.0,2.0,51.0,59.64666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,464.3333333333333,,66.43,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-17 13:15:00,649.0833333333334,2.1200000000000045,0.0,2.0,51.0,59.93333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,462.6666666666667,,66.45666666666666,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-17 13:30:00,639.9033333333333,2.1200000000000045,0.0,2.0,51.0,60.123333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,461.3333333333333,,66.54,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-17 13:45:00,634.9599999999999,4.240000000000009,0.0,2.0,51.0,60.49666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,66.56666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-17 14:00:00,639.1999999999999,-12.710000000000036,0.0,2.0,51.166666666666664,60.70666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,461.3333333333333,,66.64,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-17 14:15:00,637.0766666666667,-8.470000000000027,0.0,2.0,51.166666666666664,61.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,66.69666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-17 14:30:00,639.1966666666667,-8.470000000000027,0.0,2.0,51.333333333333336,61.46,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,66.78,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-17 14:45:00,639.1966666666667,4.240000000000009,0.0,2.0,51.5,62.01,642.02,0.0,70.0,2.0,100.0,,0.0,,463.6666666666667,,66.87333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-17 15:00:00,630.7199999999999,4.240000000000009,0.0,2.0,51.5,62.31666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,66.96666666666665,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-17 15:15:00,639.9033333333333,-12.710000000000036,0.0,2.0,51.5,62.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,460.3333333333333,,67.07666666666667,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-17 15:30:00,635.6666666666666,8.480000000000018,0.0,2.0,52.166666666666664,63.24666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,67.18666666666667,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-17 15:45:00,638.4899999999999,-8.470000000000027,0.0,2.0,51.833333333333336,63.47666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.27,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-17 16:00:00,630.0133333333333,-2.1200000000000045,0.0,2.0,52.0,63.9,642.02,0.0,70.0,2.0,100.0,,0.0,,465.6666666666667,,67.37666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-17 16:15:00,629.3066666666667,-14.829999999999927,0.0,2.0,52.166666666666664,64.01666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,463.0,,67.48666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-17 16:30:00,634.25,-12.710000000000036,0.0,2.0,52.166666666666664,64.47,642.02,0.0,70.0,2.0,100.0,,0.0,,462.3333333333333,,67.51666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-17 16:45:00,634.25,-21.18999999999994,0.0,2.0,52.333333333333336,64.55333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,478.6666666666667,,67.64,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-17 17:00:00,641.3133333333334,-16.949999999999932,0.0,2.0,52.166666666666664,64.88666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,496.0,,67.75,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-17 17:15:00,639.1966666666667,-4.240000000000009,0.0,2.0,52.333333333333336,65.11,642.02,0.0,70.0,2.0,100.0,,0.0,,505.0,,67.89333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-17 17:30:00,639.1933333333333,-14.829999999999927,0.0,2.0,52.5,65.29333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,491.3333333333333,,67.91666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-17 17:45:00,629.3066666666667,2.1200000000000045,0.0,2.0,52.5,65.73333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,484.0,,67.99,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-17 18:00:00,635.6633333333333,-19.069999999999936,0.0,2.0,52.5,65.84333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,481.3333333333333,,68.05666666666666,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-17 18:15:00,638.49,-6.360000000000014,0.0,2.0,52.666666666666664,66.12,642.02,0.0,70.0,2.0,100.0,,0.0,,478.6666666666667,,68.13,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-17 18:30:00,630.72,4.240000000000009,0.0,2.0,52.666666666666664,66.23,642.02,0.0,70.0,2.0,100.0,,0.0,,476.0,,68.2,,,67.0,69.0,,,1.0,0.0
2025-03-17 18:45:00,647.67,-16.949999999999932,0.0,2.0,53.0,66.49666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,472.0,,68.27333333333333,,,67.0,69.0,,,1.190000000000012,0.0
2025-03-17 19:00:00,652.6166666666667,16.950000000000045,0.0,2.0,52.5,66.81666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,68.32666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-17 19:15:00,646.2566666666667,8.480000000000018,0.0,2.0,49.5,67.01666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,470.6666666666667,,68.45,,,67.0,69.0,,,0.5699999999999932,0.0
2025-03-17 19:30:00,630.0133333333333,14.830000000000041,0.0,2.0,41.5,63.70666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,462.6666666666667,,68.5,,,67.0,69.0,,,3.8900000000000077,0.0
2025-03-17 19:45:00,653.32,-2.1200000000000045,0.0,2.0,41.666666666666664,64.19,642.02,0.0,70.0,2.0,100.0,,0.0,,450.3333333333333,,68.42333333333333,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-17 20:00:00,637.7833333333333,0.0,0.0,2.0,40.0,64.04,642.02,0.0,70.0,2.0,100.0,,0.0,,441.0,,68.39999999999999,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-17 20:15:00,649.79,-14.829999999999927,0.0,2.0,39.666666666666664,63.47,642.02,0.0,70.0,2.0,100.0,,0.0,,436.0,,68.32666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-17 20:30:00,646.2566666666667,4.240000000000009,0.0,2.0,38.333333333333336,64.23333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,68.32,,,67.0,69.0,,,-0.00999999999999801,0.0
2025-03-17 20:45:00,640.6066666666667,-6.360000000000014,0.0,2.0,38.333333333333336,63.94,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,68.34,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-17 21:00:00,645.5500000000001,-2.1200000000000045,0.0,2.0,37.833333333333336,63.76333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,68.32666666666667,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-17 21:15:00,635.6633333333333,0.0,0.0,2.0,37.833333333333336,63.88666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,68.32666666666667,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-17 21:30:00,634.9599999999999,-10.590000000000032,0.0,2.0,38.0,63.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,68.32,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-17 21:45:00,648.3766666666667,0.0,0.0,2.0,37.5,63.74333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,421.3333333333333,,68.32,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-17 22:00:00,645.5533333333333,-4.240000000000009,0.0,2.0,37.666666666666664,63.52333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.29333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-17 22:15:00,627.1899999999999,-2.1200000000000045,0.0,2.0,37.5,63.50666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.25,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-17 22:30:00,639.9033333333333,-23.309999999999945,0.0,2.0,37.666666666666664,63.379999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,68.3,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-17 22:45:00,639.9033333333333,-14.829999999999927,0.0,2.0,37.5,63.10999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,68.33333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-17 23:00:00,637.0766666666667,-10.590000000000032,0.0,2.0,37.666666666666664,62.51666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,68.26333333333334,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-17 23:15:00,646.26,-21.18999999999994,0.0,2.0,37.5,61.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,68.15666666666668,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-17 23:30:00,637.0766666666667,6.360000000000014,0.0,2.0,37.5,61.35,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,68.05,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-17 23:45:00,637.0799999999999,4.240000000000009,0.0,2.0,38.333333333333336,60.949999999999996,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,68.03333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-18 00:00:00,645.5500000000001,-8.470000000000027,0.0,2.0,40.0,61.080000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.73666666666666,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-18 00:15:00,632.84,-2.1200000000000045,0.0,2.0,41.666666666666664,61.11333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.62666666666667,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-18 00:30:00,642.73,-16.949999999999932,0.0,2.0,43.0,61.22,642.02,0.0,70.0,2.0,100.0,,0.0,,420.0,,67.51,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-18 00:45:00,629.3066666666667,-10.590000000000032,0.0,2.0,44.666666666666664,61.300000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,420.6666666666667,,67.49333333333334,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-18 01:00:00,641.3166666666667,-2.1200000000000045,0.0,2.0,44.666666666666664,61.17666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.39666666666666,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-18 01:15:00,637.0766666666667,8.480000000000018,0.0,2.0,46.5,61.10666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.37666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-18 01:30:00,649.0833333333334,-4.240000000000009,0.0,2.0,48.0,61.84,642.02,0.0,70.0,2.0,100.0,,0.0,,427.3333333333333,,67.37,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-18 01:45:00,639.9,21.190000000000055,0.0,2.0,48.833333333333336,62.629999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,433.0,,67.37666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-18 02:00:00,645.5533333333333,-4.240000000000009,0.0,2.0,48.666666666666664,62.43333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,428.6666666666667,,67.41333333333334,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-18 02:15:00,644.8433333333334,6.360000000000014,0.0,2.0,48.5,62.23,642.02,0.0,70.0,2.0,100.0,,0.0,,425.3333333333333,,67.46,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-18 02:30:00,635.6633333333333,12.710000000000036,0.0,2.0,48.333333333333336,62.03,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.46,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-18 02:45:00,634.9566666666666,-6.360000000000014,0.0,2.0,48.833333333333336,62.24666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,424.6666666666667,,67.46,,,67.0,69.0,,,1.0,0.0
2025-03-18 03:00:00,643.4333333333333,-2.1200000000000045,0.0,2.0,49.0,62.02666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.48,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-18 03:15:00,634.2533333333332,6.360000000000014,0.0,2.0,48.5,61.75333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,67.48,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-18 03:30:00,634.9566666666666,0.0,0.0,2.0,48.666666666666664,61.51333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,426.0,,67.41333333333334,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-18 03:45:00,634.96,4.240000000000009,0.0,2.0,50.166666666666664,61.596666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,429.3333333333333,,67.39,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-18 04:00:00,642.7266666666666,-8.470000000000027,0.0,2.0,51.166666666666664,61.78666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,433.3333333333333,,67.37666666666667,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-18 04:15:00,651.91,-2.1200000000000045,0.0,2.0,51.5,62.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,67.39,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-18 04:30:00,632.1333333333333,14.830000000000041,0.0,2.0,51.833333333333336,62.38666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,438.6666666666667,,67.39333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-18 04:45:00,635.6666666666666,-14.829999999999927,0.0,2.0,52.166666666666664,62.300000000000004,642.02,0.0,70.0,2.0,100.0,,0.0,,441.6666666666667,,67.48,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-18 05:00:00,637.7833333333333,4.240000000000009,0.0,2.0,52.166666666666664,62.45666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,445.0,,67.49333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-18 05:15:00,649.79,-8.470000000000027,0.0,2.0,52.0,62.580000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,67.50666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-18 05:30:00,634.25,10.600000000000023,0.0,2.0,52.166666666666664,62.586666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,441.6666666666667,,67.51,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-18 05:45:00,642.7266666666667,12.710000000000036,0.0,2.0,52.5,62.46666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.51,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-18 06:00:00,630.0166666666667,-25.42999999999995,0.0,2.0,52.5,62.413333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,67.51,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-18 06:15:00,635.6633333333333,2.1200000000000045,0.0,2.0,52.0,62.28333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,67.51,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-18 06:30:00,644.8466666666667,-6.360000000000014,0.0,2.0,52.166666666666664,62.23666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,67.51,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-18 06:45:00,642.02,-6.360000000000014,0.0,2.0,52.5,62.14333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,445.6666666666667,,67.51,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-18 07:00:00,632.84,0.0,0.0,2.0,52.166666666666664,62.120000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,67.51,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-18 07:15:00,649.7933333333334,-2.1200000000000045,0.0,2.0,52.333333333333336,62.03333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,439.6666666666667,,67.51,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-18 07:30:00,645.5500000000001,8.480000000000018,0.0,2.0,52.5,61.89666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,67.50666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-18 07:45:00,644.14,-4.240000000000009,0.0,2.0,52.833333333333336,61.88666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,67.49666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-18 08:00:00,634.2533333333332,2.1200000000000045,0.0,2.0,52.5,62.15333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,67.48,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-18 08:15:00,634.9566666666666,-12.710000000000036,0.0,2.0,52.5,62.156666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,438.3333333333333,,67.49333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-18 08:30:00,639.9,-4.240000000000009,0.0,2.0,52.5,61.99333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,438.0,,67.48666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-18 08:45:00,638.4899999999999,4.240000000000009,0.0,2.0,52.666666666666664,61.93,642.02,0.0,70.0,2.0,100.0,,0.0,,439.0,,67.48,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-18 09:00:00,633.5466666666666,0.0,0.0,2.0,52.333333333333336,61.95666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,440.3333333333333,,67.46,,,67.0,69.0,,,1.25,0.0
2025-03-18 09:15:00,649.0833333333334,-8.470000000000027,0.0,2.0,52.5,62.15,642.02,0.0,70.0,2.0,100.0,,0.0,,444.0,,67.46,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-18 09:30:00,649.79,-4.240000000000009,0.0,2.0,52.833333333333336,62.21333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,67.49333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-18 09:45:00,639.1933333333333,6.360000000000014,0.0,2.0,52.666666666666664,62.21666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,67.48,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-18 10:00:00,638.49,12.710000000000036,0.0,2.0,52.833333333333336,62.29666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,443.0,,67.5,,,67.0,69.0,,,1.25,0.0
2025-03-18 10:15:00,642.0233333333333,-8.470000000000027,0.0,2.0,52.833333333333336,62.07,642.02,0.0,70.0,2.0,100.0,,0.0,,446.3333333333333,,67.47333333333334,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-18 10:30:00,636.3733333333333,-2.1200000000000045,0.0,2.0,52.833333333333336,61.99666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,447.3333333333333,,67.44666666666666,,,67.0,69.0,,,1.25,0.0
2025-03-18 10:45:00,639.9033333333333,-12.710000000000036,0.0,2.0,52.833333333333336,61.86333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,451.3333333333333,,67.39666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-18 11:00:00,638.4899999999999,-16.949999999999932,0.0,2.0,52.666666666666664,61.96,642.02,0.0,70.0,2.0,100.0,,0.0,,455.6666666666667,,67.39,,,67.0,69.0,,,1.25,0.0
2025-03-18 11:15:00,642.7266666666666,0.0,0.0,2.0,52.833333333333336,61.84,642.02,0.0,70.0,2.0,100.0,,0.0,,457.6666666666667,,67.39,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-18 11:30:00,649.7933333333334,0.0,0.0,2.0,53.0,61.85666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,459.0,,67.38333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-18 11:45:00,644.1433333333333,10.600000000000023,0.0,2.0,52.833333333333336,62.10333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,465.0,,67.37,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-18 12:00:00,632.8366666666667,-8.470000000000027,0.0,2.0,53.0,62.21,642.02,0.0,70.0,2.0,100.0,,0.0,,469.0,,67.39,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-18 12:15:00,644.14,-2.1200000000000045,0.0,2.0,53.0,62.166666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,468.6666666666667,,67.39666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-18 12:30:00,646.9633333333333,8.480000000000018,0.0,2.0,53.0,62.593333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,470.3333333333333,,67.44333333333333,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-18 12:45:00,647.67,2.1200000000000045,0.0,2.0,53.333333333333336,63.446666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,472.0,,67.48333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-18 13:00:00,637.7833333333333,-2.1200000000000045,0.0,2.0,53.333333333333336,64.41000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,471.3333333333333,,67.54,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-18 13:15:00,649.0833333333334,-6.360000000000014,0.0,2.0,51.333333333333336,65.0,642.02,0.0,70.0,2.0,100.0,,0.0,,468.6666666666667,,67.65666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-18 13:30:00,644.14,12.710000000000036,0.0,2.0,46.5,64.30666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,461.6666666666667,,67.86,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-18 13:45:00,641.3133333333334,4.240000000000009,0.0,2.0,44.0,64.21,642.02,0.0,70.0,2.0,100.0,,0.0,,449.0,,67.91000000000001,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-18 14:00:00,632.13,2.1200000000000045,0.0,2.0,41.833333333333336,64.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,437.3333333333333,,67.93,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-18 14:15:00,642.7233333333334,-6.360000000000014,0.0,2.0,40.166666666666664,64.25,642.02,0.0,70.0,2.0,100.0,,0.0,,430.0,,67.99,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-18 14:30:00,634.9566666666666,-4.240000000000009,0.0,2.0,38.166666666666664,64.48666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,423.3333333333333,,68.18666666666667,,,67.0,69.0,,,0.47000000000000597,0.0
2025-03-18 14:45:00,651.1999999999999,2.1200000000000045,0.0,2.0,35.833333333333336,64.82,642.02,0.0,70.0,2.0,100.0,,0.0,,424.0,,68.41333333333334,,,67.0,69.0,,,0.6300000000000097,0.0
2025-03-18 15:00:00,622.2433333333333,14.830000000000041,0.0,2.0,35.333333333333336,65.63,642.02,0.0,70.0,2.0,100.0,,0.0,,418.6666666666667,,68.57666666666667,,,67.0,69.0,,,0.25,0.0
2025-03-18 15:15:00,632.1333333333333,-19.069999999999936,0.0,2.0,36.166666666666664,66.05333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,418.0,,69.10333333333334,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-18 15:30:00,650.4933333333333,-21.18999999999994,0.0,3.0,36.166666666666664,61.84,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,69.17333333333333,,,67.0,69.0,,,-0.45000000000000284,0.0
2025-03-18 15:45:00,640.61,0.0,0.0,3.0,36.666666666666664,58.446666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.66000000000001,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-18 16:00:00,640.6066666666667,-2.1200000000000045,0.0,3.0,36.666666666666664,59.01,642.02,0.0,70.0,2.0,100.0,,0.0,,411.6666666666667,,68.32333333333334,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-18 16:15:00,647.6733333333333,31.779999999999973,0.0,3.0,36.666666666666664,59.73,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.08666666666666,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-18 16:30:00,631.4266666666666,-10.590000000000032,0.0,3.0,36.666666666666664,60.78666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.08,,,67.0,69.0,,,0.23000000000000398,0.0
2025-03-18 16:45:00,642.73,-10.590000000000032,0.0,3.0,36.833333333333336,62.076666666666675,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.05666666666666,,,67.0,69.0,,,-0.36999999999999744,0.0
2025-03-18 17:00:00,637.78,-8.470000000000027,0.0,3.0,37.0,63.02,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.11666666666666,,,67.0,69.0,,,-0.6099999999999994,0.0
2025-03-18 17:15:00,636.37,0.0,0.0,3.0,36.666666666666664,64.80333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.05,,,67.0,69.0,,,-1.6900000000000048,0.0
2025-03-18 17:30:00,630.7199999999999,-6.360000000000014,0.0,3.0,46.833333333333336,64.38666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,67.95666666666666,,,67.0,69.0,,,0.8699999999999903,0.0
2025-03-18 17:45:00,642.73,0.0,0.0,3.0,55.333333333333336,62.36000000000001,642.02,0.0,70.0,2.0,100.0,,0.0,,422.6666666666667,,67.50333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-18 18:00:00,632.1333333333333,10.600000000000023,0.0,3.0,56.166666666666664,62.57,642.02,0.0,70.0,2.0,100.0,,0.0,,432.0,,67.51666666666667,,,67.0,69.0,,,-0.1700000000000017,0.0
2025-03-18 18:15:00,631.4266666666666,-14.829999999999927,0.0,3.0,56.333333333333336,62.76666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,443.6666666666667,,67.62666666666667,,,67.0,69.0,,,0.17999999999999972,0.0
2025-03-18 18:30:00,649.79,-10.590000000000032,0.0,3.0,56.333333333333336,62.97333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,453.6666666666667,,67.68333333333334,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-18 18:45:00,638.4899999999999,14.830000000000041,0.0,3.0,56.0,62.93333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,461.0,,67.77,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-18 19:00:00,622.2433333333333,8.480000000000018,0.0,3.0,56.166666666666664,62.31333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,466.0,,67.78,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-18 19:15:00,640.6066666666667,-19.069999999999936,0.0,3.0,56.166666666666664,62.61333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,477.3333333333333,,67.79333333333334,,,67.0,69.0,,,0.07000000000000028,0.0
2025-03-18 19:30:00,639.9,21.190000000000055,0.0,3.0,56.333333333333336,62.82666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,481.3333333333333,,67.85333333333334,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-18 19:45:00,638.4866666666667,4.240000000000009,0.0,3.0,55.333333333333336,62.63666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,484.3333333333333,,67.89,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-18 20:00:00,636.37,-2.1200000000000045,0.0,3.0,54.0,62.593333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,486.0,,67.91666666666667,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-18 20:15:00,634.2533333333333,16.950000000000045,0.0,3.0,54.666666666666664,62.75,642.02,0.0,70.0,2.0,100.0,,0.0,,487.6666666666667,,67.91666666666667,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-18 20:30:00,654.7333333333333,-19.069999999999936,0.0,3.0,54.833333333333336,62.93,642.02,0.0,70.0,2.0,100.0,,0.0,,488.0,,67.93,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-18 20:45:00,636.3733333333333,14.830000000000041,0.0,3.0,54.166666666666664,63.02333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,489.3333333333333,,67.95666666666666,,,67.0,69.0,,,0.05999999999999517,0.0
2025-03-18 21:00:00,649.08,6.360000000000014,0.0,3.0,54.166666666666664,62.28666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,490.0,,67.93,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-18 21:15:00,639.1966666666666,12.710000000000036,0.0,3.0,54.333333333333336,62.52333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,490.0,,67.93,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-18 21:30:00,652.6133333333333,0.0,0.0,3.0,54.5,62.35333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,492.6666666666667,,67.91666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-18 21:45:00,644.8466666666667,16.950000000000045,0.0,3.0,54.333333333333336,62.73666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.90333333333332,,,67.0,69.0,,,-0.14000000000000057,0.0
2025-03-18 22:00:00,639.9,0.0,0.0,3.0,54.166666666666664,62.76,642.02,0.0,70.0,2.0,100.0,,0.0,,501.6666666666667,,67.91,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-18 22:15:00,643.43,-4.240000000000009,0.0,3.0,54.333333333333336,62.29333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,492.3333333333333,,67.90333333333332,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-18 22:30:00,644.8466666666667,-4.240000000000009,0.0,3.0,54.666666666666664,61.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,488.6666666666667,,67.88333333333334,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-18 22:45:00,634.2533333333334,0.0,0.0,3.0,54.0,61.446666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,493.3333333333333,,67.78666666666668,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-18 23:00:00,651.2066666666666,-14.829999999999927,0.0,3.0,54.5,61.53666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,500.0,,67.75666666666666,,,67.0,69.0,,,0.19999999999999574,0.0
2025-03-18 23:15:00,634.25,8.480000000000018,0.0,3.0,54.333333333333336,61.419999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,502.3333333333333,,67.64666666666666,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-18 23:30:00,646.2566666666667,-6.360000000000014,0.0,3.0,54.166666666666664,61.00333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,504.6666666666667,,67.62666666666667,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-18 23:45:00,630.0133333333333,-6.360000000000014,0.0,3.0,54.166666666666664,60.47,642.02,0.0,70.0,2.0,100.0,,0.0,,503.3333333333333,,67.54,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-19 00:00:00,667.4499999999999,-21.18999999999994,0.0,3.0,42.5,60.94333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,499.3333333333333,,67.56333333333333,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-19 00:15:00,648.3766666666667,-8.470000000000027,0.0,3.0,33.666666666666664,62.86666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,437.6666666666667,,68.09,,,67.0,69.0,,,-0.269999999999996,0.0
2025-03-19 00:30:00,642.0233333333334,19.07000000000005,0.0,3.0,34.333333333333336,62.68666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.0,,68.23666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-19 00:45:00,639.9033333333333,6.360000000000014,0.0,3.0,35.333333333333336,62.46333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,403.6666666666667,,68.31666666666666,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-19 01:00:00,640.61,4.240000000000009,0.0,3.0,36.0,62.126666666666665,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,68.18,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-19 01:15:00,647.6733333333333,8.480000000000018,0.0,3.0,36.166666666666664,61.99,642.02,0.0,70.0,2.0,100.0,,0.0,,401.6666666666667,,68.18666666666667,,,67.0,69.0,,,-0.04999999999999716,0.0
2025-03-19 01:30:00,642.7266666666666,4.240000000000009,0.0,3.0,36.333333333333336,61.55666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,68.21666666666667,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-19 01:45:00,642.0233333333333,2.1200000000000045,0.0,3.0,36.666666666666664,61.46,642.02,0.0,70.0,2.0,100.0,,0.0,,412.6666666666667,,68.16666666666667,,,67.0,69.0,,,-0.010000000000005116,0.0
2025-03-19 02:00:00,628.6033333333334,0.0,0.0,3.0,37.166666666666664,61.17333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,402.0,,68.01,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-19 02:15:00,639.1966666666666,4.240000000000009,0.0,3.0,37.5,60.97666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,400.3333333333333,,67.77333333333333,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-19 02:30:00,646.26,-8.470000000000027,0.0,3.0,37.333333333333336,60.846666666666664,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,67.83666666666666,,,67.0,69.0,,,0.25,0.0
2025-03-19 02:45:00,651.2033333333334,6.360000000000014,0.0,3.0,37.0,60.78333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,67.91666666666667,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-19 03:00:00,642.73,4.240000000000009,0.0,3.0,37.5,60.88666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,402.0,,67.79,,,67.0,69.0,,,-0.14000000000000057,0.0
2025-03-19 03:15:00,646.26,-12.710000000000036,0.0,3.0,37.5,60.71333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,399.0,,67.77666666666666,,,67.0,69.0,,,-0.25,0.0
2025-03-19 03:30:00,636.37,0.0,0.0,3.0,37.0,60.24,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,67.79333333333334,,,67.0,69.0,,,0.30999999999999517,0.0
2025-03-19 03:45:00,640.61,-8.470000000000027,0.0,3.0,37.0,60.086666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,67.76666666666667,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-19 04:00:00,652.6166666666667,10.600000000000023,0.0,3.0,36.833333333333336,59.73666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,67.73666666666666,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-19 04:15:00,641.3133333333334,40.25999999999999,0.0,3.0,37.0,59.336666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,403.0,,67.53333333333335,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-19 04:30:00,632.1333333333333,-6.360000000000014,0.0,3.0,37.166666666666664,59.080000000000005,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,67.51,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-19 04:45:00,640.6066666666667,-4.240000000000009,0.0,3.0,37.333333333333336,58.919999999999995,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,67.47666666666667,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-19 05:00:00,646.2633333333333,-2.1200000000000045,0.0,3.0,37.166666666666664,58.75,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,67.45333333333333,,,67.0,69.0,,,0.09999999999999432,0.0
2025-03-19 05:15:00,642.7266666666666,-8.470000000000027,0.0,3.0,37.166666666666664,58.60666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,404.3333333333333,,67.36333333333333,,,67.0,69.0,,,-0.05999999999999517,0.0
2025-03-19 05:30:00,644.8466666666667,6.360000000000014,0.0,3.0,37.5,58.46333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,402.0,,67.22666666666667,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-19 05:45:00,643.4333333333333,-4.240000000000009,0.0,3.0,37.333333333333336,58.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,401.3333333333333,,67.17333333333333,,,67.0,69.0,,,0.14999999999999858,0.0
2025-03-19 06:00:00,644.14,4.240000000000009,0.0,3.0,37.166666666666664,58.18666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,402.6666666666667,,67.21,,,67.0,69.0,,,0.22999999999999687,0.0
2025-03-19 06:15:00,632.84,4.240000000000009,0.0,2.0,37.333333333333336,64.64,642.02,0.0,70.0,2.0,100.0,,0.0,,409.0,,67.29666666666667,,,67.0,69.0,,,-3.1199999999999974,0.0
2025-03-19 06:30:00,644.8466666666667,-10.590000000000032,0.0,3.0,37.166666666666664,58.97,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,67.61,,,67.0,69.0,,,6.280000000000008,0.0
2025-03-19 06:45:00,644.8466666666667,-8.470000000000027,0.0,2.0,37.5,64.94,642.02,0.0,70.0,2.0,100.0,,0.0,,409.6666666666667,,67.62666666666667,,,67.0,69.0,,,-5.390000000000001,0.0
2025-03-19 07:00:00,634.2533333333332,-2.1200000000000045,0.0,2.0,37.833333333333336,65.85333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,67.92,,,67.0,69.0,,,-0.020000000000010232,0.0
2025-03-19 07:15:00,632.84,-4.240000000000009,0.0,2.0,38.0,65.61333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,68.27333333333333,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-19 07:30:00,652.6133333333333,-6.360000000000014,0.0,2.0,38.0,65.12,642.02,0.0,70.0,2.0,100.0,,0.0,,407.0,,68.55,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-19 07:45:00,633.5466666666666,14.830000000000041,0.0,2.0,38.333333333333336,65.04666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,405.6666666666667,,68.72,,,67.0,69.0,,,0.44000000000001194,0.0
2025-03-19 08:00:00,646.26,-4.240000000000009,0.0,2.0,37.5,64.98,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,68.88,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-19 08:15:00,639.9033333333333,4.240000000000009,0.0,2.0,37.666666666666664,64.89,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,68.92333333333333,,,67.0,69.0,,,0.46000000000000796,0.0
2025-03-19 08:30:00,642.0233333333333,-14.829999999999927,0.0,2.0,38.0,64.77,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,69.03333333333335,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-19 08:45:00,632.84,2.1200000000000045,0.0,2.0,38.0,64.75666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,406.0,,69.01333333333334,,,67.0,69.0,,,0.3399999999999892,0.0
2025-03-19 09:00:00,635.6633333333333,2.1200000000000045,0.0,2.0,37.666666666666664,65.00666666666666,642.02,0.0,70.0,2.0,100.0,,0.0,,406.6666666666667,,69.08666666666666,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-19 09:15:00,648.38,0.0,0.0,2.0,37.833333333333336,64.99333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,69.09333333333333,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-19 09:30:00,637.0766666666667,23.31000000000006,0.0,2.0,37.833333333333336,65.06333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,405.0,,69.11666666666666,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-19 09:45:00,648.375,2.1200000000000045,0.0,2.0,37.75,65.16,642.02,0.0,70.0,2.0,100.0,,0.0,,404.5,,69.065,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-19 10:00:00,636.3666666666667,-6.360000000000014,0.0,2.0,37.5,65.08999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,405.3333333333333,,69.05666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-19 10:15:00,632.1366666666667,-6.360000000000014,0.0,2.0,38.0,64.80333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,404.6666666666667,,68.89999999999999,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-19 10:30:00,638.4899999999999,-10.590000000000032,0.0,2.0,37.833333333333336,64.07666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,408.0,,68.99666666666667,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-19 10:45:00,636.3733333333333,-10.590000000000032,0.0,2.0,37.666666666666664,63.80666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,410.0,,68.95333333333333,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-19 11:00:00,635.6666666666666,-10.590000000000032,0.0,2.0,37.833333333333336,63.56,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.92333333333333,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-19 11:15:00,645.5533333333333,-8.470000000000027,0.0,2.0,37.833333333333336,63.39666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,412.0,,68.87333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-19 11:30:00,642.7266666666666,2.1200000000000045,0.0,2.0,38.666666666666664,63.10333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.76666666666667,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-19 11:45:00,646.9666666666667,0.0,0.0,2.0,38.166666666666664,62.89333333333334,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,68.74,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-19 12:00:00,634.9566666666666,-10.590000000000032,0.0,2.0,37.666666666666664,62.79333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,415.3333333333333,,68.70333333333333,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-19 12:15:00,636.3666666666667,2.1200000000000045,0.0,2.0,37.833333333333336,63.06999999999999,642.02,0.0,70.0,2.0,100.0,,0.0,,416.0,,68.60333333333334,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-19 12:30:00,649.0833333333334,-6.360000000000014,0.0,2.0,38.166666666666664,63.443333333333335,642.02,0.0,70.0,2.0,100.0,,0.0,,417.3333333333333,,68.50666666666666,,,67.0,69.0,,,0.1699999999999946,0.0
2025-03-19 12:45:00,644.8433333333334,-14.829999999999927,0.0,2.0,38.333333333333336,64.22666666666667,642.02,0.0,70.0,2.0,100.0,,0.0,,414.3333333333333,,68.47,,,67.0,69.0,,,0.030000000000001137,0.0
2025-03-19 13:00:00,644.85,-2.1200000000000045,0.0,2.0,38.5,65.27,642.02,0.0,70.0,2.0,100.0,,0.0,,411.3333333333333,,68.5,,,67.0,69.0,,,-0.4299999999999926,0.0
2025-03-19 13:15:00,649.79,,0.0,,38.5,65.98333333333333,642.02,0.0,70.0,,100.0,,0.0,,410.6666666666667,,68.64,,,67.0,69.0,,,,
2025-03-19 13:30:00,642.73,0.0,0.0,2.0,37.833333333333336,62.15333333333333,642.02,0.0,70.0,2.0,100.0,,0.0,,408.6666666666667,,68.74,,,67.0,69.0,,,-0.12999999999999545,0.0
2025-03-19 13:45:00,642.02,10.600000000000023,0.0,3.0,38.833333333333336,62.97,642.02,0.0,70.0,2.0,100.0,,0.0,,404.0,,68.51666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-19 14:00:00,621.8900000000001,10.600000000000023,0.0,2.0,39.0,66.065,642.02,0.0,70.0,2.0,100.0,,0.0,,405.0,,68.53999999999999,,,67.0,69.0,,,-0.12000000000000455,0.0
