time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,868.74,,0.0,100.0,74.455,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,65.77,,57.655,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 14:45:00,855.3233333333333,-330.54999999999995,0.0,100.0,74.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,65.78333333333335,-12.229999999999997,58.169999999999995,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 15:00:00,856.7333333333332,-349.62,0.0,100.0,75.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,65.86,-11.729999999999997,58.52333333333333,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 15:15:00,861.6766666666666,-347.5,0.0,100.0,75.58999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,65.90333333333332,-11.299999999999997,58.97666666666667,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 15:30:00,860.9699999999999,-334.78999999999996,0.0,100.0,76.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.01333333333334,-10.829999999999998,59.35666666666666,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 15:45:00,857.4433333333333,-345.38,0.0,100.0,76.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.17999999999999,-10.5,59.79666666666666,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 16:00:00,858.8533333333334,-343.26,0.0,100.0,76.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.27666666666666,-10.100000000000001,60.07,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 16:15:00,857.4433333333333,-341.14,0.0,100.0,77.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.41000000000001,-9.759999999999998,60.32333333333333,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 16:30:00,846.1366666666667,-339.02,0.0,100.0,77.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.51666666666667,-9.509999999999998,60.73,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 16:45:00,856.7333333333332,-355.98,0.0,100.0,77.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.61,-9.020000000000003,61.076666666666675,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 17:00:00,851.7866666666665,-339.02,0.0,100.0,77.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.74333333333334,-8.869999999999997,61.17333333333334,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 17:15:00,848.9633333333333,-334.78999999999996,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.90333333333332,-8.75,61.44333333333333,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 17:30:00,854.6166666666667,-353.86,0.0,100.0,78.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.91333333333334,-8.439999999999998,61.66,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 17:45:00,848.6099999999999,-347.5,0.0,100.0,78.53,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.155,-8.170000000000002,62.055,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 18:00:00,,-351.74,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:15:00,,-351.74,,,,,,,,,,,,,,-7.939999999999998,,,,,,,,,
2025-01-27 18:30:00,853.91,-351.74,0.0,100.0,79.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.78,-2.7900000000000063,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 18:45:00,850.73,-345.38,0.0,100.0,79.475,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.965,-2.219999999999999,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 19:00:00,,-345.38,,,,,,,,,,,,,,-2.0,,,,,,,,,
2025-01-27 19:15:00,841.2,-345.38,0.0,100.0,79.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.14,-2.0,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 19:30:00,,-358.0899999999999,,,,,,,,,,,,,,-1.8599999999999994,,,,,,,,,
2025-01-27 19:45:00,834.84,-358.0899999999999,0.0,100.0,79.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.2,-1.8599999999999994,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 20:00:00,,-364.44999999999993,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 20:15:00,843.31,-364.44999999999993,0.0,100.0,79.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.2,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-27 20:30:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 20:45:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 21:00:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 21:15:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 21:30:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 21:45:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 22:00:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 22:15:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 22:30:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 22:45:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 23:00:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 23:15:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 23:30:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-27 23:45:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-28 00:00:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-28 00:15:00,,-355.98,,,,,,,,,,,,,,-1.7999999999999972,,,,,,,,,
2025-01-28 14:30:00,846.49,,0.0,100.0,78.125,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.775,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 14:45:00,835.5433333333334,,0.0,100.0,78.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.78666666666668,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 15:00:00,835.5466666666667,,0.0,100.0,78.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.87333333333333,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 15:15:00,846.8466666666667,,0.0,100.0,78.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.91666666666667,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 15:30:00,841.9,,0.0,100.0,78.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.99333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 15:45:00,844.02,,0.0,100.0,79.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.14333333333333,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 16:00:00,841.9,,0.0,100.0,79.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.19333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 16:15:00,839.0766666666667,,0.0,100.0,79.71333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.30666666666667,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 16:30:00,839.0766666666667,,0.0,100.0,80.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.35666666666667,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 16:45:00,838.3733333333333,,0.0,100.0,80.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.45666666666666,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 17:00:00,832.7199999999999,,0.0,100.0,80.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.53,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 17:15:00,832.7199999999999,,0.0,100.0,80.83999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 17:30:00,827.7766666666666,,0.0,100.0,81.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.69333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 17:45:00,827.7766666666666,,0.0,100.0,81.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.87,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 18:00:00,866.62,,0.0,100.0,81.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.17,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 18:15:00,981.7466666666666,,0.0,100.0,78.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.34333333333333,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 18:30:00,1013.5333333333333,,0.0,100.0,78.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 18:45:00,1007.1766666666667,,0.0,100.0,77.96666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 19:00:00,1009.9966666666666,,0.0,100.0,78.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28666666666668,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 19:15:00,1045.3133333333333,-205.53999999999996,0.0,100.0,77.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.27333333333333,-0.7199999999999989,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 19:30:00,1048.14,-156.79999999999995,0.0,100.0,77.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.25333333333333,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 19:45:00,1054.4966666666667,-152.55999999999995,0.0,100.0,77.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.20333333333333,-0.7600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 20:00:00,1057.3233333333333,-141.97000000000003,0.0,100.0,78.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.18,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 20:15:00,1095.46,-137.73000000000002,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28,-0.7600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 20:30:00,1127.2466666666667,-80.51999999999998,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.27333333333333,-0.7199999999999989,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 20:45:00,1134.3066666666666,-59.32999999999993,0.0,100.0,77.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.26666666666667,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 21:00:00,1135.72,-63.569999999999936,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.26,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 21:15:00,1143.49,-65.69000000000005,0.0,100.0,77.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.24666666666667,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 21:30:00,1148.4333333333334,-61.450000000000045,0.0,100.0,77.65666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.20333333333333,-0.7600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 21:45:00,1143.49,-42.37999999999988,0.0,100.0,77.65666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.08,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 22:00:00,1147.7266666666667,-57.210000000000036,0.0,100.0,77.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99666666666667,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 22:15:00,1153.38,-46.61999999999989,0.0,100.0,77.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.87333333333333,-1.0100000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 22:30:00,1154.7933333333333,-55.08999999999992,0.0,100.0,77.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.85000000000001,-1.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 22:45:00,1154.0833333333333,-38.13999999999987,0.0,100.0,77.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.1700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 23:00:00,1147.0233333333333,-46.61999999999989,0.0,100.0,76.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.67,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 23:15:00,1135.72,-57.210000000000036,0.0,100.0,76.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59666666666668,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 23:30:00,1123.0066666666667,-65.69000000000005,0.0,100.0,76.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-28 23:45:00,1117.3566666666668,-80.51999999999998,0.0,100.0,76.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.58666666666666,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 00:00:00,1115.2366666666667,-80.51999999999998,0.0,100.0,75.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.54666666666667,-1.4200000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 00:15:00,1123.7133333333334,-91.11999999999989,0.0,100.0,75.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47666666666667,-1.5,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 00:30:00,1124.4166666666667,-84.75999999999999,0.0,100.0,75.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47,-1.5300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 00:45:00,1121.5933333333335,-82.63999999999987,0.0,100.0,75.36666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47,-1.5300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 01:00:00,1126.5366666666666,-82.63999999999987,0.0,100.0,75.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47,-1.5300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 01:15:00,1118.7700000000002,-72.04999999999995,0.0,100.0,75.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.45,-1.5300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 01:30:00,1115.2366666666667,-78.39999999999986,0.0,100.0,75.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.42333333333333,-1.5499999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 01:45:00,1115.9466666666667,-84.75999999999999,0.0,100.0,75.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.37666666666667,-1.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 02:00:00,1097.58,-78.39999999999986,0.0,100.0,75.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.33333333333333,-1.6599999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 02:15:00,1092.6366666666665,-108.06999999999994,0.0,100.0,75.22333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 02:30:00,1084.87,-116.53999999999996,0.0,100.0,75.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.37,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 02:45:00,1086.9833333333333,-112.29999999999995,0.0,100.0,75.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.46333333333332,-1.5499999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 03:00:00,1085.5733333333335,-116.53999999999996,0.0,100.0,75.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.43,-1.5499999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 03:15:00,1070.7433333333333,-116.53999999999996,0.0,100.0,75.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.39333333333333,-1.5699999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 03:30:00,1078.5133333333333,-133.49,0.0,100.0,75.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.33333333333333,-1.6400000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 03:45:00,1071.4466666666667,-118.65999999999985,0.0,100.0,75.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 04:00:00,1071.4466666666667,-125.01999999999998,0.0,100.0,75.48,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 04:15:00,1072.86,-125.01999999999998,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 04:30:00,1065.7966666666666,-135.6099999999999,0.0,100.0,75.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.35,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 04:45:00,1068.62,-133.49,0.0,100.0,75.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.50666666666666,-1.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 05:00:00,1053.0866666666666,-137.73000000000002,0.0,100.0,75.48,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.57000000000001,-1.4200000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 05:15:00,1033.3100000000002,-133.49,0.0,100.0,75.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47,-1.4599999999999937,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 05:30:00,1017.77,-171.62999999999988,0.0,100.0,75.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.43666666666667,-1.5300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 05:45:00,1012.8233333333334,-194.93999999999994,0.0,100.0,75.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.40666666666667,-1.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 06:00:00,1005.7599999999999,-184.3499999999999,0.0,100.0,75.72000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.39999999999999,-1.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 06:15:00,951.3766666666667,-214.01,0.0,100.0,76.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.33333333333333,-1.6200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 06:30:00,952.79,-254.26999999999998,0.0,100.0,76.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32666666666667,-1.6599999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 06:45:00,943.6066666666666,-254.26999999999998,0.0,100.0,76.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 07:00:00,972.5666666666666,-262.75,0.0,100.0,76.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 07:15:00,945.02,-207.64999999999998,0.0,100.0,76.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.31333333333333,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 07:30:00,947.8466666666667,-266.98,0.0,100.0,76.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.34333333333333,-1.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 07:45:00,956.32,-254.26999999999998,0.0,100.0,76.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.43666666666667,-1.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 08:00:00,942.9,-262.75,0.0,100.0,76.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.33999999999999,-1.5699999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 08:15:00,964.09,-254.26999999999998,0.0,100.0,76.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 08:30:00,950.6700000000001,-247.90999999999997,0.0,100.0,76.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.31,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 08:45:00,955.6133333333333,-241.55999999999995,0.0,100.0,76.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.31,-1.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 09:00:00,950.6733333333333,-224.61,0.0,100.0,76.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.29666666666667,-1.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 09:15:00,953.4966666666666,-247.90999999999997,0.0,100.0,76.74333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.27,-1.7099999999999937,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 09:30:00,935.8366666666667,-228.83999999999992,0.0,100.0,76.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.23666666666666,-1.75,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 09:45:00,933.7199999999999,-262.75,0.0,100.0,76.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.20666666666666,-1.769999999999996,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 10:00:00,937.25,-254.26999999999998,0.0,100.0,76.59,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.26333333333334,-1.7800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 10:15:00,935.13,-250.02999999999997,0.0,100.0,76.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.22333333333334,-1.75,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 10:30:00,933.7166666666667,-260.63,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.21666666666667,-1.7800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 10:45:00,921.7133333333335,-277.5799999999999,0.0,100.0,76.67999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.2,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 11:00:00,904.0566666666667,-283.92999999999995,0.0,100.0,76.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.19333333333334,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 11:15:00,896.9933333333333,-309.36,0.0,100.0,77.11666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18666666666667,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 11:30:00,899.11,-298.77,0.0,100.0,76.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.19333333333334,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 11:45:00,900.5233333333332,-305.12,0.0,100.0,76.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 12:00:00,899.82,-294.53,0.0,100.0,76.75999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.17333333333333,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 12:15:00,896.9900000000001,-300.88,0.0,100.0,76.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.17333333333333,-1.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 12:30:00,903.35,-313.5999999999999,0.0,100.0,76.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 12:45:00,898.4066666666666,-290.28999999999996,0.0,100.0,76.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 13:00:00,904.0566666666667,-309.36,0.0,100.0,76.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18666666666667,-1.8199999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 13:15:00,906.88,-303.0,0.0,100.0,76.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.2,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 13:30:00,899.1133333333333,-292.40999999999997,0.0,100.0,77.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.2,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 13:45:00,896.29,-292.40999999999997,0.0,100.0,77.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.21,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 14:00:00,899.1133333333333,-300.88,0.0,100.0,77.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.28333333333335,-1.769999999999996,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 14:15:00,899.1133333333333,-294.53,0.0,100.0,77.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.31333333333333,-1.7099999999999937,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 14:30:00,904.7633333333333,-300.88,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.36333333333333,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 14:45:00,897.7033333333333,-292.40999999999997,0.0,100.0,78.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.44333333333334,-1.5699999999999932,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 15:00:00,901.9366666666666,-300.88,0.0,100.0,78.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47,-1.5499999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 15:15:00,899.1133333333333,-298.77,0.0,100.0,78.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.57333333333334,-1.5300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 15:30:00,898.4066666666666,-300.88,0.0,100.0,78.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.58,-1.4200000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 15:45:00,910.4133333333333,-303.0,0.0,100.0,78.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.72,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 16:00:00,894.8766666666667,-281.80999999999995,0.0,100.0,79.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.78666666666668,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 16:15:00,907.5866666666667,-300.88,0.0,100.0,79.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86666666666666,-1.1700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 16:30:00,910.41,-286.04999999999995,0.0,100.0,79.31666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 16:45:00,957.0266666666666,-269.0999999999999,0.0,100.0,78.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.92999999999999,-1.1200000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 17:00:00,1027.6566666666668,-216.13,0.0,100.0,77.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99666666666667,-1.0300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 17:15:00,1037.5433333333333,-173.75,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01666666666667,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 17:30:00,1031.19,-161.03999999999996,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-0.9699999999999989,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 17:45:00,1029.7766666666666,-175.87,0.0,100.0,78.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.18666666666667,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 18:00:00,1064.3833333333334,-145.14499999999998,0.0,100.0,78.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38333333333334,-0.6599999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 18:15:00,1086.9833333333333,-122.89999999999986,0.0,100.0,78.03333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.56333333333333,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 18:30:00,1117.3566666666668,,0.0,100.0,77.90666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.57,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 18:45:00,1127.9533333333334,-80.51999999999998,0.0,100.0,78.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.57,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 19:00:00,1171.0333333333335,-65.69000000000005,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.56333333333333,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 19:15:00,1170.3266666666666,-32.84999999999991,0.0,100.0,78.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.50666666666666,-0.49500000000000455,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 19:30:00,1174.5666666666666,-25.430000000000064,0.0,100.0,78.03666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,-0.46999999999999886,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 19:45:00,1183.7466666666667,,0.0,100.0,78.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 20:00:00,1188.6899999999998,,0.0,100.0,78.17999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.27333333333333,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 20:15:00,1184.4533333333334,,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.27333333333333,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 20:30:00,1209.8833333333334,-4.240000000000009,0.0,87.83333333333333,78.45,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.24,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 20:45:00,1191.5166666666667,-2.119999999999891,0.0,76.0,79.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.18,-0.7800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 21:00:00,1202.1133333333335,-16.950000000000045,0.0,75.5,78.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 21:15:00,1197.1666666666667,-6.3599999999999,0.0,74.83333333333333,78.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.14333333333333,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 21:30:00,1195.7566666666667,,0.0,74.16666666666667,78.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.07666666666667,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 21:45:00,1205.64,,0.0,74.33333333333333,78.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 22:00:00,1192.2233333333334,,0.0,74.33333333333333,77.86999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.97666666666667,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 22:15:00,1202.8133333333333,,0.0,73.5,77.53333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.87333333333333,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 22:30:00,1203.5233333333333,,0.0,73.33333333333333,76.99333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.84666666666666,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 22:45:00,1185.16,,0.0,74.0,76.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.73333333333333,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 23:00:00,1203.5233333333333,,0.0,75.66666666666667,76.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.64,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 23:15:00,1176.68,,0.0,89.16666666666667,75.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59666666666668,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 23:30:00,1110.2933333333333,,0.0,100.0,75.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.53666666666668,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-29 23:45:00,1089.1066666666668,,0.0,100.0,74.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.48666666666666,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 00:00:00,1062.97,,0.0,100.0,75.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.57333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 00:15:00,1051.67,,0.0,100.0,75.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.58,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 00:30:00,1032.6000000000001,,0.0,100.0,75.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.57333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 00:45:00,1005.7600000000001,,0.0,100.0,75.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.57333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 01:00:00,976.8033333333333,,0.0,100.0,76.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.56,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 01:15:00,957.0300000000001,,0.0,100.0,76.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.50666666666666,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 01:30:00,941.4899999999999,,0.0,100.0,76.43666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 01:45:00,923.1233333333333,,0.0,100.0,76.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.47,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 02:00:00,910.4133333333333,,0.0,100.0,76.52666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.44333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 02:15:00,887.81,,0.0,100.0,77.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.44333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 02:30:00,892.0466666666666,,0.0,100.0,77.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.44333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 02:45:00,893.4633333333333,,0.0,100.0,77.43666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.44333333333334,,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 03:00:00,880.7466666666668,-315.7199999999999,0.0,100.0,77.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.37666666666667,-1.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 03:15:00,892.0466666666666,-322.06999999999994,0.0,100.0,77.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,-1.6599999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 03:30:00,888.52,-298.77,0.0,100.0,77.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.31333333333333,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 03:45:00,865.9166666666666,-319.94999999999993,0.0,100.0,77.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.31666666666666,-1.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 04:00:00,862.3866666666667,-345.38,0.0,100.0,77.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.25333333333333,-1.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 04:15:00,857.4399999999999,-332.66999999999996,0.0,100.0,77.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.19333333333334,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 04:30:00,862.3833333333333,-347.5,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.23,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 04:45:00,859.5633333333334,-332.66999999999996,0.0,100.0,77.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.35,-1.7099999999999937,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 05:00:00,855.3233333333333,-339.02,0.0,100.0,77.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.33666666666666,-1.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 05:15:00,858.8533333333334,-343.26,0.0,100.0,76.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.23,-1.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 05:30:00,855.32,-343.26,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.16666666666667,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 05:45:00,858.1466666666666,-353.86,0.0,100.0,76.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.17333333333333,-1.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 06:00:00,862.3833333333333,-339.02,0.0,100.0,76.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.08666666666666,-1.8400000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 06:15:00,849.67,-343.26,0.0,100.0,76.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.03666666666668,-1.9500000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 06:30:00,858.1466666666666,-347.5,0.0,100.0,76.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.97000000000001,-1.980000000000004,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 06:45:00,857.4433333333333,-336.90999999999997,0.0,100.0,76.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.91,-2.069999999999993,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 07:00:00,858.8533333333334,-341.14,0.0,100.0,76.33999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.88,-2.0900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 07:15:00,865.21,-345.38,0.0,100.0,76.18333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.78,-2.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 07:30:00,863.7966666666666,-326.30999999999995,0.0,100.0,75.96666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.78,-2.219999999999999,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 07:45:00,863.7966666666666,-345.38,0.0,100.0,76.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.79333333333334,-2.219999999999999,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 08:00:00,863.09,-339.02,0.0,100.0,76.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.73666666666666,-2.219999999999999,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 08:15:00,855.3233333333333,-332.66999999999996,0.0,100.0,75.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.64666666666666,-2.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 08:30:00,864.5033333333334,-349.62,0.0,100.0,75.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.64,-2.3599999999999994,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 08:45:00,850.3766666666667,-341.14,0.0,100.0,75.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.61333333333333,-2.3599999999999994,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 09:00:00,858.8533333333334,-349.62,0.0,100.0,75.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.57,-2.4000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 09:15:00,863.09,-343.26,0.0,100.0,75.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.50333333333333,-2.489999999999995,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 09:30:00,865.2066666666666,-330.54999999999995,0.0,100.0,75.17999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.46666666666667,-2.5,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 09:45:00,861.6766666666666,-334.78999999999996,0.0,100.0,75.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.37666666666667,-2.5600000000000023,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 10:00:00,866.62,-334.78999999999996,0.0,100.0,75.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.37,-2.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 10:15:00,864.5,-336.90999999999997,0.0,100.0,75.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.34333333333332,-2.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 10:30:00,858.8566666666666,-332.66999999999996,0.0,100.0,75.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.33,-2.6700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 10:45:00,860.2666666666668,-343.26,0.0,100.0,75.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24666666666667,-2.6700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 11:00:00,848.2599999999999,-343.26,0.0,100.0,75.40666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24666666666667,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 11:15:00,855.32,-351.74,0.0,100.0,75.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.26,-2.739999999999995,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 11:30:00,858.8533333333334,-334.78999999999996,0.0,100.0,75.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 11:45:00,858.1466666666666,-336.90999999999997,0.0,100.0,75.19333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 12:00:00,859.56,-343.26,0.0,100.0,75.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 12:15:00,858.1433333333333,-347.5,0.0,100.0,75.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 12:30:00,853.2033333333333,-353.86,0.0,100.0,75.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 12:45:00,856.7333333333332,-343.26,0.0,100.0,75.58,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 13:00:00,853.2033333333333,-343.26,0.0,100.0,75.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.24666666666667,-2.760000000000005,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 13:15:00,858.8533333333334,-341.14,0.0,100.0,75.90666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.34333333333332,-2.739999999999995,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 13:30:00,861.68,-330.54999999999995,0.0,100.0,76.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.35666666666667,-2.6500000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 13:45:00,854.6166666666667,-345.38,0.0,100.0,76.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.39,-2.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 14:00:00,853.91,-341.14,0.0,100.0,76.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.48666666666666,-2.5900000000000034,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 14:15:00,858.15,-349.62,0.0,100.0,76.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.55333333333334,-2.5,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 14:30:00,853.2033333333333,-343.26,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.67666666666666,-2.3799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 14:45:00,849.67,-355.98,0.0,100.0,77.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.81,-2.269999999999996,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 15:00:00,855.3233333333333,-351.74,0.0,100.0,78.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.97333333333334,-2.1299999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 15:15:00,853.1999999999999,-349.62,0.0,100.0,78.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.13666666666667,-1.9599999999999937,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 15:30:00,843.3166666666666,-334.78999999999996,0.0,100.0,79.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.35666666666667,-1.7999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 15:45:00,842.6066666666666,-349.62,0.0,100.0,79.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.54,-1.5499999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 16:00:00,845.4333333333334,-355.98,0.0,100.0,79.78000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.73333333333333,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 16:15:00,866.6233333333333,-358.0899999999999,0.0,100.0,79.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.90333333333332,-1.2399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 16:30:00,860.9699999999999,-328.42999999999995,0.0,100.0,79.44666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.04666666666667,-1.0300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 16:45:00,889.93,-343.26,0.0,100.0,79.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.17333333333333,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 17:00:00,893.46,-307.24,0.0,100.0,79.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28,-0.7800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 17:15:00,894.8733333333333,-303.0,0.0,100.0,79.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,
2025-01-30 17:30:00,901.2333333333332,-309.36,0.0,100.0,79.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.33,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 17:45:00,911.8266666666667,-288.16999999999996,0.0,100.0,79.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.49333333333333,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 18:00:00,921.0066666666667,-271.2199999999999,0.0,100.0,78.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68333333333334,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 18:15:00,932.3066666666667,-275.4599999999999,0.0,100.0,78.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 18:30:00,949.9633333333335,-273.3399999999999,0.0,100.0,78.92999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 18:45:00,1024.1266666666668,-230.95999999999992,0.0,100.0,77.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 19:00:00,1031.19,-165.27999999999997,0.0,100.0,76.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 19:15:00,1034.0133333333333,-161.03999999999996,0.0,100.0,76.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.60333333333334,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 19:30:00,1039.6633333333332,-171.62999999999988,0.0,100.0,76.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.49333333333334,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 19:45:00,1041.0766666666666,-158.92000000000007,0.0,100.0,75.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40333333333334,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 20:00:00,991.6333333333333,-150.44000000000005,0.0,100.0,75.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28666666666668,-0.6099999999999994,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 20:15:00,952.7866666666667,-239.43999999999994,0.0,100.0,76.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.26666666666667,-0.7199999999999989,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 20:30:00,943.6066666666666,-260.63,0.0,100.0,76.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.14333333333333,-0.7600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 20:45:00,940.0766666666667,-256.39,0.0,100.0,76.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.10666666666667,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 21:00:00,921.7166666666667,-271.2199999999999,0.0,100.0,76.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.02333333333333,-0.9200000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 21:15:00,921.7133333333335,-281.80999999999995,0.0,100.0,76.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 21:30:00,924.5366666666667,-273.3399999999999,0.0,100.0,76.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.0300000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 21:45:00,918.8866666666667,-266.98499999999996,0.0,100.0,76.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.85666666666667,-1.1300000000000026,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 22:00:00,918.18,-288.16999999999996,0.0,100.0,76.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.78666666666668,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 22:15:00,925.2433333333333,-277.5799999999999,0.0,100.0,76.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.73333333333333,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 22:30:00,940.7833333333333,-277.5799999999999,0.0,100.0,76.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.69,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 22:45:00,929.4833333333332,-269.0999999999999,0.0,100.0,76.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.64666666666666,-1.3299999999999983,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 23:00:00,919.5933333333334,-264.86,0.0,100.0,77.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 23:15:00,921.7133333333335,-271.2199999999999,0.0,100.0,76.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 23:30:00,923.1233333333333,-275.4599999999999,0.0,100.0,76.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-30 23:45:00,912.5300000000001,-271.2199999999999,0.0,100.0,76.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 00:00:00,919.5966666666667,-279.69999999999993,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 00:15:00,916.0633333333334,-283.92999999999995,0.0,100.0,76.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59666666666668,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 00:30:00,921.71,-283.92999999999995,0.0,100.0,77.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 00:45:00,926.6566666666668,-279.69999999999993,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
2025-01-31 01:00:00,916.7666666666668,-271.2199999999999,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
