time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 08:45:00,865.9133333333333,-322.06999999999994,0.0,100.0,76.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.610000000000007,0.0
2025-02-07 09:00:00,872.9766666666668,-334.78999999999996,0.0,100.0,76.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
2025-02-07 09:15:00,876.5100000000001,-313.5999999999999,0.0,100.0,76.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
2025-02-07 09:30:00,880.0433333333334,-319.94999999999993,0.0,100.0,76.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.64999999999999,0.0
2025-02-07 09:45:00,875.0966666666667,-315.7199999999999,0.0,100.0,76.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.72,0.0
2025-02-07 10:00:00,880.7466666666666,-315.7199999999999,0.0,100.0,76.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.72,0.0
2025-02-07 10:15:00,872.98,-326.30999999999995,0.0,100.0,76.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
2025-02-07 10:30:00,873.6866666666666,-324.18999999999994,0.0,100.0,76.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.729999999999997,0.0
2025-02-07 10:45:00,872.98,-328.42999999999995,0.0,100.0,75.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
2025-02-07 11:00:00,881.4533333333334,-330.54999999999995,0.0,100.0,75.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
2025-02-07 11:15:00,871.5666666666666,-317.8399999999999,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.230000000000004,0.0
2025-02-07 11:30:00,872.2733333333334,-330.54999999999995,0.0,100.0,75.69666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
2025-02-07 11:45:00,880.0433333333334,-326.30999999999995,0.0,100.0,75.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
2025-02-07 12:00:00,875.0966666666667,-324.18999999999994,0.0,100.0,75.45,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
2025-02-07 12:15:00,878.6300000000001,-324.18999999999994,0.0,100.0,75.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
2025-02-07 12:30:00,878.6300000000001,-322.06999999999994,0.0,100.0,75.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
2025-02-07 12:45:00,872.9766666666668,-326.30999999999995,0.0,100.0,74.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
2025-02-07 13:00:00,872.98,-317.8399999999999,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.620000000000005,0.0
2025-02-07 13:15:00,887.1033333333334,-326.30999999999995,0.0,100.0,75.24000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
2025-02-07 13:30:00,876.5133333333333,-305.12,0.0,100.0,75.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,1.0,,85.0,55.0,16.610000000000007,0.0
2025-02-07 13:45:00,870.86,-326.30999999999995,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
2025-02-07 14:00:00,876.5100000000001,-324.18999999999994,0.0,100.0,75.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.609999999999992,0.0
2025-02-07 14:15:00,868.0333333333333,-313.5999999999999,0.0,100.0,76.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
2025-02-07 14:30:00,874.39,-328.42999999999995,0.0,100.0,76.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.369999999999997,0.0
2025-02-07 14:45:00,876.5133333333333,-315.7199999999999,0.0,100.0,76.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
2025-02-07 15:00:00,876.5100000000001,-324.18999999999994,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
2025-02-07 15:15:00,868.7400000000001,-328.42999999999995,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.259999999999998,0.0
2025-02-07 15:30:00,868.0333333333333,-328.42999999999995,0.0,100.0,77.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.220000000000006,0.0
2025-02-07 15:45:00,872.98,-322.06999999999994,0.0,100.0,77.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,67.0,69.0,1.0,,85.0,55.0,16.17000000000001,0.0
2025-02-07 16:00:00,871.5633333333334,-322.06999999999994,0.0,100.0,78.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.089999999999996,0.0
2025-02-07 16:15:00,870.86,-328.42999999999995,0.0,100.0,78.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.190000000000005,0.0
2025-02-07 16:30:00,874.39,-322.06999999999994,0.0,100.0,78.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,15.950000000000003,0.0
2025-02-07 16:45:00,866.62,-317.8399999999999,0.0,100.0,78.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62,,,67.0,69.0,1.0,,85.0,55.0,15.980000000000004,0.0
2025-02-07 17:00:00,868.0333333333333,-336.90999999999997,0.0,100.0,78.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.969999999999999,0.0
2025-02-07 17:15:00,865.21,-326.30999999999995,0.0,100.0,79.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,85.0,55.0,15.849999999999994,0.0
2025-02-07 17:30:00,870.1533333333333,-328.42999999999995,0.0,100.0,79.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
2025-02-07 17:45:00,858.8533333333334,-328.42999999999995,0.0,100.0,79.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.729999999999997,0.0
2025-02-07 18:00:00,867.3299999999999,-343.26,0.0,100.0,79.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,15.950000000000003,0.0
2025-02-07 18:15:00,884.2800000000001,-326.30999999999995,0.0,100.0,79.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,1.0,,85.0,55.0,15.690000000000005,0.0
2025-02-07 18:30:00,883.57,-315.7199999999999,0.0,100.0,79.06,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.980000000000004,0.0
2025-02-07 18:45:00,893.4633333333333,-313.5999999999999,0.0,100.0,79.19666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.769999999999996,0.0
2025-02-07 19:00:00,894.8733333333333,-303.0,0.0,100.0,78.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,16.020000000000003,0.0
2025-02-07 19:15:00,902.6433333333333,-307.24,0.0,100.0,78.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.689999999999998,0.0
2025-02-07 19:30:00,902.64,-300.88,0.0,100.0,79.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
2025-02-07 19:45:00,902.6433333333333,-296.65,0.0,100.0,79.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.919999999999995,0.0
2025-02-07 20:00:00,917.4766666666668,-294.53,0.0,100.0,78.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
2025-02-07 20:15:00,913.2400000000001,-286.04999999999995,0.0,100.0,78.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.68,0.0
2025-02-07 20:30:00,918.1833333333334,-286.04999999999995,0.0,100.0,78.34333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.819999999999993,0.0
2025-02-07 20:45:00,919.5933333333334,-275.4599999999999,0.0,100.0,78.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.820000000000007,0.0
2025-02-07 21:00:00,925.9533333333334,-275.4599999999999,0.0,100.0,78.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.589999999999996,0.0
2025-02-07 21:15:00,910.4133333333333,-281.80999999999995,0.0,100.0,78.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.779999999999994,0.0
2025-02-07 21:30:00,915.3566666666667,-292.40999999999997,0.0,100.0,78.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.719999999999999,0.0
2025-02-07 21:45:00,908.2966666666666,-283.92999999999995,0.0,100.0,78.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
2025-02-07 22:00:00,916.77,-300.88,0.0,100.0,78.05333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,15.720000000000006,0.0
2025-02-07 22:15:00,916.0633333333334,-281.80999999999995,0.0,100.0,77.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.650000000000006,0.0
2025-02-07 22:30:00,922.4200000000001,-283.92999999999995,0.0,100.0,77.89999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.710000000000008,0.0
2025-02-07 22:45:00,909.7066666666666,-283.92999999999995,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.660000000000004,0.0
2025-02-07 23:00:00,913.2400000000001,-290.28999999999996,0.0,100.0,77.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.799999999999997,0.0
2025-02-07 23:15:00,918.1833333333334,-286.04999999999995,0.0,100.0,77.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.700000000000003,0.0
2025-02-07 23:30:00,919.5933333333334,-271.2199999999999,0.0,100.0,77.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.739999999999995,0.0
2025-02-07 23:45:00,918.89,-277.5799999999999,0.0,100.0,77.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.649999999999999,0.0
2025-02-08 00:00:00,917.4766666666668,-271.2199999999999,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.719999999999999,0.0
2025-02-08 00:15:00,922.4166666666666,-275.4599999999999,0.0,100.0,77.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.670000000000002,0.0
2025-02-08 00:30:00,923.1233333333333,-275.4599999999999,0.0,100.0,77.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.999999999999993,0.0
2025-02-08 00:45:00,913.9433333333333,-279.69999999999993,0.0,100.0,77.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.940000000000005,0.0
2025-02-08 01:00:00,918.18,-283.92999999999995,0.0,100.0,77.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.790000000000006,0.0
2025-02-08 01:15:00,918.18,-269.0999999999999,0.0,100.0,77.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.190000000000005,0.0
2025-02-08 01:30:00,926.6566666666668,-277.5799999999999,0.0,100.0,77.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.299999999999997,0.0
2025-02-08 01:45:00,913.9433333333333,-269.0999999999999,0.0,100.0,77.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.270000000000003,0.0
2025-02-08 02:00:00,922.4200000000001,-294.53,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.169999999999995,0.0
2025-02-08 02:15:00,918.89,-275.4599999999999,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.25,0.0
2025-02-08 02:30:00,918.89,-275.4599999999999,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,1.0,,85.0,55.0,16.260000000000005,0.0
2025-02-08 02:45:00,923.8333333333334,-264.86,0.0,100.0,77.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.290000000000006,0.0
2025-02-08 03:00:00,913.9433333333333,-271.2199999999999,0.0,100.0,77.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.439999999999998,0.0
2025-02-08 03:15:00,918.8866666666667,-296.65,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
2025-02-08 03:30:00,912.5333333333333,-279.69999999999993,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.169999999999995,0.0
2025-02-08 03:45:00,908.2933333333334,-286.04999999999995,0.0,100.0,77.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.290000000000006,0.0
2025-02-08 04:00:00,918.1833333333334,-290.28999999999996,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.220000000000006,0.0
2025-02-08 04:15:00,920.3000000000001,-277.5799999999999,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.090000000000003,0.0
2025-02-08 04:30:00,906.88,-281.80999999999995,0.0,100.0,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.54,0.0
2025-02-08 04:45:00,895.5799999999999,-296.65,0.0,100.0,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
2025-02-08 05:00:00,891.3433333333332,-307.24,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
2025-02-08 05:15:00,894.8733333333333,-307.24,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
2025-02-08 05:30:00,879.34,-307.24,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
2025-02-08 05:45:00,877.9266666666667,-319.94999999999993,0.0,100.0,77.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
2025-02-08 06:00:00,875.8066666666667,-319.94999999999993,0.0,100.0,77.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
2025-02-08 06:15:00,873.6866666666666,-322.06999999999994,0.0,100.0,77.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
2025-02-08 06:30:00,868.0333333333333,-326.30999999999995,0.0,100.0,77.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
2025-02-08 06:45:00,865.9133333333333,-328.42999999999995,0.0,100.0,77.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.849999999999994,0.0
2025-02-08 07:00:00,864.5033333333334,-336.90999999999997,0.0,100.0,77.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2025-02-08 07:15:00,867.3299999999999,-326.30999999999995,0.0,100.0,77.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.82999999999999,0.0
2025-02-08 07:30:00,865.56,-343.26,0.0,100.0,77.875,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.760000000000005,0.0
2025-02-08 07:45:00,863.7966666666666,-330.54999999999995,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
2025-02-08 08:00:00,855.3233333333333,-330.54999999999995,0.0,100.0,77.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
2025-02-08 08:15:00,870.1533333333333,-341.14,0.0,100.0,77.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
2025-02-08 08:30:00,863.7966666666666,-328.42999999999995,0.0,100.0,77.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
2025-02-08 08:45:00,868.0333333333333,-332.66999999999996,0.0,100.0,78.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.789999999999992,0.0
2025-02-08 09:00:00,865.9133333333333,-326.30999999999995,0.0,100.0,77.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.849999999999994,0.0
2025-02-08 09:15:00,877.2166666666667,-334.78999999999996,0.0,100.0,78.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.620000000000005,0.0
2025-02-08 09:30:00,866.6233333333333,-330.54999999999995,0.0,100.0,78.03666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2025-02-08 09:45:00,867.3266666666667,-341.14,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
2025-02-08 10:00:00,875.0966666666667,-330.54999999999995,0.0,100.0,77.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
2025-02-08 10:15:00,867.3299999999999,-311.48,0.0,100.0,77.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.710000000000008,0.0
2025-02-08 10:30:00,863.09,-332.66999999999996,0.0,100.0,78.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
2025-02-08 10:45:00,860.9733333333334,-345.38,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38,,,67.0,69.0,1.0,,85.0,55.0,16.849999999999994,0.0
2025-02-08 11:00:00,867.3266666666667,-341.14,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
2025-02-08 11:15:00,868.0366666666667,-334.78999999999996,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
2025-02-08 11:30:00,868.0333333333333,-328.42999999999995,0.0,100.0,78.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
2025-02-08 11:45:00,865.21,-334.78999999999996,0.0,100.0,78.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
2025-02-08 12:00:00,863.7966666666666,-341.14,0.0,100.0,78.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
2025-02-08 12:15:00,863.0866666666667,-336.90999999999997,0.0,100.0,78.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.729999999999997,0.0
2025-02-08 12:30:00,869.4466666666667,-336.90999999999997,0.0,100.0,78.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
2025-02-08 12:45:00,860.9699999999999,-326.30999999999995,0.0,100.0,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
2025-02-08 13:00:00,864.5033333333334,-336.90999999999997,0.0,100.0,78.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
2025-02-08 13:15:00,865.9133333333333,-339.02,0.0,100.0,78.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.710000000000008,0.0
2025-02-08 13:30:00,858.8533333333334,-334.78999999999996,0.0,100.0,78.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.660000000000004,0.0
2025-02-08 13:45:00,867.3266666666667,-336.90999999999997,0.0,100.0,78.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
2025-02-08 14:00:00,866.62,-326.30999999999995,0.0,100.0,78.58500000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
2025-02-08 14:15:00,860.795,-332.66999999999996,0.0,100.0,78.72749999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.4425,,,67.0,69.0,1.0,,85.0,55.0,16.460000000000008,0.0
2025-02-08 14:30:00,863.7966666666666,-341.14,0.0,100.0,78.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
2025-02-08 14:45:00,863.09,-328.42999999999995,0.0,100.0,78.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.539999999999992,0.0
2025-02-08 15:00:00,868.7400000000001,-324.18999999999994,0.0,100.0,78.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.15,0.0
2025-02-08 15:15:00,865.2066666666666,-334.78999999999996,0.0,100.0,78.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
2025-02-08 15:30:00,865.21,-336.90999999999997,0.0,100.0,79.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.049999999999997,0.0
2025-02-08 15:45:00,862.3833333333333,-339.02,0.0,100.0,79.11666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.08,0.0
2025-02-08 16:00:00,862.3833333333333,-341.14,0.0,100.0,79.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.160000000000004,0.0
2025-02-08 16:15:00,856.0266666666666,-341.14,0.0,100.0,79.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.119999999999997,0.0
2025-02-08 16:30:00,859.56,-341.14,0.0,100.0,79.63333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,85.0,55.0,16.199999999999996,0.0
2025-02-08 16:45:00,871.5666666666666,-345.38,0.0,100.0,79.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.910000000000004,0.0
2025-02-08 17:00:00,886.4,-307.24,0.0,100.0,79.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
2025-02-08 17:15:00,925.2433333333333,-303.0,0.0,100.0,79.13333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.829999999999998,0.0
2025-02-08 17:30:00,985.9833333333332,-264.86,0.0,100.0,78.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.279999999999994,0.0
2025-02-08 17:45:00,1042.49,-148.32999999999993,0.0,100.0,77.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.510000000000005,0.0
2025-02-08 18:00:00,1043.1933333333334,-154.68000000000006,0.0,100.0,78.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,14.530000000000008,0.0
2025-02-08 18:15:00,1080.63,-163.15999999999985,0.0,100.0,77.80666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.390000000000008,0.0
2025-02-08 18:30:00,1094.7533333333333,-118.65999999999985,0.0,100.0,77.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.459999999999994,0.0
2025-02-08 18:45:00,1126.5366666666666,-86.87999999999988,0.0,100.0,77.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.509999999999998,0.0
2025-02-08 19:00:00,1135.7166666666665,-69.93000000000006,0.0,100.0,77.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.439999999999998,0.0
2025-02-08 19:15:00,1146.3166666666666,-52.98000000000002,0.0,100.0,78.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,14.420000000000002,0.0
2025-02-08 19:30:00,1212.0,-36.01999999999998,0.0,81.33333333333333,78.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.749999999999993,0.0
2025-02-08 19:45:00,1192.93,-2.119999999999891,0.0,70.16666666666667,79.49000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.699999999999996,0.0
2025-02-08 20:00:00,1199.2866666666666,8.470000000000027,0.0,61.666666666666664,79.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.299999999999997,0.0
2025-02-08 20:15:00,1199.2866666666666,4.230000000000018,0.0,57.833333333333336,80.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.569999999999993,0.0
2025-02-08 20:30:00,1204.2266666666667,-4.240000000000009,0.0,63.5,80.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.179999999999993,0.0
2025-02-08 20:45:00,1167.5033333333333,2.1100000000001273,0.0,66.16666666666667,80.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.539999999999992,0.0
2025-02-08 21:00:00,859.56,-80.51999999999998,0.0,100.0,78.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.200000000000003,0.0
2025-02-08 21:15:00,1190.1033333333332,-347.5,0.0,67.33333333333333,75.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.269999999999996,0.0
2025-02-08 21:30:00,852.4966666666666,-14.839999999999918,0.0,100.0,80.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.449999999999996,0.0
2025-02-08 21:45:00,849.67,-366.56999999999994,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.75,0.0
2025-02-08 22:00:00,841.9,,0.0,100.0,76.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-08 22:15:00,927.3633333333333,,0.0,100.0,75.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-08 22:30:00,1193.6333333333334,,0.0,66.5,74.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-08 22:45:00,1196.46,,0.0,66.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-08 23:00:00,1205.6433333333332,,0.0,65.33333333333333,75.38000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-08 23:15:00,1205.6433333333334,,0.0,65.66666666666667,74.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-08 23:30:00,1195.05,,0.0,63.0,73.94666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-08 23:45:00,1196.4633333333334,,0.0,66.16666666666667,75.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21999999999998,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-09 00:00:00,1198.58,,0.0,79.33333333333333,75.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-09 00:15:00,1204.9366666666667,-19.069999999999936,0.0,79.66666666666667,76.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.54,0.0
2025-02-09 00:30:00,1199.2833333333335,8.470000000000027,0.0,84.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
2025-02-09 00:45:00,1147.02,-4.240000000000009,0.0,95.5,74.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.29,0.0
2025-02-09 01:00:00,1114.5333333333335,-97.47000000000003,0.0,100.0,75.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,14.54,0.0
2025-02-09 01:15:00,1094.05,-95.34999999999991,0.0,100.0,75.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,14.669999999999995,0.0
2025-02-09 01:30:00,1070.74,-116.53999999999996,0.0,100.0,75.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,14.96,0.0
2025-02-09 01:45:00,1062.2633333333333,-137.73000000000002,0.0,100.0,75.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,14.820000000000007,0.0
2025-02-09 02:00:00,1034.72,-135.6099999999999,0.0,100.0,75.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.88000000000001,0.0
2025-02-09 02:15:00,1032.5966666666666,-156.79999999999995,0.0,100.0,75.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.869999999999997,0.0
2025-02-09 02:30:00,940.0733333333333,-165.27999999999997,0.0,100.0,76.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09,,,67.0,69.0,1.0,,85.0,55.0,15.079999999999998,0.0
2025-02-09 02:45:00,930.8933333333333,-262.75,0.0,100.0,76.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.069999999999993,0.0
2025-02-09 03:00:00,907.5866666666667,-298.77,0.0,100.0,77.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
2025-02-09 03:15:00,908.2933333333334,-292.40999999999997,0.0,100.0,76.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
2025-02-09 03:30:00,903.35,-281.80999999999995,0.0,100.0,77.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
2025-02-09 03:45:00,896.9900000000001,-288.16999999999996,0.0,100.0,77.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
2025-02-09 04:00:00,894.17,-294.53,0.0,100.0,77.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
2025-02-09 04:15:00,896.2866666666665,-307.24,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
2025-02-09 04:30:00,894.8766666666667,-309.36,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.819999999999993,0.0
2025-02-09 04:45:00,888.5166666666668,-303.0,0.0,100.0,77.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56,,,67.0,69.0,1.0,,85.0,55.0,16.760000000000005,0.0
2025-02-09 05:00:00,879.3366666666667,-315.7199999999999,0.0,100.0,77.53333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
2025-02-09 05:15:00,880.75,-311.48,0.0,100.0,77.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
2025-02-09 05:30:00,883.5733333333334,-319.94999999999993,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2025-02-09 05:45:00,884.6300000000001,-326.30999999999995,0.0,100.0,77.53,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
2025-02-09 06:00:00,880.925,-315.7199999999999,0.0,100.0,77.5275,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
2025-02-09 06:15:00,871.57,-326.30999999999995,0.0,100.0,77.53,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
2025-02-09 06:30:00,876.5100000000001,-324.18999999999994,0.0,100.0,77.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.860000000000007,0.0
2025-02-09 06:45:00,879.3366666666667,-328.42999999999995,0.0,100.0,77.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
2025-02-09 07:00:00,882.8666666666667,-317.8399999999999,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.789999999999992,0.0
2025-02-09 07:15:00,886.3966666666666,-322.06999999999994,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
2025-02-09 07:30:00,879.3333333333334,-313.5999999999999,0.0,100.0,77.06,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.909999999999997,0.0
2025-02-09 07:45:00,876.5100000000001,-317.8399999999999,0.0,100.0,77.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2025-02-09 08:00:00,875.1,-315.7199999999999,0.0,100.0,77.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
2025-02-09 08:15:00,880.7466666666666,-330.54999999999995,0.0,100.0,77.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
2025-02-09 08:30:00,879.3333333333334,-311.48,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
2025-02-09 08:45:00,882.16,-311.48,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
2025-02-09 09:00:00,884.9866666666667,-322.06999999999994,0.0,100.0,77.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
2025-02-09 09:15:00,875.8066666666667,-322.06999999999994,0.0,100.0,76.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.86,0.0
2025-02-09 09:30:00,881.4533333333334,-322.06999999999994,0.0,100.0,77.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.900000000000006,0.0
2025-02-09 09:45:00,890.6366666666667,-319.94999999999993,0.0,100.0,76.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.959999999999994,0.0
2025-02-09 10:00:00,877.2166666666667,-303.0,0.0,100.0,76.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.9,0.0
2025-02-09 10:15:00,880.75,-319.94999999999993,0.0,100.0,77.00999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
2025-02-09 10:30:00,884.2766666666666,-324.18999999999994,0.0,100.0,77.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
2025-02-09 10:45:00,884.9833333333332,-328.42999999999995,0.0,100.0,76.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
2025-02-09 11:00:00,880.75,-311.48,0.0,100.0,76.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.02000000000001,0.0
2025-02-09 11:15:00,884.2800000000001,-322.06999999999994,0.0,100.0,76.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.109999999999992,0.0
2025-02-09 11:30:00,882.1633333333333,-313.5999999999999,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
2025-02-09 11:45:00,874.3933333333334,-319.94999999999993,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.00999999999999,0.0
2025-02-09 12:00:00,888.5166666666668,-326.30999999999995,0.0,100.0,76.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.0,0.0
2025-02-09 12:15:00,887.1033333333334,-315.7199999999999,0.0,100.0,76.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.939999999999998,0.0
2025-02-09 12:30:00,880.0433333333334,-311.48,0.0,100.0,76.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,,67.0,69.0,1.0,,85.0,55.0,17.129999999999995,0.0
2025-02-09 12:45:00,884.9833333333332,-322.06999999999994,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
2025-02-09 13:00:00,890.6366666666667,-307.24,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
2025-02-09 13:15:00,886.3966666666666,-315.7199999999999,0.0,100.0,76.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
2025-02-09 13:30:00,882.16,-313.5999999999999,0.0,100.0,76.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
2025-02-09 13:45:00,888.5166666666668,-324.18999999999994,0.0,100.0,76.22333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
2025-02-09 14:00:00,880.0433333333334,-311.48,0.0,100.0,76.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.89999999999999,0.0
2025-02-09 14:15:00,880.7466666666666,-322.06999999999994,0.0,100.0,76.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.86,0.0
2025-02-09 14:30:00,882.1566666666668,-330.54999999999995,0.0,100.0,76.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.96,0.0
2025-02-09 14:45:00,875.8066666666667,-315.7199999999999,0.0,100.0,76.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
2025-02-09 15:00:00,888.52,-322.06999999999994,0.0,100.0,76.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
2025-02-09 15:15:00,887.81,-303.0,0.0,100.0,76.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
2025-02-09 15:30:00,889.2233333333334,-309.36,0.0,100.0,76.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
2025-02-09 15:45:00,885.6933333333333,-317.8399999999999,0.0,100.0,76.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.9,0.0
2025-02-09 16:00:00,884.2800000000001,-303.0,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
2025-02-09 16:15:00,879.3366666666667,-309.36,0.0,100.0,77.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
2025-02-09 16:30:00,883.5733333333334,-326.30999999999995,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
2025-02-09 16:45:00,886.4,-328.42999999999995,0.0,100.0,77.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
2025-02-09 17:00:00,885.69,-303.0,0.0,100.0,77.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
2025-02-09 17:15:00,883.5733333333334,-317.8399999999999,0.0,100.0,77.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2025-02-09 17:30:00,888.52,-313.5999999999999,0.0,100.0,77.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2025-02-09 17:45:00,882.16,-307.24,0.0,100.0,77.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
2025-02-09 18:00:00,880.0433333333334,-309.36,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
2025-02-09 18:15:00,879.3333333333334,-319.94999999999993,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
2025-02-09 18:30:00,881.4566666666666,-315.7199999999999,0.0,100.0,78.01666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
2025-02-09 18:45:00,874.39,-322.06999999999994,0.0,100.0,77.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19,,,67.0,69.0,1.0,,85.0,55.0,16.74000000000001,0.0
2025-02-09 19:00:00,878.6300000000001,-328.42999999999995,0.0,100.0,77.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,55.0,16.760000000000005,0.0
2025-02-09 19:15:00,881.4566666666666,-322.06999999999994,0.0,100.0,77.90666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.569999999999993,0.0
2025-02-09 19:30:00,872.2733333333334,-326.30999999999995,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.699999999999996,0.0
2025-02-09 19:45:00,872.98,-322.06999999999994,0.0,100.0,77.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
2025-02-09 20:00:00,875.1,-326.30999999999995,0.0,100.0,77.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,,67.0,69.0,1.0,,85.0,55.0,16.65,0.0
2025-02-09 20:15:00,880.0433333333334,-322.06999999999994,0.0,100.0,77.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
2025-02-09 20:30:00,880.04,-319.94999999999993,0.0,100.0,78.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
2025-02-09 20:45:00,878.63,-313.5999999999999,0.0,100.0,78.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.1,,,67.0,69.0,1.0,,85.0,55.0,16.689999999999998,0.0
2025-02-09 21:00:00,883.5733333333334,-319.94999999999993,0.0,100.0,77.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.710000000000008,0.0
2025-02-09 21:15:00,880.0433333333334,-319.94999999999993,0.0,100.0,77.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
2025-02-09 21:30:00,872.98,-311.48,0.0,100.0,77.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2025-02-09 21:45:00,884.2766666666666,-326.30999999999995,0.0,100.0,77.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
2025-02-09 22:00:00,880.75,-309.36,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
2025-02-09 22:15:00,880.0433333333334,-319.94999999999993,0.0,100.0,77.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
2025-02-09 22:30:00,877.9233333333333,-324.18999999999994,0.0,100.0,77.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
2025-02-09 22:45:00,874.39,-326.30999999999995,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
2025-02-09 23:00:00,887.8133333333334,-317.8399999999999,0.0,100.0,77.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.93,0.0
2025-02-09 23:15:00,880.0433333333334,-322.06999999999994,0.0,100.0,77.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
2025-02-09 23:30:00,874.39,-324.18999999999994,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.699999999999996,0.0
2025-02-09 23:45:00,877.2166666666667,-315.7199999999999,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
2025-02-10 00:00:00,882.8666666666667,,0.0,100.0,77.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 00:15:00,881.4533333333334,,0.0,100.0,77.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 00:30:00,882.8666666666667,,0.0,100.0,77.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 00:45:00,882.1633333333333,,0.0,100.0,77.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 01:00:00,881.4500000000002,,0.0,100.0,77.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 01:15:00,882.8666666666667,,0.0,100.0,77.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 01:30:00,880.7466666666668,,0.0,100.0,76.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 01:45:00,877.9233333333333,,0.0,100.0,77.00666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 02:00:00,884.2800000000001,,0.0,100.0,76.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 02:15:00,889.93,,0.0,100.0,76.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 02:30:00,888.5166666666668,,0.0,100.0,76.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 02:45:00,878.6266666666667,,0.0,100.0,76.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 03:00:00,886.4,,0.0,100.0,76.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 03:15:00,890.6366666666667,,0.0,100.0,76.63333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
2025-02-10 03:30:00,887.1033333333334,,0.0,100.0,76.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,,
