time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 00:15:00,958.44,-228.83999999999992,0.0,100.0,78.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,15.46,0.0
2025-02-16 00:30:00,972.5666666666666,-252.14999999999998,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.479999999999997,0.0
2025-02-16 00:45:00,955.6133333333333,-230.95999999999992,0.0,100.0,78.40666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,15.509999999999998,0.0
2025-02-16 01:00:00,957.0266666666666,-241.55999999999995,0.0,100.0,78.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.629999999999995,0.0
2025-02-16 01:15:00,955.6133333333333,-239.43999999999994,0.0,100.0,77.64,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.840000000000003,0.0
2025-02-16 01:30:00,961.2666666666668,-241.55999999999995,0.0,100.0,77.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-16 01:45:00,964.0866666666667,-230.95999999999992,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,16.049999999999997,0.0
2025-02-16 02:00:00,960.5566666666667,-220.37,0.0,100.0,77.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,1.0,,,,15.849999999999994,0.0
2025-02-16 02:15:00,959.1433333333333,-211.89,0.0,100.0,77.61666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-02-16 02:30:00,968.3266666666667,-239.43999999999994,0.0,100.0,77.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-02-16 02:45:00,951.3733333333333,-235.19999999999993,0.0,100.0,77.55333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-02-16 03:00:00,968.3299999999999,-243.67999999999995,0.0,100.0,77.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.879999999999995,0.0
2025-02-16 03:15:00,956.3233333333334,-250.02999999999997,0.0,100.0,77.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.780000000000008,0.0
2025-02-16 03:30:00,961.9699999999999,-233.07999999999993,0.0,100.0,77.71,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.870000000000005,0.0
2025-02-16 03:45:00,958.4366666666666,-247.90999999999997,0.0,100.0,77.74,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.780000000000008,0.0
2025-02-16 04:00:00,950.6700000000001,-241.55999999999995,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.61,0.0
2025-02-16 04:15:00,948.5533333333333,-258.51,0.0,100.0,77.73666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,1.0,,,,15.649999999999999,0.0
2025-02-16 04:30:00,967.62,-264.86,0.0,100.0,77.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,1.0,,,,15.969999999999999,0.0
2025-02-16 04:45:00,957.0266666666666,-239.43999999999994,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,1.0,,,,15.610000000000007,0.0
2025-02-16 05:00:00,958.4366666666666,-218.25,0.0,100.0,77.21,1199.29,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,15.940000000000005,0.0
2025-02-16 05:15:00,962.6766666666666,-243.67999999999995,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.93,,,67.0,69.0,1.0,,,,15.96,0.0
2025-02-16 05:30:00,949.9633333333333,-222.49,0.0,100.0,77.28333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,15.900000000000006,0.0
2025-02-16 05:45:00,966.9133333333333,-237.31999999999994,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,15.580000000000005,0.0
2025-02-16 06:00:00,947.14,-237.31999999999994,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,15.839999999999996,0.0
2025-02-16 06:15:00,943.6066666666666,-243.67999999999995,0.0,100.0,76.78333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,1.0,,,,15.770000000000003,0.0
2025-02-16 06:30:00,954.2033333333334,-256.39,0.0,100.0,76.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,1.0,,,,15.829999999999998,0.0
2025-02-16 06:45:00,949.9633333333333,-241.55999999999995,0.0,100.0,76.37,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,15.630000000000003,0.0
2025-02-16 07:00:00,928.0666666666666,-252.14999999999998,0.0,100.0,76.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,16.21,0.0
2025-02-16 07:15:00,919.5933333333334,-279.69999999999993,0.0,100.0,76.76,1199.29,0.0,70.0,100.0,,0.0,,,,68.66666666666667,,,67.0,69.0,1.0,,,,16.110000000000007,0.0
2025-02-16 07:30:00,925.2466666666666,-286.04999999999995,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,16.290000000000006,0.0
2025-02-16 07:45:00,929.48,-288.16999999999996,0.0,100.0,76.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.300000000000004,0.0
2025-02-16 08:00:00,921.7133333333335,-269.0999999999999,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,16.0,0.0
2025-02-16 08:15:00,922.4200000000001,-283.92999999999995,0.0,100.0,77.21,1199.29,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,16.080000000000005,0.0
2025-02-16 08:30:00,924.54,-281.80999999999995,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,16.009999999999998,0.0
2025-02-16 08:45:00,918.18,-281.80999999999995,0.0,100.0,77.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,15.899999999999999,0.0
2025-02-16 09:00:00,911.12,-290.28999999999996,0.0,100.0,77.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,16.21,0.0
2025-02-16 09:15:00,922.4166666666666,-296.65,0.0,100.0,77.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,1.0,,,,16.25,0.0
2025-02-16 09:30:00,918.8866666666667,-275.4599999999999,0.0,100.0,76.87,1199.29,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,1.0,,,,16.22,0.0
2025-02-16 09:45:00,921.71,-286.04999999999995,0.0,100.0,76.58666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.68,,,67.0,69.0,1.0,,,,16.42,0.0
2025-02-16 10:00:00,877.2199999999999,-277.5799999999999,0.0,100.0,76.92999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,16.25,0.0
2025-02-16 10:15:00,865.21,-341.14,0.0,100.0,77.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,1.0,,,,16.709999999999994,0.0
2025-02-16 10:30:00,858.1466666666666,-328.42999999999995,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-16 10:45:00,850.38,-336.90999999999997,0.0,100.0,77.42,1199.29,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-16 11:00:00,851.0833333333334,-349.62,0.0,100.0,77.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-16 11:15:00,846.1366666666667,-341.14,0.0,100.0,77.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-02-16 11:30:00,847.5499999999998,-355.98,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,,0.0,,,,68.08,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-16 11:45:00,854.6133333333333,-349.62,0.0,100.0,76.8,1199.29,0.0,70.0,100.0,,0.0,,,,68.02666666666667,,,67.0,69.0,1.0,,,,17.190000000000005,0.0
2025-02-16 12:00:00,847.5533333333333,-355.98,0.0,100.0,76.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,1.0,,,,17.230000000000004,0.0
2025-02-16 12:15:00,853.1999999999999,-360.2099999999999,0.0,100.0,75.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,1.0,,,,17.39,0.0
2025-02-16 12:30:00,850.3766666666667,-355.98,0.0,100.0,75.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,1.0,,,,17.46,0.0
2025-02-16 12:45:00,856.7333333333332,-353.86,0.0,100.0,75.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.76666666666667,,,67.0,69.0,1.0,,,,17.260000000000005,0.0
2025-02-16 13:00:00,861.6766666666666,-347.5,0.0,100.0,74.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.67,,,67.0,69.0,1.0,,,,17.29,0.0
2025-02-16 13:15:00,853.2033333333333,-332.66999999999996,0.0,100.0,74.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.62,,,67.0,69.0,1.0,,,,17.300000000000004,0.0
2025-02-16 13:30:00,857.4399999999999,-347.5,0.0,100.0,74.81,1199.29,0.0,70.0,100.0,,0.0,,,,67.53,,,67.0,69.0,1.0,,,,17.289999999999992,0.0
2025-02-16 13:45:00,851.79,-341.14,0.0,100.0,74.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,1.0,,,,17.409999999999997,0.0
2025-02-16 14:00:00,860.9699999999999,-349.62,0.0,100.0,74.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.5,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-16 14:15:00,854.6166666666667,-334.78999999999996,0.0,100.0,74.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.5,,,67.0,69.0,1.0,,,,17.059999999999995,0.0
2025-02-16 14:30:00,861.6766666666666,-347.5,0.0,100.0,74.67999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,1.0,,,,17.1,0.0
2025-02-16 14:45:00,857.4399999999999,,0.0,100.0,74.7,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,,
2025-02-16 15:00:00,861.6766666666666,-343.26,0.0,100.0,74.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-02-16 15:15:00,858.8533333333334,-336.90999999999997,0.0,100.0,74.65333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.51666666666667,,,67.0,69.0,1.0,,,,17.049999999999997,0.0
2025-02-16 15:30:00,858.15,-334.78999999999996,0.0,100.0,74.65333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,67.60666666666667,,,67.0,69.0,1.0,,,,16.810000000000002,0.0
2025-02-16 15:45:00,873.6866666666666,-341.14,0.0,100.0,74.57000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.61333333333333,,,67.0,69.0,1.0,,,,16.790000000000006,0.0
2025-02-16 16:00:00,861.68,-322.06999999999994,0.0,100.0,74.72,1199.29,0.0,70.0,100.0,,0.0,,,,67.59666666666666,,,67.0,69.0,1.0,,,,16.96,0.0
2025-02-16 16:15:00,857.4399999999999,-328.42999999999995,0.0,100.0,74.61,1199.29,0.0,70.0,100.0,,0.0,,,,67.55,,,67.0,69.0,1.0,,,,16.85,0.0
2025-02-16 16:30:00,860.9733333333334,-349.62,0.0,100.0,74.69666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-02-16 16:45:00,857.4399999999999,-339.02,0.0,100.0,74.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,17.03000000000001,0.0
2025-02-16 17:00:00,853.1999999999999,-343.26,0.0,100.0,74.96,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-16 17:15:00,858.8533333333334,-351.74,0.0,100.0,74.73666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.51666666666667,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-02-16 17:30:00,856.0266666666666,-341.14,0.0,100.0,74.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.58999999999999,,,67.0,69.0,1.0,,,,16.89,0.0
2025-02-16 17:45:00,856.7333333333332,-336.90999999999997,0.0,100.0,74.89666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,1.0,,,,16.789999999999992,0.0
2025-02-16 18:00:00,864.5,-349.62,0.0,100.0,75.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.67666666666666,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-16 18:15:00,860.9733333333334,-334.78999999999996,0.0,100.0,75.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,1.0,,,,16.86,0.0
2025-02-16 18:30:00,858.1466666666666,-345.38,0.0,100.0,75.36,1199.29,0.0,70.0,100.0,,0.0,,,,67.82666666666667,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-16 18:45:00,856.7333333333332,-334.78999999999996,0.0,100.0,75.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.86666666666667,,,67.0,69.0,1.0,,,,17.020000000000003,0.0
2025-02-16 19:00:00,859.56,-334.78999999999996,0.0,100.0,75.11,1199.29,0.0,70.0,100.0,,0.0,,,,67.86333333333333,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-16 19:15:00,859.5633333333334,-341.14,0.0,100.0,74.99666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.8,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-02-16 19:30:00,856.0300000000001,-339.02,0.0,100.0,74.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,16.839999999999996,0.0
2025-02-16 19:45:00,867.3266666666667,-345.38,0.0,100.0,74.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.77,,,67.0,69.0,1.0,,,,16.9,0.0
2025-02-16 20:00:00,861.68,-334.78999999999996,0.0,100.0,74.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.75,,,67.0,69.0,1.0,,,,17.0,0.0
2025-02-16 20:15:00,860.9733333333334,-339.02,0.0,100.0,74.71333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,67.73,,,67.0,69.0,1.0,,,,16.92,0.0
2025-02-16 20:30:00,862.3833333333333,-332.66999999999996,0.0,100.0,74.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,1.0,,,,17.00999999999999,0.0
2025-02-16 20:45:00,870.86,-332.66999999999996,0.0,100.0,74.83999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.64,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-02-16 21:00:00,856.7366666666667,-330.54999999999995,0.0,100.0,74.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,1.0,,,,16.89,0.0
2025-02-16 21:15:00,863.7966666666666,-341.14,0.0,100.0,74.79,1199.29,0.0,70.0,100.0,,0.0,,,,67.61333333333333,,,67.0,69.0,1.0,,,,16.970000000000006,0.0
2025-02-16 21:30:00,860.9699999999999,-336.90999999999997,0.0,100.0,74.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.59666666666666,,,67.0,69.0,1.0,,,,16.92,0.0
2025-02-16 21:45:00,863.7966666666666,-341.14,0.0,100.0,74.94666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.55,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-16 22:00:00,871.5666666666666,-328.42999999999995,0.0,100.0,74.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.51666666666667,,,67.0,69.0,1.0,,,,17.009999999999998,0.0
2025-02-16 22:15:00,870.86,-334.78999999999996,0.0,100.0,74.78,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,17.049999999999997,0.0
2025-02-16 22:30:00,865.9133333333333,-330.54999999999995,0.0,100.0,74.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,1.0,,,,17.06000000000001,0.0
2025-02-16 22:45:00,868.74,-336.90999999999997,0.0,100.0,74.50999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.49000000000001,,,67.0,69.0,1.0,,,,17.150000000000006,0.0
2025-02-16 23:00:00,865.21,-326.30999999999995,0.0,100.0,74.52999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.39999999999999,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-02-16 23:15:00,865.2066666666666,-339.02,0.0,100.0,74.52,1199.29,0.0,70.0,100.0,,0.0,,,,67.37,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-02-16 23:30:00,871.5666666666666,-334.78999999999996,0.0,100.0,74.3,1199.29,0.0,70.0,100.0,,0.0,,,,67.35000000000001,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-02-16 23:45:00,866.6233333333333,-328.42999999999995,0.0,100.0,74.28333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,67.22666666666667,,,67.0,69.0,1.0,,,,17.199999999999996,0.0
2025-02-17 00:00:00,878.6333333333333,-328.42999999999995,0.0,100.0,74.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.19666666666666,,,67.0,69.0,1.0,,,,17.270000000000003,0.0
2025-02-17 00:15:00,865.9166666666666,-319.94999999999993,0.0,100.0,73.96,1199.29,0.0,70.0,100.0,,0.0,,,,67.12,,,67.0,69.0,1.0,,,,17.000000000000007,0.0
2025-02-17 00:30:00,873.6866666666666,-322.06999999999994,0.0,100.0,73.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.1,,,67.0,69.0,1.0,,,,16.860000000000007,0.0
2025-02-17 00:45:00,872.98,-322.06999999999994,0.0,100.0,73.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,1.0,,,,16.930000000000007,0.0
2025-02-17 01:00:00,868.7400000000001,-324.18999999999994,0.0,100.0,73.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.02666666666666,,,67.0,69.0,1.0,,,,17.07,0.0
2025-02-17 01:15:00,867.3266666666667,-334.78999999999996,0.0,100.0,73.94,1199.29,0.0,70.0,100.0,,0.0,,,,66.97,,,67.0,69.0,1.0,,,,16.82999999999999,0.0
2025-02-17 01:30:00,870.86,-334.78999999999996,0.0,100.0,73.77666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.97,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-02-17 01:45:00,865.9166666666666,-328.42999999999995,0.0,100.0,73.82,1199.29,0.0,70.0,100.0,,0.0,,,,66.96666666666665,,,67.0,69.0,1.0,,,,17.03,0.0
2025-02-17 02:00:00,863.09,-332.66999999999996,0.0,100.0,73.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-17 02:15:00,866.62,-334.78999999999996,0.0,100.0,73.79666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.95333333333333,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-17 02:30:00,872.98,-336.90999999999997,0.0,100.0,73.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.86,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-02-17 02:45:00,883.5733333333334,-332.66999999999996,0.0,100.0,73.40666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.76,,,67.0,69.0,1.0,,,,17.200000000000003,0.0
2025-02-17 03:00:00,872.9766666666668,-309.36,0.0,100.0,73.32666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.79,,,67.0,69.0,1.0,,,,17.07,0.0
2025-02-17 03:15:00,878.6333333333333,-334.78999999999996,0.0,100.0,73.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.76333333333334,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-17 03:30:00,878.6333333333333,-319.94999999999993,0.0,100.0,73.31,1199.29,0.0,70.0,100.0,,0.0,,,,66.70666666666666,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-17 03:45:00,874.39,-319.94999999999993,0.0,100.0,73.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.7,,,67.0,69.0,1.0,,,,17.239999999999995,0.0
2025-02-17 04:00:00,870.86,-307.24,0.0,100.0,73.10000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.69333333333333,,,67.0,69.0,1.0,,,,17.08,0.0
2025-02-17 04:15:00,870.86,-328.42999999999995,0.0,100.0,73.10000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-17 04:30:00,877.2199999999999,-336.90999999999997,0.0,100.0,72.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.63666666666667,,,67.0,69.0,1.0,,,,17.310000000000002,0.0
2025-02-17 04:45:00,875.8033333333333,-319.94999999999993,0.0,100.0,72.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.58999999999999,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-17 05:00:00,879.3366666666667,-332.66999999999996,0.0,100.0,72.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.59666666666666,,,67.0,69.0,1.0,,,,17.379999999999995,0.0
2025-02-17 05:15:00,876.5100000000001,-322.06999999999994,0.0,100.0,72.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.56666666666666,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-02-17 05:30:00,878.6300000000001,-315.7199999999999,0.0,100.0,72.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.54666666666667,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-17 05:45:00,884.2766666666666,-319.94999999999993,0.0,100.0,72.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.46666666666667,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-17 06:00:00,878.63,-317.8399999999999,0.0,100.0,72.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-17 06:15:00,876.5100000000001,-328.42999999999995,0.0,100.0,72.56,1199.29,0.0,70.0,100.0,,0.0,,,,66.39333333333333,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-17 06:30:00,878.63,-322.06999999999994,0.0,100.0,72.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.31666666666666,,,67.0,69.0,1.0,,,,17.159999999999997,0.0
2025-02-17 06:45:00,881.4533333333334,-307.24,0.0,100.0,72.52333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.29666666666667,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-02-17 07:00:00,885.6933333333333,-311.48,0.0,100.0,72.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.25666666666666,,,67.0,69.0,1.0,,,,17.169999999999995,0.0
2025-02-17 07:15:00,875.8033333333333,-313.5999999999999,0.0,100.0,72.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.18,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-17 07:30:00,880.7466666666668,-319.94999999999993,0.0,100.0,72.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.15666666666667,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-17 07:45:00,884.2800000000001,-324.18999999999994,0.0,100.0,72.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.16,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-02-17 08:00:00,882.87,-324.18999999999994,0.0,100.0,72.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.14666666666666,,,67.0,69.0,1.0,,,,17.28000000000001,0.0
2025-02-17 08:15:00,890.6366666666667,-300.88,0.0,100.0,72.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.08,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-17 08:30:00,874.39,-303.0,0.0,100.0,72.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.04,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-17 08:45:00,889.2233333333334,-332.66999999999996,0.0,100.0,72.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.00666666666666,,,67.0,69.0,1.0,,,,17.239999999999995,0.0
2025-02-17 09:00:00,877.9233333333333,-307.24,0.0,100.0,72.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.96333333333334,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-17 09:15:00,881.4533333333334,-324.18999999999994,0.0,100.0,72.12333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.91,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-02-17 09:30:00,881.4533333333334,-311.48,0.0,100.0,72.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.89666666666666,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-17 09:45:00,885.6933333333333,-317.8399999999999,0.0,100.0,71.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,17.260000000000005,0.0
2025-02-17 10:00:00,889.2199999999999,-313.5999999999999,0.0,100.0,71.5,1199.29,0.0,70.0,100.0,,0.0,,,,65.87666666666667,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-02-17 10:15:00,873.6866666666666,-298.77,0.0,100.0,71.34,1199.29,0.0,70.0,100.0,,0.0,,,,65.80666666666667,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-17 10:30:00,883.5766666666667,-322.06999999999994,0.0,100.0,71.2,1199.29,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,17.390000000000008,0.0
2025-02-17 10:45:00,888.87,-300.88,0.0,100.0,70.96000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,65.685,,,67.0,69.0,1.0,,,,17.369999999999997,0.0
2025-02-17 11:00:00,884.9866666666667,-313.5999999999999,0.0,100.0,70.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.62666666666667,,,67.0,69.0,1.0,,,,17.389999999999993,0.0
2025-02-17 11:15:00,887.8133333333334,-303.0,0.0,100.0,70.83333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.55,,,67.0,69.0,1.0,,,,17.470000000000006,0.0
2025-02-17 11:30:00,889.2233333333334,-319.94999999999993,0.0,100.0,70.68666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.5,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-02-17 11:45:00,894.8766666666667,-309.36,0.0,100.0,70.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.42,,,67.0,69.0,1.0,,,,17.330000000000005,0.0
2025-02-17 12:00:00,905.4666666666667,-303.0,0.0,100.0,70.62666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.37666666666667,,,67.0,69.0,1.0,,,,17.53000000000001,0.0
2025-02-17 12:15:00,898.4066666666666,-279.69999999999993,0.0,100.0,70.35666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.35666666666667,,,67.0,69.0,1.0,,,,17.659999999999997,0.0
2025-02-17 12:30:00,901.9366666666666,-294.53,0.0,100.0,70.40666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,65.31,,,67.0,69.0,1.0,,,,17.54,0.0
2025-02-17 12:45:00,896.2866666666665,-300.88,0.0,100.0,70.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.25,,,67.0,69.0,1.0,,,,17.660000000000004,0.0
2025-02-17 13:00:00,892.7566666666667,-305.12,0.0,100.0,70.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.21,,,67.0,69.0,1.0,,,,17.539999999999992,0.0
2025-02-17 13:15:00,904.0533333333333,-319.94999999999993,0.0,100.0,70.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.15666666666667,,,67.0,69.0,1.0,,,,17.54,0.0
2025-02-17 13:30:00,900.5266666666666,-294.53,0.0,100.0,70.18,1199.29,0.0,70.0,100.0,,0.0,,,,65.12,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-17 13:45:00,898.4066666666666,-288.16999999999996,0.0,100.0,70.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.10666666666667,,,67.0,69.0,1.0,,,,17.550000000000004,0.0
2025-02-17 14:00:00,897.6966666666667,-305.12,0.0,100.0,70.19,1199.29,0.0,70.0,100.0,,0.0,,,,64.92333333333333,,,67.0,69.0,1.0,,,,17.519999999999996,0.0
2025-02-17 14:15:00,902.64,-298.77,0.0,100.0,69.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.96,,,67.0,69.0,1.0,,,,17.400000000000006,0.0
2025-02-17 14:30:00,908.2933333333334,-298.77,0.0,100.0,70.06666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.94666666666666,,,67.0,69.0,1.0,,,,17.039999999999992,0.0
2025-02-17 14:45:00,913.9466666666667,-296.65,0.0,100.0,70.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.87333333333333,,,67.0,69.0,1.0,,,,17.04,0.0
2025-02-17 15:00:00,904.7599999999999,-283.92999999999995,0.0,100.0,70.40333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,64.89666666666666,,,67.0,69.0,1.0,,,,17.07,0.0
2025-02-17 15:15:00,911.12,-296.65,0.0,100.0,70.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.89,,,67.0,69.0,1.0,,,,16.910000000000004,0.0
2025-02-17 15:30:00,899.8166666666666,-283.92999999999995,0.0,100.0,70.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.88000000000001,,,67.0,69.0,1.0,,,,17.050000000000004,0.0
2025-02-17 15:45:00,906.88,-309.36,0.0,100.0,71.08,1199.29,0.0,70.0,100.0,,0.0,,,,64.97666666666667,,,67.0,69.0,1.0,,,,17.040000000000006,0.0
2025-02-17 16:00:00,898.4066666666666,-307.24,0.0,100.0,71.50333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.04333333333334,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-17 16:15:00,891.3433333333332,-294.53,0.0,100.0,71.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.10666666666667,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-17 16:30:00,896.2866666666665,-317.8399999999999,0.0,100.0,72.15666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.17333333333333,,,67.0,69.0,1.0,,,,17.03,0.0
2025-02-17 16:45:00,892.7566666666667,-307.24,0.0,100.0,72.21999999999998,1199.29,0.0,70.0,100.0,,0.0,,,,65.23666666666666,,,67.0,69.0,1.0,,,,17.049999999999997,0.0
2025-02-17 17:00:00,896.29,-300.88,0.0,100.0,72.68,1199.29,0.0,70.0,100.0,,0.0,,,,65.29666666666667,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-17 17:15:00,891.3433333333332,-300.88,0.0,100.0,72.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.30666666666667,,,67.0,69.0,1.0,,,,16.970000000000006,0.0
2025-02-17 17:30:00,899.1133333333333,-305.12,0.0,100.0,73.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.43666666666667,,,67.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-17 17:45:00,892.0499999999998,-300.88,0.0,100.0,73.25666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.60000000000001,,,67.0,69.0,1.0,,,,16.93,0.0
2025-02-17 18:00:00,896.2833333333333,-311.48,0.0,100.0,73.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.83999999999999,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-02-17 18:15:00,886.3966666666666,-298.77,0.0,100.0,73.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.98333333333333,,,67.0,69.0,1.0,,,,17.209999999999994,0.0
2025-02-17 18:30:00,887.81,-313.5999999999999,0.0,100.0,74.49,1199.29,0.0,70.0,100.0,,0.0,,,,66.13333333333334,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-17 18:45:00,887.1033333333334,-311.48,0.0,100.0,74.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.39,,,67.0,69.0,1.0,,,,16.830000000000005,0.0
2025-02-17 19:00:00,883.5733333333334,-298.77,0.0,100.0,74.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.62666666666667,,,67.0,69.0,1.0,,,,17.239999999999995,0.0
2025-02-17 19:15:00,887.1066666666666,-311.48,0.0,100.0,74.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.74333333333334,,,67.0,69.0,1.0,,,,16.910000000000004,0.0
2025-02-17 19:30:00,886.4,-322.06999999999994,0.0,100.0,74.40333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-02-17 19:45:00,877.2199999999999,-309.36,0.0,100.0,74.78,1199.29,0.0,70.0,100.0,,0.0,,,,66.94666666666666,,,67.0,69.0,1.0,,,,17.04,0.0
2025-02-17 20:00:00,879.3366666666667,-322.06999999999994,0.0,100.0,74.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,66.99,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-17 20:15:00,887.81,-322.06999999999994,0.0,100.0,74.57,1199.29,0.0,70.0,100.0,,0.0,,,,67.09,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-17 20:30:00,872.2733333333334,-315.7199999999999,0.0,100.0,74.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-17 20:45:00,886.4,-330.54999999999995,0.0,100.0,74.42666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.11333333333333,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-02-17 21:00:00,875.8066666666667,-309.36,0.0,100.0,74.21,1199.29,0.0,70.0,100.0,,0.0,,,,67.11333333333333,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-17 21:15:00,875.0966666666667,-324.18999999999994,0.0,100.0,74.39,1199.29,0.0,70.0,100.0,,0.0,,,,67.15333333333334,,,67.0,69.0,1.0,,,,16.97,0.0
2025-02-17 21:30:00,883.57,-332.66999999999996,0.0,100.0,74.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.07666666666667,,,67.0,69.0,1.0,,,,16.82999999999999,0.0
2025-02-17 21:45:00,891.3433333333332,-311.48,0.0,100.0,74.51666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.19666666666666,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-02-17 22:00:00,887.8100000000001,-311.48,0.0,100.0,74.38333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.17666666666666,,,67.0,69.0,1.0,,,,17.02000000000001,0.0
2025-02-17 22:15:00,877.9233333333333,-317.8399999999999,0.0,100.0,74.19333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.1,,,67.0,69.0,1.0,,,,16.970000000000006,0.0
2025-02-17 22:30:00,887.1033333333334,-319.94999999999993,0.0,100.0,74.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.04333333333334,,,67.0,69.0,1.0,,,,16.97,0.0
2025-02-17 22:45:00,881.4566666666666,-313.5999999999999,0.0,100.0,73.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.66000000000001,,,67.0,69.0,1.0,,,,17.07999999999999,0.0
2025-02-17 23:00:00,880.0433333333334,-313.5999999999999,0.0,100.0,73.67,1199.29,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-02-17 23:15:00,882.1633333333333,-319.94999999999993,0.0,100.0,73.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.7,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-02-17 23:30:00,884.9866666666667,-307.24,0.0,100.0,73.52666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.69666666666667,,,67.0,69.0,1.0,,,,16.75999999999999,0.0
2025-02-17 23:45:00,888.5166666666668,-322.06999999999994,0.0,100.0,73.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.62,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-02-18 00:00:00,886.3966666666666,-311.48,0.0,100.0,73.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,66.56,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-18 00:15:00,884.9900000000001,-309.36,0.0,100.0,73.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.51,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-02-18 00:30:00,882.16,-319.94999999999993,0.0,100.0,73.09,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-18 00:45:00,887.8133333333334,-319.94999999999993,0.0,100.0,73.07333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.38,,,67.0,69.0,1.0,,,,16.800000000000004,0.0
2025-02-18 01:00:00,888.5166666666665,-303.0,0.0,100.0,72.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.30333333333334,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-18 01:15:00,887.8133333333334,-311.48,0.0,100.0,73.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.26,,,67.0,69.0,1.0,,,,16.769999999999996,0.0
2025-02-18 01:30:00,889.93,-309.36,0.0,100.0,73.02,1199.29,0.0,70.0,100.0,,0.0,,,,66.16666666666667,,,67.0,69.0,1.0,,,,16.929999999999993,0.0
2025-02-18 01:45:00,887.8100000000001,-305.12,0.0,100.0,72.81,1199.29,0.0,70.0,100.0,,0.0,,,,66.15333333333334,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-18 02:00:00,883.5733333333334,-307.24,0.0,100.0,72.77,1199.29,0.0,70.0,100.0,,0.0,,,,66.06333333333333,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-02-18 02:15:00,889.93,-311.48,0.0,100.0,72.87333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,1.0,,,,17.10000000000001,0.0
2025-02-18 02:30:00,887.1033333333334,-303.0,0.0,100.0,72.80333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.75666666666667,,,67.0,69.0,1.0,,,,17.020000000000003,0.0
2025-02-18 02:45:00,887.8133333333334,-313.5999999999999,0.0,100.0,72.67,1199.29,0.0,70.0,100.0,,0.0,,,,65.88666666666667,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-02-18 03:00:00,887.8133333333334,-311.48,0.0,100.0,72.8,1199.29,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,17.009999999999998,0.0
2025-02-18 03:15:00,887.8133333333334,-305.12,0.0,100.0,72.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,17.1,0.0
2025-02-18 03:30:00,892.0466666666666,-309.36,0.0,100.0,72.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.85333333333334,,,67.0,69.0,1.0,,,,17.14,0.0
2025-02-18 03:45:00,894.8766666666667,-317.8399999999999,0.0,100.0,72.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.91,,,67.0,69.0,1.0,,,,17.070000000000007,0.0
2025-02-18 04:00:00,889.93,-305.12,0.0,100.0,72.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-18 04:15:00,891.3433333333332,-309.36,0.0,100.0,72.67666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,65.86333333333333,,,67.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-18 04:30:00,887.1066666666667,-300.88,0.0,100.0,72.62666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.79333333333334,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-02-18 04:45:00,885.69,-313.5999999999999,0.0,100.0,72.50666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.77,,,67.0,69.0,1.0,,,,17.520000000000003,0.0
2025-02-18 05:00:00,887.1033333333334,-309.36,0.0,100.0,72.42666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,17.339999999999996,0.0
2025-02-18 05:15:00,892.0500000000001,-317.8399999999999,0.0,100.0,72.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.74333333333334,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-18 05:30:00,891.3433333333332,-303.0,0.0,100.0,72.5,1199.29,0.0,70.0,100.0,,0.0,,,,65.67666666666666,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-18 05:45:00,887.8133333333334,-300.88,0.0,100.0,72.38,1199.29,0.0,70.0,100.0,,0.0,,,,65.64,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-18 06:00:00,893.46,-309.36,0.0,100.0,72.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.64666666666666,,,67.0,69.0,1.0,,,,17.00999999999999,0.0
2025-02-18 06:15:00,894.8766666666667,-307.24,0.0,100.0,72.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.63333333333334,,,67.0,69.0,1.0,,,,16.910000000000004,0.0
2025-02-18 06:30:00,891.3433333333332,-300.88,0.0,100.0,72.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.60666666666667,,,67.0,69.0,1.0,,,,17.230000000000004,0.0
2025-02-18 06:45:00,897.6999999999999,-307.24,0.0,100.0,72.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.32666666666667,,,67.0,69.0,1.0,,,,17.199999999999996,0.0
2025-02-18 07:00:00,899.1133333333333,-296.65,0.0,100.0,72.23,1199.29,0.0,70.0,100.0,,0.0,,,,65.38333333333334,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-02-18 07:15:00,891.3433333333332,-296.65,0.0,100.0,72.25666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.44333333333333,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-18 07:30:00,889.2233333333334,-313.5999999999999,0.0,100.0,72.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.38333333333334,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-18 07:45:00,896.2866666666665,-309.36,0.0,100.0,72.33,1199.29,0.0,70.0,100.0,,0.0,,,,65.34666666666666,,,67.0,69.0,1.0,,,,17.440000000000005,0.0
2025-02-18 08:00:00,889.2233333333334,-309.36,0.0,100.0,72.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.35,,,67.0,69.0,1.0,,,,17.300000000000004,0.0
2025-02-18 08:15:00,896.9933333333333,-313.5999999999999,0.0,100.0,72.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.35,,,67.0,69.0,1.0,,,,17.489999999999995,0.0
2025-02-18 08:30:00,884.2800000000001,-305.12,0.0,100.0,72.07333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.19666666666666,,,67.0,69.0,1.0,,,,17.39,0.0
2025-02-18 08:45:00,889.2233333333334,-315.7199999999999,0.0,100.0,71.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.28333333333333,,,67.0,69.0,1.0,,,,17.589999999999996,0.0
2025-02-18 09:00:00,891.3433333333332,-307.24,0.0,100.0,71.58666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.25666666666667,,,67.0,69.0,1.0,,,,17.540000000000006,0.0
2025-02-18 09:15:00,885.6899999999999,,0.0,100.0,71.72333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.23666666666666,,,67.0,69.0,1.0,,,,,
2025-02-18 09:30:00,887.1033333333334,-311.48,0.0,100.0,71.52666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.16666666666667,,,67.0,69.0,1.0,,,,17.570000000000007,0.0
2025-02-18 09:45:00,885.6933333333333,-311.48,0.0,100.0,71.40333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.12,,,67.0,69.0,1.0,,,,17.419999999999995,0.0
2025-02-18 10:00:00,888.5166666666665,-311.48,0.0,100.0,71.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.09333333333332,,,67.0,69.0,1.0,,,,17.429999999999993,0.0
2025-02-18 10:15:00,885.6933333333333,-311.48,0.0,100.0,71.51,1199.29,0.0,70.0,100.0,,0.0,,,,65.06,,,67.0,69.0,1.0,,,,17.400000000000006,0.0
2025-02-18 10:30:00,893.4633333333333,-311.48,0.0,100.0,71.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,64.98666666666666,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-02-18 10:45:00,893.4633333333333,-307.24,0.0,100.0,71.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.98333333333333,,,67.0,69.0,1.0,,,,17.53,0.0
2025-02-18 11:00:00,897.6966666666667,-309.36,0.0,100.0,71.42,1199.29,0.0,70.0,100.0,,0.0,,,,64.96,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-18 11:15:00,896.2866666666665,-294.53,0.0,100.0,71.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.88666666666667,,,67.0,69.0,1.0,,,,17.589999999999996,0.0
2025-02-18 11:30:00,889.2233333333334,-298.77,0.0,100.0,71.01333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.85,,,67.0,69.0,1.0,,,,17.470000000000006,0.0
2025-02-18 11:45:00,892.0499999999998,-317.8399999999999,0.0,100.0,70.97,1199.29,0.0,70.0,100.0,,0.0,,,,64.82,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-02-18 12:00:00,891.34,-309.36,0.0,100.0,70.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.74666666666667,,,67.0,69.0,1.0,,,,17.259999999999998,0.0
2025-02-18 12:15:00,896.9899999999999,-315.7199999999999,0.0,100.0,70.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.72,,,67.0,69.0,1.0,,,,17.14,0.0
2025-02-18 12:30:00,892.7566666666667,-298.77,0.0,100.0,70.86,1199.29,0.0,70.0,100.0,,0.0,,,,64.70666666666666,,,67.0,69.0,1.0,,,,17.310000000000002,0.0
2025-02-18 12:45:00,882.8633333333333,-309.36,0.0,100.0,70.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,64.63,,,67.0,69.0,1.0,,,,17.250000000000007,0.0
2025-02-18 13:00:00,892.0499999999998,-315.7199999999999,0.0,100.0,70.8,1199.29,0.0,70.0,100.0,,0.0,,,,64.58666666666666,,,67.0,69.0,1.0,,,,17.380000000000003,0.0
2025-02-18 13:15:00,896.29,-305.12,0.0,100.0,70.82666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.56666666666666,,,67.0,69.0,1.0,,,,17.449999999999996,0.0
2025-02-18 13:30:00,888.5166666666668,-303.0,0.0,100.0,70.8,1199.29,0.0,70.0,100.0,,0.0,,,,64.50666666666667,,,67.0,69.0,1.0,,,,17.25,0.0
2025-02-18 13:45:00,894.1666666666666,-313.5999999999999,0.0,100.0,70.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.47,,,67.0,69.0,1.0,,,,17.309999999999995,0.0
2025-02-18 14:00:00,894.17,-298.77,0.0,100.0,70.84666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,64.46333333333332,,,67.0,69.0,1.0,,,,17.1,0.0
2025-02-18 14:15:00,887.1033333333334,-305.12,0.0,100.0,70.63333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.44333333333333,,,67.0,69.0,1.0,,,,17.200000000000003,0.0
2025-02-18 14:30:00,899.8166666666666,-311.48,0.0,100.0,70.52666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.23333333333333,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-18 14:45:00,897.6966666666667,-298.77,0.0,100.0,70.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.2,,,67.0,69.0,1.0,,,,17.259999999999998,0.0
2025-02-18 15:00:00,895.5799999999999,-298.77,0.0,100.0,70.25666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.23,,,67.0,69.0,1.0,,,,17.35000000000001,0.0
2025-02-18 15:15:00,896.2866666666665,-309.36,0.0,100.0,70.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.26666666666667,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-18 15:30:00,886.3966666666666,-300.88,0.0,100.0,70.28,1199.29,0.0,70.0,100.0,,0.0,,,,64.15333333333334,,,67.0,69.0,1.0,,,,17.42,0.0
2025-02-18 15:45:00,893.4633333333333,-313.5999999999999,0.0,100.0,70.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.16000000000001,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-02-18 16:00:00,893.4633333333333,-311.48,0.0,100.0,70.66333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.38333333333334,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-18 16:15:00,894.17,-307.24,0.0,100.0,70.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.26666666666667,,,67.0,69.0,1.0,,,,17.13000000000001,0.0
2025-02-18 16:30:00,895.5799999999999,-303.0,0.0,100.0,70.98,1199.29,0.0,70.0,100.0,,0.0,,,,64.55,,,67.0,69.0,1.0,,,,17.339999999999996,0.0
2025-02-18 16:45:00,890.6366666666667,-307.24,0.0,100.0,71.11,1199.29,0.0,70.0,100.0,,0.0,,,,64.70666666666666,,,67.0,69.0,1.0,,,,17.17000000000001,0.0
2025-02-18 17:00:00,892.7566666666667,-313.5999999999999,0.0,100.0,71.41666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.86666666666666,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-18 17:15:00,884.9833333333332,-300.88,0.0,100.0,71.52,1199.29,0.0,70.0,100.0,,0.0,,,,65.01666666666667,,,67.0,69.0,1.0,,,,16.96999999999999,0.0
2025-02-18 17:30:00,891.3433333333332,-317.8399999999999,0.0,100.0,71.61333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.10666666666667,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-18 17:45:00,888.5166666666668,-305.12,0.0,100.0,71.75,1199.29,0.0,70.0,100.0,,0.0,,,,65.25333333333333,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-18 18:00:00,889.2233333333334,-309.36,0.0,100.0,71.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.41333333333334,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-02-18 18:15:00,887.81,-309.36,0.0,100.0,71.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.49333333333334,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-02-18 18:30:00,894.8733333333333,-313.5999999999999,0.0,100.0,71.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.48,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-02-18 18:45:00,885.6933333333333,-305.12,0.0,100.0,71.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.51333333333334,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-18 19:00:00,894.8733333333333,-311.48,0.0,100.0,72.07,1199.29,0.0,70.0,100.0,,0.0,,,,65.52,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-02-18 19:15:00,892.7533333333334,-300.88,0.0,100.0,72.07333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.52333333333333,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-18 19:30:00,882.16,-309.36,0.0,100.0,72.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.51666666666667,,,67.0,69.0,1.0,,,,17.14999999999999,0.0
2025-02-18 19:45:00,890.6366666666667,-313.5999999999999,0.0,100.0,72.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.51333333333334,,,67.0,69.0,1.0,,,,17.369999999999997,0.0
2025-02-18 20:00:00,889.2233333333334,-309.36,0.0,100.0,72.42,1199.29,0.0,70.0,100.0,,0.0,,,,65.50666666666666,,,67.0,69.0,1.0,,,,17.1,0.0
2025-02-18 20:15:00,892.7533333333334,-307.24,0.0,100.0,72.57333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.37333333333333,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-18 20:30:00,892.7533333333332,-307.24,0.0,100.0,72.83,1199.29,0.0,70.0,100.0,,0.0,,,,65.06666666666666,,,67.0,69.0,1.0,,,,17.009999999999998,0.0
2025-02-18 20:45:00,888.52,-311.48,0.0,100.0,72.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.28333333333335,,,67.0,69.0,1.0,,,,17.03,0.0
2025-02-18 21:00:00,889.93,-322.06999999999994,0.0,100.0,73.07666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.37666666666667,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-18 21:15:00,888.5166666666668,-307.24,0.0,100.0,73.19666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.49333333333333,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-18 21:30:00,884.9866666666667,-305.12,0.0,100.0,73.01,1199.29,0.0,70.0,100.0,,0.0,,,,65.60333333333334,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-02-18 21:45:00,884.2766666666666,-326.30999999999995,0.0,100.0,72.86666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.62666666666667,,,67.0,69.0,1.0,,,,17.03,0.0
2025-02-18 22:00:00,889.9266666666667,-317.8399999999999,0.0,100.0,72.89,1199.29,0.0,70.0,100.0,,0.0,,,,65.63333333333334,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-02-18 22:15:00,883.5733333333334,-315.7199999999999,0.0,100.0,72.86,1199.29,0.0,70.0,100.0,,0.0,,,,65.62666666666667,,,67.0,69.0,1.0,,,,17.059999999999995,0.0
2025-02-18 22:30:00,891.3433333333332,-317.8399999999999,0.0,100.0,72.78000000000002,1199.29,0.0,70.0,100.0,,0.0,,,,65.61,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-18 22:45:00,889.2233333333334,-307.24,0.0,100.0,72.79666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.55333333333333,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-02-18 23:00:00,899.1133333333333,-309.36,0.0,100.0,72.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,65.50666666666666,,,67.0,69.0,1.0,,,,17.14,0.0
2025-02-18 23:15:00,893.46,-300.88,0.0,100.0,72.56333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.40666666666667,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-18 23:30:00,898.4033333333333,-296.65,0.0,100.0,72.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,65.23666666666666,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-02-18 23:45:00,883.57,-307.24,0.0,100.0,72.38,1199.29,0.0,70.0,100.0,,0.0,,,,65.20333333333333,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-19 00:00:00,899.1133333333333,-315.7199999999999,0.0,100.0,72.27,1199.29,0.0,70.0,100.0,,0.0,,,,65.12,,,67.0,69.0,1.0,,,,17.29999999999999,0.0
2025-02-19 00:15:00,885.6933333333333,-298.77,0.0,100.0,72.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.08999999999999,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-19 00:30:00,892.0499999999998,-326.30999999999995,0.0,100.0,72.14999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,65.04,,,67.0,69.0,1.0,,,,17.279999999999994,0.0
2025-02-19 00:45:00,895.5799999999999,-309.36,0.0,100.0,72.09666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.95333333333333,,,67.0,69.0,1.0,,,,17.43,0.0
2025-02-19 01:00:00,893.4633333333333,-305.12,0.0,100.0,72.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.84333333333332,,,67.0,69.0,1.0,,,,17.419999999999995,0.0
2025-02-19 01:15:00,897.6999999999999,-313.5999999999999,0.0,100.0,72.07666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.82333333333334,,,67.0,69.0,1.0,,,,17.42,0.0
2025-02-19 01:30:00,893.46,-303.0,0.0,100.0,71.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.74666666666667,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-19 01:45:00,897.6999999999999,-309.36,0.0,100.0,71.99,1199.29,0.0,70.0,100.0,,0.0,,,,64.71333333333332,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-02-19 02:00:00,896.2833333333333,-309.36,0.0,100.0,71.89999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.69666666666666,,,67.0,69.0,1.0,,,,17.21,0.0
2025-02-19 02:15:00,892.7533333333334,-294.53,0.0,100.0,71.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.63,,,67.0,69.0,1.0,,,,17.449999999999996,0.0
2025-02-19 02:30:00,887.81,-305.12,0.0,100.0,71.62333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.42333333333333,,,67.0,69.0,1.0,,,,17.400000000000006,0.0
2025-02-19 02:45:00,892.7566666666667,-305.12,0.0,100.0,71.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.36333333333333,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-02-19 03:00:00,893.4633333333333,-303.0,0.0,100.0,71.34333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,64.44333333333333,,,67.0,69.0,1.0,,,,17.500000000000007,0.0
2025-02-19 03:15:00,894.17,-313.5999999999999,0.0,100.0,71.27999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.45666666666666,,,67.0,69.0,1.0,,,,17.700000000000003,0.0
2025-02-19 03:30:00,893.4633333333333,-300.88,0.0,100.0,71.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.45333333333333,,,67.0,69.0,1.0,,,,17.68,0.0
2025-02-19 03:45:00,893.46,-315.7199999999999,0.0,100.0,71.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.47666666666667,,,67.0,69.0,1.0,,,,17.849999999999994,0.0
