time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 04:00:00,901.23,-305.12,0.0,100.0,70.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.46,,,67.0,69.0,1.0,,,,18.089999999999996,0.0
2025-02-19 04:15:00,895.5799999999999,-294.53,0.0,100.0,70.91000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,64.43666666666667,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-02-19 04:30:00,884.9833333333332,-300.88,0.0,100.0,70.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.39,,,67.0,69.0,1.0,,,,17.659999999999997,0.0
2025-02-19 04:45:00,889.2199999999999,-317.8399999999999,0.0,100.0,70.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.48333333333333,,,67.0,69.0,1.0,,,,17.800000000000004,0.0
2025-02-19 05:00:00,891.34,-298.77,0.0,100.0,70.50333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.51,,,67.0,69.0,1.0,,,,17.890000000000008,0.0
2025-02-19 05:15:00,897.6999999999999,-309.36,0.0,100.0,70.55,1199.29,0.0,70.0,100.0,,0.0,,,,64.39666666666666,,,67.0,69.0,1.0,,,,17.730000000000004,0.0
2025-02-19 05:30:00,896.29,-309.36,0.0,100.0,70.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.31666666666666,,,67.0,69.0,1.0,,,,17.840000000000003,0.0
2025-02-19 05:45:00,896.29,-307.24,0.0,100.0,70.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.09,,,67.0,69.0,1.0,,,,17.800000000000004,0.0
2025-02-19 06:00:00,892.7566666666667,-300.88,0.0,100.0,70.49,1199.29,0.0,70.0,100.0,,0.0,,,,64.17,,,67.0,69.0,1.0,,,,17.769999999999996,0.0
2025-02-19 06:15:00,892.0466666666666,-311.48,0.0,100.0,70.46,1199.29,0.0,70.0,100.0,,0.0,,,,64.17666666666668,,,67.0,69.0,1.0,,,,17.909999999999997,0.0
2025-02-19 06:30:00,894.17,-298.77,0.0,100.0,70.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.12333333333333,,,67.0,69.0,1.0,,,,17.809999999999995,0.0
2025-02-19 06:45:00,888.5166666666668,-307.24,0.0,100.0,70.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,64.07333333333334,,,67.0,69.0,1.0,,,,17.83,0.0
2025-02-19 07:00:00,890.6366666666667,-313.5999999999999,0.0,100.0,70.25,1199.29,0.0,70.0,100.0,,0.0,,,,64.05333333333334,,,67.0,69.0,1.0,,,,17.82,0.0
2025-02-19 07:15:00,891.3433333333332,-307.24,0.0,100.0,70.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.85,,,67.0,69.0,1.0,,,,17.72,0.0
2025-02-19 07:30:00,887.1033333333334,-300.88,0.0,100.0,70.16000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,63.75,,,67.0,69.0,1.0,,,,17.83,0.0
2025-02-19 07:45:00,894.8766666666667,-311.48,0.0,100.0,70.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.79,,,67.0,69.0,1.0,,,,17.64,0.0
2025-02-19 08:00:00,887.81,-305.12,0.0,100.0,69.99333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.79666666666666,,,67.0,69.0,1.0,,,,17.740000000000002,0.0
2025-02-19 08:15:00,892.7566666666667,-317.8399999999999,0.0,100.0,69.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.79,,,67.0,69.0,1.0,,,,17.520000000000003,0.0
2025-02-19 08:30:00,904.0533333333333,-307.24,0.0,100.0,69.81666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.626666666666665,,,67.0,69.0,1.0,,,,17.610000000000007,0.0
2025-02-19 08:45:00,905.4699999999999,-296.65,0.0,100.0,69.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.673333333333325,,,67.0,69.0,1.0,,,,17.609999999999992,0.0
2025-02-19 09:00:00,904.7633333333333,-309.36,0.0,100.0,69.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.68,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-02-19 09:15:00,909.0,-294.53,0.0,100.0,69.72,1199.29,0.0,70.0,100.0,,0.0,,,,63.673333333333325,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-02-19 09:30:00,897.6999999999999,-288.16999999999996,0.0,100.0,69.82000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,63.673333333333325,,,67.0,69.0,1.0,,,,17.620000000000005,0.0
2025-02-19 09:45:00,908.2933333333334,-307.24,0.0,100.0,69.69666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.66,,,67.0,69.0,1.0,,,,17.610000000000007,0.0
2025-02-19 10:00:00,901.23,-290.28999999999996,0.0,100.0,69.63,1199.29,0.0,70.0,100.0,,0.0,,,,63.673333333333325,,,67.0,69.0,1.0,,,,17.47,0.0
2025-02-19 10:15:00,907.5866666666667,-294.53,0.0,100.0,69.69333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.666666666666664,,,67.0,69.0,1.0,,,,17.429999999999993,0.0
2025-02-19 10:30:00,898.4033333333333,-296.65,0.0,100.0,69.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.666666666666664,,,67.0,69.0,1.0,,,,17.659999999999997,0.0
2025-02-19 10:45:00,897.6999999999999,-305.12,0.0,100.0,69.71,1199.29,0.0,70.0,100.0,,0.0,,,,63.65333333333333,,,67.0,69.0,1.0,,,,17.619999999999997,0.0
2025-02-19 11:00:00,904.7599999999999,-305.12,0.0,100.0,69.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.63333333333333,,,67.0,69.0,1.0,,,,17.959999999999994,0.0
2025-02-19 11:15:00,900.5233333333332,-294.53,0.0,100.0,69.08666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.57666666666666,,,67.0,69.0,1.0,,,,17.710000000000008,0.0
2025-02-19 11:30:00,906.1766666666666,-296.65,0.0,100.0,69.17,1199.29,0.0,70.0,100.0,,0.0,,,,63.54999999999999,,,67.0,69.0,1.0,,,,17.270000000000003,0.0
2025-02-19 11:45:00,901.9366666666666,-288.16999999999996,0.0,100.0,69.15333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,63.54333333333333,,,67.0,69.0,1.0,,,,17.360000000000007,0.0
2025-02-19 12:00:00,902.6433333333333,-300.88,0.0,100.0,69.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.54,,,67.0,69.0,1.0,,,,17.39999999999999,0.0
2025-02-19 12:15:00,904.7633333333333,-290.28999999999996,0.0,100.0,69.27333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.52,,,67.0,69.0,1.0,,,,17.450000000000003,0.0
2025-02-19 12:30:00,899.11,-288.16999999999996,0.0,100.0,69.16000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,63.5,,,67.0,69.0,1.0,,,,17.450000000000003,0.0
2025-02-19 12:45:00,908.2933333333334,-296.65,0.0,100.0,69.36666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.51333333333334,,,67.0,69.0,1.0,,,,17.230000000000004,0.0
2025-02-19 13:00:00,900.5233333333332,-292.40999999999997,0.0,100.0,69.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.51333333333334,,,67.0,69.0,1.0,,,,17.380000000000003,0.0
2025-02-19 13:15:00,908.2933333333334,-296.65,0.0,100.0,69.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.50666666666667,,,67.0,69.0,1.0,,,,17.43,0.0
2025-02-19 13:30:00,894.17,-288.16999999999996,0.0,100.0,69.27,1199.29,0.0,70.0,100.0,,0.0,,,,63.47666666666667,,,67.0,69.0,1.0,,,,17.39,0.0
2025-02-19 13:45:00,906.88,-305.12,0.0,100.0,69.54,1199.29,0.0,70.0,100.0,,0.0,,,,63.47666666666667,,,67.0,69.0,1.0,,,,17.330000000000005,0.0
2025-02-19 14:00:00,904.0566666666667,-292.40999999999997,0.0,100.0,69.73666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.663333333333334,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-19 14:15:00,899.8166666666666,-305.12,0.0,100.0,69.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.74,,,67.0,69.0,1.0,,,,16.959999999999994,0.0
2025-02-19 14:30:00,899.8166666666666,-294.53,0.0,100.0,69.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.776666666666664,,,67.0,69.0,1.0,,,,17.28000000000001,0.0
2025-02-19 14:45:00,906.1766666666666,-298.77,0.0,100.0,69.90333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.833333333333336,,,67.0,69.0,1.0,,,,17.169999999999995,0.0
2025-02-19 15:00:00,904.0566666666667,-294.53,0.0,100.0,69.99,1199.29,0.0,70.0,100.0,,0.0,,,,63.919999999999995,,,67.0,69.0,1.0,,,,17.03,0.0
2025-02-19 15:15:00,899.1133333333333,-307.24,0.0,100.0,70.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.97333333333333,,,67.0,69.0,1.0,,,,17.059999999999995,0.0
2025-02-19 15:30:00,900.5233333333332,-307.24,0.0,100.0,70.62,1199.29,0.0,70.0,100.0,,0.0,,,,63.906666666666666,,,67.0,69.0,1.0,,,,17.150000000000006,0.0
2025-02-19 15:45:00,903.35,-309.36,0.0,100.0,70.92,1199.29,0.0,70.0,100.0,,0.0,,,,64.03333333333335,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-19 16:00:00,896.9900000000001,-303.0,0.0,100.0,71.40666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.24333333333334,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-02-19 16:15:00,889.2233333333334,-294.53,0.0,100.0,71.7,1199.29,0.0,70.0,100.0,,0.0,,,,64.46,,,67.0,69.0,1.0,,,,16.96,0.0
2025-02-19 16:30:00,893.4633333333333,-309.36,0.0,100.0,71.62333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.63,,,67.0,69.0,1.0,,,,17.270000000000003,0.0
2025-02-19 16:45:00,887.8100000000001,-305.12,0.0,100.0,71.95333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.75333333333333,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-02-19 17:00:00,887.81,-313.5999999999999,0.0,100.0,72.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.88666666666667,,,67.0,69.0,1.0,,,,17.040000000000006,0.0
2025-02-19 17:15:00,887.1033333333334,-309.36,0.0,100.0,72.53666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,65.05,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-02-19 17:30:00,875.1,-313.5999999999999,0.0,100.0,72.63,1199.29,0.0,70.0,100.0,,0.0,,,,65.16333333333334,,,67.0,69.0,1.0,,,,17.07,0.0
2025-02-19 17:45:00,876.5099999999999,-328.42999999999995,0.0,100.0,72.83,1199.29,0.0,70.0,100.0,,0.0,,,,65.35000000000001,,,67.0,69.0,1.0,,,,17.160000000000004,0.0
2025-02-19 18:00:00,877.2166666666667,-330.54999999999995,0.0,100.0,73.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.63,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-19 18:15:00,875.0966666666667,-315.7199999999999,0.0,100.0,73.05333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.77666666666666,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-19 18:30:00,881.4566666666666,-311.48,0.0,100.0,73.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,65.86,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-02-19 18:45:00,873.6833333333334,-319.94999999999993,0.0,100.0,73.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.11666666666667,,,67.0,69.0,1.0,,,,17.440000000000005,0.0
2025-02-19 19:00:00,881.4566666666666,-328.42999999999995,0.0,100.0,73.37,1199.29,0.0,70.0,100.0,,0.0,,,,66.29,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-02-19 19:15:00,877.9266666666667,-324.18999999999994,0.0,100.0,73.34666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.24666666666667,,,67.0,69.0,1.0,,,,17.190000000000005,0.0
2025-02-19 19:30:00,875.8033333333333,-324.18999999999994,0.0,100.0,73.15666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.15333333333334,,,67.0,69.0,1.0,,,,17.549999999999997,0.0
2025-02-19 19:45:00,873.6866666666666,-322.06999999999994,0.0,100.0,73.05333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.05666666666667,,,67.0,69.0,1.0,,,,17.249999999999993,0.0
2025-02-19 20:00:00,876.5100000000001,-324.18999999999994,0.0,100.0,73.32,1199.29,0.0,70.0,100.0,,0.0,,,,65.92666666666666,,,67.0,69.0,1.0,,,,17.080000000000005,0.0
2025-02-19 20:15:00,870.1533333333333,-324.18999999999994,0.0,100.0,73.43,1199.29,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,17.369999999999997,0.0
2025-02-19 20:30:00,878.6300000000001,-326.30999999999995,0.0,100.0,73.47000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,65.67333333333333,,,67.0,69.0,1.0,,,,17.42,0.0
2025-02-19 20:45:00,876.5100000000001,-322.06999999999994,0.0,100.0,73.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.75,,,67.0,69.0,1.0,,,,17.080000000000005,0.0
2025-02-19 21:00:00,879.3366666666667,-332.66999999999996,0.0,100.0,73.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.77666666666666,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-19 21:15:00,881.4566666666666,-317.8399999999999,0.0,100.0,73.65333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.78333333333335,,,67.0,69.0,1.0,,,,17.1,0.0
2025-02-19 21:30:00,878.6300000000001,-322.06999999999994,0.0,100.0,73.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,65.78333333333335,,,67.0,69.0,1.0,,,,17.429999999999993,0.0
2025-02-19 21:45:00,886.4,-324.18999999999994,0.0,100.0,73.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.75666666666666,,,67.0,69.0,1.0,,,,17.49000000000001,0.0
2025-02-19 22:00:00,885.69,-322.06999999999994,0.0,100.0,73.32333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.67,,,67.0,69.0,1.0,,,,17.390000000000008,0.0
2025-02-19 22:15:00,875.0966666666667,-315.7199999999999,0.0,100.0,73.11666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.62333333333333,,,67.0,69.0,1.0,,,,17.33,0.0
2025-02-19 22:30:00,881.9825000000001,-332.66999999999996,0.0,100.0,73.05,1199.29,0.0,70.0,100.0,,0.0,,,,65.5325,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-02-19 22:45:00,886.3966666666666,-311.48,0.0,100.0,72.88333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.45,,,67.0,69.0,1.0,,,,17.449999999999996,0.0
2025-02-19 23:00:00,892.0466666666666,-313.5999999999999,0.0,100.0,72.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.37,,,67.0,69.0,1.0,,,,17.300000000000004,0.0
2025-02-19 23:15:00,882.8633333333333,-298.77,0.0,100.0,72.81,1199.29,0.0,70.0,100.0,,0.0,,,,65.33333333333333,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-19 23:30:00,887.1033333333334,-317.8399999999999,0.0,100.0,72.50666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.19,,,67.0,69.0,1.0,,,,17.29,0.0
2025-02-19 23:45:00,887.8133333333334,-307.24,0.0,100.0,72.43333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.94,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-20 00:00:00,884.2800000000001,-322.06999999999994,0.0,100.0,72.33,1199.29,0.0,70.0,100.0,,0.0,,,,64.79333333333334,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-02-20 00:15:00,888.5166666666668,-326.30999999999995,0.0,100.0,72.32,1199.29,0.0,70.0,100.0,,0.0,,,,64.70666666666666,,,67.0,69.0,1.0,,,,17.419999999999995,0.0
2025-02-20 00:30:00,884.2800000000001,-303.0,0.0,100.0,72.13333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.58666666666666,,,67.0,69.0,1.0,,,,17.5,0.0
2025-02-20 00:45:00,884.9900000000001,-315.7199999999999,0.0,100.0,72.10000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,64.47666666666667,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-02-20 01:00:00,882.8666666666668,-322.06999999999994,0.0,100.0,71.88,1199.29,0.0,70.0,100.0,,0.0,,,,64.36,,,67.0,69.0,1.0,,,,17.479999999999997,0.0
2025-02-20 01:15:00,884.2800000000001,-313.5999999999999,0.0,100.0,71.80666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.27333333333333,,,67.0,69.0,1.0,,,,17.450000000000003,0.0
2025-02-20 01:30:00,884.9833333333332,-322.06999999999994,0.0,100.0,71.76666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.18666666666667,,,67.0,69.0,1.0,,,,17.619999999999997,0.0
2025-02-20 01:45:00,889.2233333333334,-317.8399999999999,0.0,100.0,71.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.12666666666667,,,67.0,69.0,1.0,,,,17.47,0.0
2025-02-20 02:00:00,890.6366666666667,-315.7199999999999,0.0,100.0,71.7,1199.29,0.0,70.0,100.0,,0.0,,,,64.08666666666666,,,67.0,69.0,1.0,,,,17.39,0.0
2025-02-20 02:15:00,882.16,-311.48,0.0,100.0,71.76,1199.29,0.0,70.0,100.0,,0.0,,,,64.06666666666666,,,67.0,69.0,1.0,,,,17.5,0.0
2025-02-20 02:30:00,880.75,-317.8399999999999,0.0,100.0,71.55333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.02333333333333,,,67.0,69.0,1.0,,,,17.68,0.0
2025-02-20 02:45:00,887.1033333333334,-319.94999999999993,0.0,100.0,71.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,63.916666666666664,,,67.0,69.0,1.0,,,,17.379999999999995,0.0
2025-02-20 03:00:00,887.1033333333334,-311.48,0.0,100.0,71.28333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.95000000000001,,,67.0,69.0,1.0,,,,17.580000000000005,0.0
2025-02-20 03:15:00,884.2766666666666,-311.48,0.0,100.0,71.16333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.943333333333335,,,67.0,69.0,1.0,,,,17.629999999999995,0.0
2025-02-20 03:30:00,892.7566666666667,-315.7199999999999,0.0,100.0,70.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,63.74333333333333,,,67.0,69.0,1.0,,,,17.650000000000006,0.0
2025-02-20 03:45:00,888.5166666666668,-313.5999999999999,0.0,100.0,70.86,1199.29,0.0,70.0,100.0,,0.0,,,,63.79,,,67.0,69.0,1.0,,,,17.550000000000004,0.0
2025-02-20 04:00:00,892.7566666666667,-315.7199999999999,0.0,100.0,70.86666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.71333333333333,,,67.0,69.0,1.0,,,,17.549999999999997,0.0
2025-02-20 04:15:00,887.8100000000001,-307.24,0.0,100.0,70.73,1199.29,0.0,70.0,100.0,,0.0,,,,63.68,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-02-20 04:30:00,892.0500000000001,-305.12,0.0,100.0,70.68,1199.29,0.0,70.0,100.0,,0.0,,,,63.78333333333333,,,67.0,69.0,1.0,,,,17.410000000000004,0.0
2025-02-20 04:45:00,886.3966666666666,-317.8399999999999,0.0,100.0,70.73666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.79,,,67.0,69.0,1.0,,,,17.519999999999996,0.0
2025-02-20 05:00:00,900.5233333333332,-311.48,0.0,100.0,70.7,1199.29,0.0,70.0,100.0,,0.0,,,,63.77,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-02-20 05:15:00,884.2833333333333,-294.53,0.0,100.0,70.73666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.78333333333333,,,67.0,69.0,1.0,,,,17.699999999999996,0.0
2025-02-20 05:30:00,889.2233333333334,-322.06999999999994,0.0,100.0,70.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.78333333333333,,,67.0,69.0,1.0,,,,17.750000000000007,0.0
2025-02-20 05:45:00,893.4633333333333,-315.7199999999999,0.0,100.0,70.69,1199.29,0.0,70.0,100.0,,0.0,,,,63.56,,,67.0,69.0,1.0,,,,17.549999999999997,0.0
2025-02-20 06:00:00,886.3966666666666,-303.0,0.0,100.0,70.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.673333333333325,,,67.0,69.0,1.0,,,,17.67000000000001,0.0
2025-02-20 06:15:00,884.2766666666666,-311.48,0.0,100.0,70.69,1199.29,0.0,70.0,100.0,,0.0,,,,63.75666666666667,,,67.0,69.0,1.0,,,,17.43,0.0
2025-02-20 06:30:00,884.2766666666666,-317.8399999999999,0.0,100.0,70.62333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.78333333333333,,,67.0,69.0,1.0,,,,17.699999999999996,0.0
2025-02-20 06:45:00,881.4533333333334,-315.7199999999999,0.0,100.0,70.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.79,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-02-20 07:00:00,890.6366666666667,-324.18999999999994,0.0,100.0,70.66333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.79666666666666,,,67.0,69.0,1.0,,,,17.85,0.0
2025-02-20 07:15:00,884.2766666666666,-313.5999999999999,0.0,100.0,70.61,1199.29,0.0,70.0,100.0,,0.0,,,,63.803333333333335,,,67.0,69.0,1.0,,,,17.689999999999998,0.0
2025-02-20 07:30:00,884.2800000000001,-311.48,0.0,100.0,70.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.833333333333336,,,67.0,69.0,1.0,,,,17.700000000000003,0.0
2025-02-20 07:45:00,881.4566666666666,-315.7199999999999,0.0,100.0,70.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.916666666666664,,,67.0,69.0,1.0,,,,17.499999999999993,0.0
2025-02-20 08:00:00,887.8133333333334,-324.18999999999994,0.0,100.0,70.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.89333333333334,,,67.0,69.0,1.0,,,,17.71,0.0
2025-02-20 08:15:00,887.1033333333334,-305.12,0.0,100.0,70.19,1199.29,0.0,70.0,100.0,,0.0,,,,63.833333333333336,,,67.0,69.0,1.0,,,,17.619999999999997,0.0
2025-02-20 08:30:00,890.6366666666667,-311.48,0.0,100.0,70.08,1199.29,0.0,70.0,100.0,,0.0,,,,63.583333333333336,,,67.0,69.0,1.0,,,,17.660000000000004,0.0
2025-02-20 08:45:00,896.9933333333333,-309.36,0.0,100.0,69.97000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,63.666666666666664,,,67.0,69.0,1.0,,,,17.650000000000006,0.0
2025-02-20 09:00:00,895.5833333333334,-307.24,0.0,100.0,69.83,1199.29,0.0,70.0,100.0,,0.0,,,,63.68,,,67.0,69.0,1.0,,,,17.540000000000006,0.0
2025-02-20 09:15:00,901.23,-303.0,0.0,100.0,69.61,1199.29,0.0,70.0,100.0,,0.0,,,,63.673333333333325,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-02-20 09:30:00,903.35,-296.65,0.0,100.0,69.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.673333333333325,,,67.0,69.0,1.0,,,,17.68,0.0
2025-02-20 09:45:00,901.9366666666666,-288.16999999999996,0.0,100.0,69.26333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.64666666666667,,,67.0,69.0,1.0,,,,17.730000000000004,0.0
2025-02-20 10:00:00,892.7533333333332,-292.40999999999997,0.0,100.0,69.24,1199.29,0.0,70.0,100.0,,0.0,,,,63.61666666666667,,,67.0,69.0,1.0,,,,17.560000000000002,0.0
2025-02-20 10:15:00,898.4033333333333,-298.77,0.0,100.0,68.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.54333333333333,,,67.0,69.0,1.0,,,,17.86,0.0
2025-02-20 10:30:00,894.17,-313.5999999999999,0.0,100.0,68.74333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.54666666666666,,,67.0,69.0,1.0,,,,17.740000000000002,0.0
2025-02-20 10:45:00,902.6433333333333,-309.36,0.0,100.0,68.58666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.53333333333333,,,67.0,69.0,1.0,,,,17.740000000000002,0.0
2025-02-20 11:00:00,907.5866666666667,-288.16999999999996,0.0,100.0,68.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.47666666666667,,,67.0,69.0,1.0,,,,17.759999999999998,0.0
2025-02-20 11:15:00,898.4066666666666,-288.16999999999996,0.0,100.0,67.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.41,,,67.0,69.0,1.0,,,,17.660000000000004,0.0
2025-02-20 11:30:00,903.3466666666667,-288.16999999999996,0.0,100.0,67.84666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,63.31666666666666,,,67.0,69.0,1.0,,,,17.540000000000006,0.0
2025-02-20 11:45:00,901.9366666666666,-296.65,0.0,100.0,67.7,1199.29,0.0,70.0,100.0,,0.0,,,,63.24333333333334,,,67.0,69.0,1.0,,,,17.81000000000001,0.0
2025-02-20 12:00:00,906.8833333333333,-294.53,0.0,100.0,67.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.166666666666664,,,67.0,69.0,1.0,,,,17.71,0.0
2025-02-20 12:15:00,901.2333333333332,-288.16999999999996,0.0,100.0,67.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.13333333333333,,,67.0,69.0,1.0,,,,17.769999999999996,0.0
2025-02-20 12:30:00,904.0533333333333,-311.48,0.0,100.0,67.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.050000000000004,,,67.0,69.0,1.0,,,,17.68,0.0
2025-02-20 12:45:00,910.4133333333333,-296.65,0.0,100.0,67.03333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.00666666666666,,,67.0,69.0,1.0,,,,17.750000000000007,0.0
2025-02-20 13:00:00,909.0,-288.16999999999996,0.0,100.0,66.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.913333333333334,,,67.0,69.0,1.0,,,,17.65,0.0
2025-02-20 13:15:00,911.8233333333334,-286.04999999999995,0.0,100.0,66.64,1199.29,0.0,70.0,100.0,,0.0,,,,62.78,,,67.0,69.0,1.0,,,,17.82,0.0
2025-02-20 13:30:00,921.71,-292.40999999999997,0.0,100.0,66.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.653333333333336,,,67.0,69.0,1.0,,,,17.67,0.0
2025-02-20 13:45:00,909.7066666666666,-277.5799999999999,0.0,100.0,66.61333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.82333333333333,,,67.0,69.0,1.0,,,,17.840000000000003,0.0
2025-02-20 14:00:00,915.3566666666667,-283.92999999999995,0.0,100.0,66.69666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.0,,,67.0,69.0,1.0,,,,17.72,0.0
2025-02-20 14:15:00,909.7066666666666,-281.80999999999995,0.0,100.0,66.55333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.99,,,67.0,69.0,1.0,,,,17.65,0.0
2025-02-20 14:30:00,911.12,-292.40999999999997,0.0,100.0,66.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,62.79666666666666,,,67.0,69.0,1.0,,,,17.71,0.0
2025-02-20 14:45:00,909.7066666666666,-288.16999999999996,0.0,100.0,66.43333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,62.68,,,67.0,69.0,1.0,,,,17.679999999999993,0.0
2025-02-20 15:00:00,909.0,-288.16999999999996,0.0,100.0,66.52,1199.29,0.0,70.0,100.0,,0.0,,,,62.65,,,67.0,69.0,1.0,,,,17.53000000000001,0.0
2025-02-20 15:15:00,905.4666666666667,-283.92999999999995,0.0,100.0,66.90666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.60999999999999,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-02-20 15:30:00,911.12,-290.28999999999996,0.0,100.0,67.01,1199.29,0.0,70.0,100.0,,0.0,,,,62.60666666666666,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-20 15:45:00,906.1733333333333,-294.53,0.0,100.0,67.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.69,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-20 16:00:00,914.65,-290.28999999999996,0.0,100.0,67.20333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.81,,,67.0,69.0,1.0,,,,17.42,0.0
2025-02-20 16:15:00,904.7599999999999,-292.40999999999997,0.0,100.0,67.51,1199.29,0.0,70.0,100.0,,0.0,,,,62.916666666666664,,,67.0,69.0,1.0,,,,17.450000000000003,0.0
2025-02-20 16:30:00,913.2400000000001,-288.16999999999996,0.0,100.0,67.83333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.00666666666666,,,67.0,69.0,1.0,,,,17.07,0.0
2025-02-20 16:45:00,911.12,-290.28999999999996,0.0,100.0,68.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.123333333333335,,,67.0,69.0,1.0,,,,17.17,0.0
2025-02-20 17:00:00,913.2366666666667,-303.0,0.0,100.0,68.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.24333333333334,,,67.0,69.0,1.0,,,,17.140000000000008,0.0
2025-02-20 17:15:00,907.5866666666667,-275.4599999999999,0.0,100.0,68.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.35999999999999,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-20 17:30:00,917.4766666666668,-298.77,0.0,100.0,69.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.46,,,67.0,69.0,1.0,,,,17.08,0.0
2025-02-20 17:45:00,904.7633333333333,-283.92999999999995,0.0,100.0,69.50333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.663333333333334,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-20 18:00:00,906.1766666666666,-294.53,0.0,100.0,69.76,1199.29,0.0,70.0,100.0,,0.0,,,,63.836666666666666,,,67.0,69.0,1.0,,,,17.18,0.0
2025-02-20 18:15:00,901.9366666666666,-300.88,0.0,100.0,69.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.96333333333334,,,67.0,69.0,1.0,,,,17.14,0.0
2025-02-20 18:30:00,904.0533333333333,-303.0,0.0,100.0,70.29,1199.29,0.0,70.0,100.0,,0.0,,,,64.16000000000001,,,67.0,69.0,1.0,,,,17.220000000000006,0.0
2025-02-20 18:45:00,894.8766666666667,-292.40999999999997,0.0,100.0,70.57333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.34,,,67.0,69.0,1.0,,,,17.070000000000007,0.0
2025-02-20 19:00:00,901.2333333333332,-305.12,0.0,100.0,70.92333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.40666666666668,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-02-20 19:15:00,890.6333333333333,-303.0,0.0,100.0,71.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.43333333333334,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-02-20 19:30:00,894.17,-313.5999999999999,0.0,100.0,71.15666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.48333333333333,,,67.0,69.0,1.0,,,,17.210000000000008,0.0
2025-02-20 19:45:00,880.75,-311.48,0.0,100.0,71.56,1199.29,0.0,70.0,100.0,,0.0,,,,64.56,,,67.0,69.0,1.0,,,,17.119999999999997,0.0
2025-02-20 20:00:00,884.9833333333332,-322.06999999999994,0.0,100.0,71.72333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.59333333333332,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-02-20 20:15:00,877.2199999999999,-307.24,0.0,100.0,71.94666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.68333333333332,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-20 20:30:00,882.16,-322.06999999999994,0.0,100.0,72.12,1199.29,0.0,70.0,100.0,,0.0,,,,64.71333333333332,,,67.0,69.0,1.0,,,,17.290000000000006,0.0
2025-02-20 20:45:00,887.8133333333334,-317.8399999999999,0.0,100.0,72.28666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,64.78333333333333,,,67.0,69.0,1.0,,,,17.29,0.0
2025-02-20 21:00:00,891.3433333333332,-324.18999999999994,0.0,100.0,72.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.78333333333333,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-02-20 21:15:00,887.1033333333334,-305.12,0.0,100.0,72.64,1199.29,0.0,70.0,100.0,,0.0,,,,64.80666666666666,,,67.0,69.0,1.0,,,,17.020000000000003,0.0
2025-02-20 21:30:00,889.9266666666667,-317.8399999999999,0.0,100.0,72.58999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.85,,,67.0,69.0,1.0,,,,17.159999999999997,0.0
2025-02-20 21:45:00,891.3433333333332,-313.5999999999999,0.0,100.0,72.62666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.86333333333333,,,67.0,69.0,1.0,,,,17.14,0.0
2025-02-20 22:00:00,896.2866666666665,-313.5999999999999,0.0,100.0,72.55333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.88,,,67.0,69.0,1.0,,,,17.259999999999998,0.0
2025-02-20 22:15:00,884.9900000000001,-296.65,0.0,100.0,72.41666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.83,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-02-20 22:30:00,887.81,-319.94999999999993,0.0,100.0,72.29,1199.29,0.0,70.0,100.0,,0.0,,,,64.84333333333332,,,67.0,69.0,1.0,,,,17.290000000000006,0.0
2025-02-20 22:45:00,894.1666666666666,-307.24,0.0,100.0,72.01,1199.29,0.0,70.0,100.0,,0.0,,,,64.83666666666666,,,67.0,69.0,1.0,,,,17.33,0.0
2025-02-20 23:00:00,896.2866666666665,-296.65,0.0,100.0,71.73,1199.29,0.0,70.0,100.0,,0.0,,,,64.83666666666666,,,67.0,69.0,1.0,,,,17.409999999999997,0.0
2025-02-20 23:15:00,888.5166666666668,-303.0,0.0,100.0,71.38333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.75,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-02-20 23:30:00,897.6999999999999,-307.24,0.0,100.0,71.13666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.66666666666667,,,67.0,69.0,1.0,,,,17.42000000000001,0.0
2025-02-20 23:45:00,897.6999999999999,-311.48,0.0,100.0,70.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.59333333333332,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-21 00:00:00,893.1099999999999,-294.53,0.0,100.0,70.96000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,64.57,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-21 00:15:00,904.0533333333333,-305.12,0.0,100.0,70.70666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.47666666666667,,,67.0,69.0,1.0,,,,17.319999999999993,0.0
2025-02-21 00:30:00,897.6999999999999,-294.53,0.0,100.0,70.67999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.39,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-21 00:45:00,899.11,-290.28999999999996,0.0,100.0,70.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.28,,,67.0,69.0,1.0,,,,17.33,0.0
2025-02-21 01:00:00,894.8766666666667,-305.12,0.0,100.0,70.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,64.15333333333334,,,67.0,69.0,1.0,,,,17.560000000000002,0.0
2025-02-21 01:15:00,899.11,-307.24,0.0,100.0,70.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.06666666666666,,,67.0,69.0,1.0,,,,17.620000000000005,0.0
2025-02-21 01:30:00,896.2866666666665,-298.77,0.0,100.0,69.93,1199.29,0.0,70.0,100.0,,0.0,,,,63.99333333333334,,,67.0,69.0,1.0,,,,17.400000000000006,0.0
2025-02-21 01:45:00,903.35,-307.24,0.0,100.0,69.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.923333333333325,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-02-21 02:00:00,897.6966666666667,-303.0,0.0,100.0,69.65666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.803333333333335,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-02-21 02:15:00,893.4633333333333,-309.36,0.0,100.0,69.50333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.77,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-02-21 02:30:00,896.2833333333333,-303.0,0.0,100.0,69.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,63.64666666666667,,,67.0,69.0,1.0,,,,17.540000000000006,0.0
2025-02-21 02:45:00,896.9933333333333,-305.12,0.0,100.0,69.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.54999999999999,,,67.0,69.0,1.0,,,,17.640000000000008,0.0
2025-02-21 03:00:00,904.7599999999999,-305.12,0.0,100.0,69.07333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.556666666666665,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-21 03:15:00,894.1666666666666,-309.36,0.0,100.0,68.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.54999999999999,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-02-21 03:30:00,891.3433333333332,-307.24,0.0,100.0,68.86666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.54333333333333,,,67.0,69.0,1.0,,,,17.43,0.0
2025-02-21 03:45:00,908.2933333333334,-309.36,0.0,100.0,68.72,1199.29,0.0,70.0,100.0,,0.0,,,,63.53333333333333,,,67.0,69.0,1.0,,,,17.640000000000008,0.0
2025-02-21 04:00:00,905.4699999999999,-292.40999999999997,0.0,100.0,68.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.47666666666667,,,67.0,69.0,1.0,,,,17.710000000000008,0.0
2025-02-21 04:15:00,906.1733333333333,-290.28999999999996,0.0,100.0,68.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.423333333333325,,,67.0,69.0,1.0,,,,17.479999999999997,0.0
2025-02-21 04:30:00,898.4066666666666,-292.40999999999997,0.0,100.0,68.38333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.423333333333325,,,67.0,69.0,1.0,,,,17.540000000000006,0.0
2025-02-21 04:45:00,894.17,-300.88,0.0,100.0,68.30333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.41,,,67.0,69.0,1.0,,,,17.710000000000008,0.0
2025-02-21 05:00:00,901.9366666666666,-307.24,0.0,100.0,68.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.39666666666667,,,67.0,69.0,1.0,,,,17.64999999999999,0.0
2025-02-21 05:15:00,901.23,-307.24,0.0,100.0,68.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,63.37,,,67.0,69.0,1.0,,,,17.58,0.0
2025-02-21 05:30:00,914.65,-294.53,0.0,100.0,67.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,63.306666666666665,,,67.0,69.0,1.0,,,,17.660000000000004,0.0
2025-02-21 05:45:00,914.6533333333333,-281.80999999999995,0.0,100.0,67.77666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.29333333333333,,,67.0,69.0,1.0,,,,17.549999999999997,0.0
2025-02-21 06:00:00,916.0633333333334,-286.04999999999995,0.0,100.0,67.76,1199.29,0.0,70.0,100.0,,0.0,,,,63.28333333333333,,,67.0,69.0,1.0,,,,17.46999999999999,0.0
2025-02-21 06:15:00,913.9466666666667,-283.92999999999995,0.0,100.0,67.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.27,,,67.0,69.0,1.0,,,,17.570000000000007,0.0
2025-02-21 06:30:00,910.4133333333333,-288.16999999999996,0.0,100.0,67.53666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,63.26333333333334,,,67.0,69.0,1.0,,,,17.560000000000002,0.0
2025-02-21 06:45:00,913.9433333333333,-288.16999999999996,0.0,100.0,67.43333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,63.18333333333334,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-02-21 07:00:00,913.2366666666667,-292.40999999999997,0.0,100.0,67.46,1199.29,0.0,70.0,100.0,,0.0,,,,63.166666666666664,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-21 07:15:00,920.3033333333333,-283.92999999999995,0.0,100.0,67.34666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.166666666666664,,,67.0,69.0,1.0,,,,17.539999999999992,0.0
2025-02-21 07:30:00,923.1233333333333,-281.80999999999995,0.0,100.0,67.28,1199.29,0.0,70.0,100.0,,0.0,,,,63.13999999999999,,,67.0,69.0,1.0,,,,17.620000000000005,0.0
2025-02-21 07:45:00,911.12,-279.69999999999993,0.0,100.0,67.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.06666666666666,,,67.0,69.0,1.0,,,,17.549999999999997,0.0
2025-02-21 08:00:00,914.65,-303.0,0.0,100.0,67.13,1199.29,0.0,70.0,100.0,,0.0,,,,63.03666666666667,,,67.0,69.0,1.0,,,,17.54,0.0
2025-02-21 08:15:00,918.8866666666667,-288.16999999999996,0.0,100.0,66.99,1199.29,0.0,70.0,100.0,,0.0,,,,63.02333333333333,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-02-21 08:30:00,915.36,-277.5799999999999,0.0,100.0,66.94333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.98,,,67.0,69.0,1.0,,,,17.630000000000003,0.0
2025-02-21 08:45:00,919.5933333333334,-281.80999999999995,0.0,100.0,66.71666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,62.916666666666664,,,67.0,69.0,1.0,,,,17.57,0.0
2025-02-21 09:00:00,915.3566666666667,-283.92999999999995,0.0,100.0,66.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.90333333333333,,,67.0,69.0,1.0,,,,17.489999999999995,0.0
2025-02-21 09:15:00,918.18,-292.40999999999997,0.0,100.0,66.62666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.913333333333334,,,67.0,69.0,1.0,,,,17.60000000000001,0.0
2025-02-21 09:30:00,915.36,-279.69999999999993,0.0,100.0,66.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.89666666666667,,,67.0,69.0,1.0,,,,17.379999999999995,0.0
2025-02-21 09:45:00,920.3000000000001,-283.92999999999995,0.0,100.0,66.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,62.803333333333335,,,67.0,69.0,1.0,,,,17.499999999999993,0.0
2025-02-21 10:00:00,915.36,-283.92999999999995,0.0,100.0,66.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,62.78,,,67.0,69.0,1.0,,,,17.440000000000005,0.0
2025-02-21 10:15:00,920.3000000000001,-281.80999999999995,0.0,100.0,66.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.76,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-02-21 10:30:00,918.1833333333334,-279.69999999999993,0.0,100.0,66.39,1199.29,0.0,70.0,100.0,,0.0,,,,62.72666666666667,,,67.0,69.0,1.0,,,,17.450000000000003,0.0
2025-02-21 10:45:00,920.3000000000001,-281.80999999999995,0.0,100.0,66.38,1199.29,0.0,70.0,100.0,,0.0,,,,62.663333333333334,,,67.0,69.0,1.0,,,,17.440000000000005,0.0
2025-02-21 11:00:00,913.9433333333333,-288.16999999999996,0.0,100.0,66.27666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,62.64666666666667,,,67.0,69.0,1.0,,,,17.479999999999997,0.0
2025-02-21 11:15:00,919.5966666666667,-279.69999999999993,0.0,100.0,66.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.63333333333333,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-02-21 11:30:00,922.4200000000001,-290.28999999999996,0.0,100.0,66.15333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,62.57,,,67.0,69.0,1.0,,,,17.500000000000007,0.0
2025-02-21 11:45:00,922.4200000000001,-281.80999999999995,0.0,100.0,66.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.53,,,67.0,69.0,1.0,,,,17.42000000000001,0.0
2025-02-21 12:00:00,922.4200000000001,-275.4599999999999,0.0,100.0,65.97666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.52333333333333,,,67.0,69.0,1.0,,,,17.259999999999998,0.0
2025-02-21 12:15:00,919.5933333333334,-283.92999999999995,0.0,100.0,66.01,1199.29,0.0,70.0,100.0,,0.0,,,,62.50333333333333,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-21 12:30:00,915.3566666666667,-279.69999999999993,0.0,100.0,65.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,62.48,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-21 12:45:00,925.2433333333333,-292.40999999999997,0.0,100.0,66.13000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,62.42666666666667,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-21 13:00:00,918.8866666666667,-273.3399999999999,0.0,100.0,66.15333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,62.44333333333333,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-02-21 13:15:00,925.9500000000002,-279.69999999999993,0.0,100.0,66.30333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,62.44333333333333,,,67.0,69.0,1.0,,,,17.47,0.0
2025-02-21 13:30:00,918.1833333333334,-273.3399999999999,0.0,100.0,66.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,62.50333333333333,,,67.0,69.0,1.0,,,,17.25,0.0
2025-02-21 13:45:00,914.65,-271.2199999999999,0.0,100.0,66.97,1199.29,0.0,70.0,100.0,,0.0,,,,62.51666666666667,,,67.0,69.0,1.0,,,,17.159999999999997,0.0
2025-02-21 14:00:00,913.2400000000001,-279.69999999999993,0.0,100.0,67.08999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,62.52333333333333,,,67.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-21 14:15:00,919.5933333333334,-288.16999999999996,0.0,100.0,67.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,62.57,,,67.0,69.0,1.0,,,,17.020000000000003,0.0
2025-02-21 14:30:00,916.7666666666668,-277.5799999999999,0.0,100.0,67.8,1199.29,0.0,70.0,100.0,,0.0,,,,62.653333333333336,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-02-21 14:45:00,925.9499999999999,-279.69999999999993,0.0,100.0,68.14999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,62.79,,,67.0,69.0,1.0,,,,16.900000000000006,0.0
2025-02-21 15:00:00,918.1833333333334,-279.69999999999993,0.0,100.0,68.46,1199.29,0.0,70.0,100.0,,0.0,,,,62.93,,,67.0,69.0,1.0,,,,16.75,0.0
2025-02-21 15:15:00,908.2933333333334,-281.80999999999995,0.0,100.0,69.11333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.080000000000005,,,67.0,69.0,1.0,,,,16.79,0.0
2025-02-21 15:30:00,913.9466666666667,-294.53,0.0,100.0,69.51666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.21333333333333,,,67.0,69.0,1.0,,,,16.5,0.0
2025-02-21 15:45:00,913.2366666666667,-281.80999999999995,0.0,100.0,70.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.39333333333334,,,67.0,69.0,1.0,,,,16.650000000000006,0.0
2025-02-21 16:00:00,908.29,-292.40999999999997,0.0,100.0,70.51333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.48333333333333,,,67.0,69.0,1.0,,,,16.68999999999999,0.0
2025-02-21 16:15:00,908.9966666666666,-279.69999999999993,0.0,100.0,70.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,63.61333333333334,,,67.0,69.0,1.0,,,,16.65,0.0
2025-02-21 16:30:00,905.4699999999999,-275.4599999999999,0.0,100.0,71.55333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.75333333333333,,,67.0,69.0,1.0,,,,16.549999999999997,0.0
2025-02-21 16:45:00,908.9966666666666,-300.88,0.0,100.0,72.03333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.879999999999995,,,67.0,69.0,1.0,,,,16.449999999999996,0.0
2025-02-21 17:00:00,894.8733333333333,-296.65,0.0,100.0,72.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.02333333333333,,,67.0,69.0,1.0,,,,16.580000000000005,0.0
2025-02-21 17:15:00,894.1666666666666,-307.24,0.0,100.0,73.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.22000000000001,,,67.0,69.0,1.0,,,,16.490000000000002,0.0
2025-02-21 17:30:00,894.1666666666666,-298.77,0.0,100.0,73.52,1199.29,0.0,70.0,100.0,,0.0,,,,64.38666666666667,,,67.0,69.0,1.0,,,,16.570000000000007,0.0
2025-02-21 17:45:00,887.8100000000001,-311.48,0.0,100.0,74.03333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,64.67666666666666,,,67.0,69.0,1.0,,,,16.660000000000004,0.0
2025-02-21 18:00:00,889.2233333333334,-313.5999999999999,0.0,100.0,74.38333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.98,,,67.0,69.0,1.0,,,,16.679999999999993,0.0
2025-02-21 18:15:00,885.6933333333333,-315.7199999999999,0.0,100.0,74.79,1199.29,0.0,70.0,100.0,,0.0,,,,65.18666666666667,,,67.0,69.0,1.0,,,,16.539999999999992,0.0
2025-02-21 18:30:00,888.5166666666668,-322.06999999999994,0.0,100.0,74.99,1199.29,0.0,70.0,100.0,,0.0,,,,65.3,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-02-21 18:45:00,885.6933333333333,-305.12,0.0,100.0,75.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.36666666666667,,,67.0,69.0,1.0,,,,16.72,0.0
2025-02-21 19:00:00,877.9233333333333,-322.06999999999994,0.0,100.0,76.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,65.50666666666666,,,67.0,69.0,1.0,,,,16.770000000000003,0.0
2025-02-21 19:15:00,887.1033333333334,-317.8399999999999,0.0,100.0,76.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.61666666666667,,,67.0,69.0,1.0,,,,16.650000000000006,0.0
2025-02-21 19:30:00,880.75,-315.7199999999999,0.0,100.0,76.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.71333333333332,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-02-21 19:45:00,888.5166666666668,-322.06999999999994,0.0,100.0,76.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.75666666666666,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-21 20:00:00,877.2166666666667,-305.12,0.0,100.0,76.78333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.75,,,67.0,69.0,1.0,,,,16.560000000000002,0.0
2025-02-21 20:15:00,876.5100000000001,-328.42999999999995,0.0,100.0,77.12333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.84666666666666,,,67.0,69.0,1.0,,,,16.97,0.0
2025-02-21 20:30:00,884.2766666666666,-330.54999999999995,0.0,100.0,77.09,1199.29,0.0,70.0,100.0,,0.0,,,,65.91,,,67.0,69.0,1.0,,,,16.680000000000007,0.0
2025-02-21 20:45:00,882.8666666666667,-313.5999999999999,0.0,100.0,77.30666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.98333333333333,,,67.0,69.0,1.0,,,,16.67000000000001,0.0
2025-02-21 21:00:00,884.2800000000001,-315.7199999999999,0.0,100.0,77.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.07000000000001,,,67.0,69.0,1.0,,,,16.619999999999997,0.0
2025-02-21 21:15:00,877.2199999999999,-319.94999999999993,0.0,100.0,77.52333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.15666666666667,,,67.0,69.0,1.0,,,,16.749999999999993,0.0
2025-02-21 21:30:00,878.63,-319.94999999999993,0.0,100.0,77.56333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.23333333333333,,,67.0,69.0,1.0,,,,16.63000000000001,0.0
2025-02-21 21:45:00,879.3333333333334,-319.94999999999993,0.0,100.0,77.57,1199.29,0.0,70.0,100.0,,0.0,,,,66.29666666666667,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-02-21 22:00:00,883.5733333333334,-313.5999999999999,0.0,100.0,77.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.33333333333333,,,67.0,69.0,1.0,,,,16.799999999999997,0.0
2025-02-21 22:15:00,884.2800000000001,-313.5999999999999,0.0,100.0,77.29,1199.29,0.0,70.0,100.0,,0.0,,,,66.39999999999999,,,67.0,69.0,1.0,,,,16.859999999999992,0.0
2025-02-21 22:30:00,885.6933333333333,-309.36,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,1.0,,,,16.83,0.0
2025-02-21 22:45:00,884.2766666666666,-319.94999999999993,0.0,100.0,77.01333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-02-21 23:00:00,889.2266666666666,-313.5999999999999,0.0,100.0,76.71666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,16.690000000000005,0.0
2025-02-21 23:15:00,887.1033333333334,-300.88,0.0,100.0,76.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,1.0,,,,16.72,0.0
2025-02-21 23:30:00,881.4533333333334,-307.24,0.0,100.0,76.24333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.4,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-02-21 23:45:00,877.2166666666667,-315.7199999999999,0.0,100.0,75.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.37,,,67.0,69.0,1.0,,,,16.739999999999995,0.0
2025-02-22 00:00:00,883.5766666666667,-326.30999999999995,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.30333333333334,,,67.0,69.0,1.0,,,,16.790000000000006,0.0
2025-02-22 00:15:00,883.5733333333334,-307.24,0.0,100.0,75.58999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,66.24000000000001,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-02-22 00:30:00,884.9833333333332,-315.7199999999999,0.0,100.0,75.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.16333333333334,,,67.0,69.0,1.0,,,,17.08,0.0
2025-02-22 00:45:00,885.69,-315.7199999999999,0.0,100.0,74.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.09333333333333,,,67.0,69.0,1.0,,,,17.159999999999997,0.0
2025-02-22 01:00:00,884.9833333333332,-317.8399999999999,0.0,100.0,74.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-22 01:15:00,889.93,,0.0,100.0,74.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.0,,,67.0,69.0,1.0,,,,,
2025-02-22 01:30:00,880.04,-322.06999999999994,0.0,100.0,74.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.92999999999999,,,67.0,69.0,1.0,,,,17.29,0.0
2025-02-22 01:45:00,888.5166666666668,-315.7199999999999,0.0,100.0,74.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.89666666666666,,,67.0,69.0,1.0,,,,17.10000000000001,0.0
2025-02-22 02:00:00,887.8100000000001,-307.24,0.0,100.0,74.02,1199.29,0.0,70.0,100.0,,0.0,,,,65.83999999999999,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-22 02:15:00,882.8666666666667,-315.7199999999999,0.0,100.0,74.11,1199.29,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,17.070000000000007,0.0
2025-02-22 02:30:00,893.4633333333333,-317.8399999999999,0.0,100.0,73.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.63,,,67.0,69.0,1.0,,,,17.070000000000007,0.0
2025-02-22 02:45:00,887.1033333333334,-309.36,0.0,100.0,74.03333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.54333333333334,,,67.0,69.0,1.0,,,,17.25,0.0
2025-02-22 03:00:00,891.3433333333332,-307.24,0.0,100.0,73.61666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.50666666666666,,,67.0,69.0,1.0,,,,17.279999999999994,0.0
2025-02-22 03:15:00,883.5733333333334,-300.88,0.0,100.0,73.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.51333333333334,,,67.0,69.0,1.0,,,,17.14,0.0
2025-02-22 03:30:00,889.9333333333334,-311.48,0.0,100.0,73.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.5,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-02-22 03:45:00,879.34,-303.0,0.0,100.0,73.43,1199.29,0.0,70.0,100.0,,0.0,,,,65.45666666666666,,,67.0,69.0,1.0,,,,17.139999999999993,0.0
2025-02-22 04:00:00,888.5166666666668,-319.94999999999993,0.0,100.0,73.38333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.39,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-22 04:15:00,896.2866666666665,-303.0,0.0,100.0,73.12,1199.29,0.0,70.0,100.0,,0.0,,,,65.37,,,67.0,69.0,1.0,,,,17.320000000000007,0.0
2025-02-22 04:30:00,892.7533333333334,-294.53,0.0,100.0,73.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.35000000000001,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-22 04:45:00,887.1066666666667,-298.77,0.0,100.0,72.92,1199.29,0.0,70.0,100.0,,0.0,,,,65.27666666666666,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-22 05:00:00,892.0466666666666,-300.88,0.0,100.0,72.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.23666666666666,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-22 05:15:00,885.69,-311.48,0.0,100.0,72.86666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.17333333333333,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-22 05:30:00,885.6933333333333,-317.8399999999999,0.0,100.0,72.95,1199.29,0.0,70.0,100.0,,0.0,,,,65.11333333333333,,,67.0,69.0,1.0,,,,17.310000000000002,0.0
2025-02-22 05:45:00,892.7566666666667,-322.06999999999994,0.0,100.0,72.76,1199.29,0.0,70.0,100.0,,0.0,,,,65.08666666666666,,,67.0,69.0,1.0,,,,17.53,0.0
2025-02-22 06:00:00,883.5766666666667,-307.24,0.0,100.0,72.72333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.06,,,67.0,69.0,1.0,,,,17.500000000000007,0.0
2025-02-22 06:15:00,887.8100000000001,-324.18999999999994,0.0,100.0,72.58999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.98333333333333,,,67.0,69.0,1.0,,,,17.39,0.0
