time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 06:30:00,889.2233333333334,-303.0,0.0,100.0,72.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.96666666666667,,,67.0,69.0,1.0,,,,17.36999999999999,0.0
2025-02-22 06:45:00,883.5766666666667,-313.5999999999999,0.0,100.0,72.56333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.86333333333333,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-02-22 07:00:00,888.5166666666668,-322.06999999999994,0.0,100.0,72.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.83666666666666,,,67.0,69.0,1.0,,,,17.35000000000001,0.0
2025-02-22 07:15:00,898.4066666666666,-305.12,0.0,100.0,72.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.76666666666667,,,67.0,69.0,1.0,,,,17.379999999999995,0.0
2025-02-22 07:30:00,886.3966666666666,-296.65,0.0,100.0,72.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.72,,,67.0,69.0,1.0,,,,17.310000000000002,0.0
2025-02-22 07:45:00,892.0499999999998,-317.8399999999999,0.0,100.0,72.33,1199.29,0.0,70.0,100.0,,0.0,,,,64.71,,,67.0,69.0,1.0,,,,17.5,0.0
2025-02-22 08:00:00,893.46,-309.36,0.0,100.0,72.15333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.64666666666666,,,67.0,69.0,1.0,,,,17.400000000000006,0.0
2025-02-22 08:15:00,888.5166666666668,-319.94999999999993,0.0,100.0,72.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.59333333333332,,,67.0,69.0,1.0,,,,17.58,0.0
2025-02-22 08:30:00,887.8100000000001,-311.48,0.0,100.0,71.89999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.56666666666666,,,67.0,69.0,1.0,,,,17.500000000000007,0.0
2025-02-22 08:45:00,893.4633333333333,-324.18999999999994,0.0,100.0,71.96,1199.29,0.0,70.0,100.0,,0.0,,,,64.52333333333333,,,67.0,69.0,1.0,,,,17.28,0.0
2025-02-22 09:00:00,896.29,-311.48,0.0,100.0,71.97333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.45666666666666,,,67.0,69.0,1.0,,,,17.409999999999997,0.0
2025-02-22 09:15:00,895.5799999999999,-303.0,0.0,100.0,71.83333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.43666666666667,,,67.0,69.0,1.0,,,,17.359999999999992,0.0
2025-02-22 09:30:00,896.9933333333333,-300.88,0.0,100.0,71.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.36,,,67.0,69.0,1.0,,,,17.440000000000005,0.0
2025-02-22 09:45:00,895.5766666666667,-298.77,0.0,100.0,71.50333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.32333333333334,,,67.0,69.0,1.0,,,,17.320000000000007,0.0
2025-02-22 10:00:00,901.9366666666666,-313.5999999999999,0.0,100.0,71.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.29,,,67.0,69.0,1.0,,,,17.249999999999993,0.0
2025-02-22 10:15:00,894.1666666666666,-298.77,0.0,100.0,71.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.23666666666666,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-22 10:30:00,890.6366666666667,-292.40999999999997,0.0,100.0,71.68333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.18333333333334,,,67.0,69.0,1.0,,,,17.309999999999995,0.0
2025-02-22 10:45:00,887.1033333333334,-307.24,0.0,100.0,71.55666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.17333333333333,,,67.0,69.0,1.0,,,,17.60000000000001,0.0
2025-02-22 11:00:00,890.6333333333333,-324.18999999999994,0.0,100.0,71.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,64.12,,,67.0,69.0,1.0,,,,17.320000000000007,0.0
2025-02-22 11:15:00,886.4,-311.48,0.0,100.0,71.49,1199.29,0.0,70.0,100.0,,0.0,,,,64.07333333333334,,,67.0,69.0,1.0,,,,17.32,0.0
2025-02-22 11:30:00,891.3433333333332,-311.48,0.0,100.0,71.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.04666666666667,,,67.0,69.0,1.0,,,,17.540000000000006,0.0
2025-02-22 11:45:00,884.9866666666667,-305.12,0.0,100.0,71.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.02666666666667,,,67.0,69.0,1.0,,,,17.360000000000007,0.0
2025-02-22 12:00:00,891.3433333333332,-311.48,0.0,100.0,71.24000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,64.01,,,67.0,69.0,1.0,,,,17.259999999999998,0.0
2025-02-22 12:15:00,891.3433333333332,-307.24,0.0,100.0,71.09333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,63.93666666666667,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-22 12:30:00,887.1033333333334,-303.0,0.0,100.0,71.15666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.943333333333335,,,67.0,69.0,1.0,,,,17.61,0.0
2025-02-22 12:45:00,889.2233333333334,-315.7199999999999,0.0,100.0,71.29333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,63.923333333333325,,,67.0,69.0,1.0,,,,17.369999999999997,0.0
2025-02-22 13:00:00,892.0466666666666,-315.7199999999999,0.0,100.0,71.51666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,63.943333333333335,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-02-22 13:15:00,880.7466666666668,-298.77,0.0,100.0,71.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,64.00333333333333,,,67.0,69.0,1.0,,,,17.419999999999995,0.0
2025-02-22 13:30:00,890.6333333333333,-315.7199999999999,0.0,100.0,72.34666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,64.06666666666666,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-02-22 13:45:00,892.7566666666667,-298.77,0.0,100.0,72.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.17666666666668,,,67.0,69.0,1.0,,,,17.39,0.0
2025-02-22 14:00:00,882.16,-311.48,0.0,100.0,72.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,64.26666666666667,,,67.0,69.0,1.0,,,,17.369999999999997,0.0
2025-02-22 14:15:00,883.5733333333334,-317.8399999999999,0.0,100.0,72.69,1199.29,0.0,70.0,100.0,,0.0,,,,64.39999999999999,,,67.0,69.0,1.0,,,,17.249999999999993,0.0
2025-02-22 14:30:00,892.0499999999998,-313.5999999999999,0.0,100.0,73.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,64.53666666666668,,,67.0,69.0,1.0,,,,17.28000000000001,0.0
2025-02-22 14:45:00,880.75,-303.0,0.0,100.0,73.58,1199.29,0.0,70.0,100.0,,0.0,,,,64.68333333333332,,,67.0,69.0,1.0,,,,17.330000000000005,0.0
2025-02-22 15:00:00,877.9233333333333,-319.94999999999993,0.0,100.0,73.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,64.87333333333333,,,67.0,69.0,1.0,,,,17.279999999999994,0.0
2025-02-22 15:15:00,876.5133333333333,-322.06999999999994,0.0,100.0,74.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.05666666666667,,,67.0,69.0,1.0,,,,17.249999999999993,0.0
2025-02-22 15:30:00,881.4566666666666,-324.18999999999994,0.0,100.0,74.65333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.23666666666666,,,67.0,69.0,1.0,,,,17.08,0.0
2025-02-22 15:45:00,880.0433333333334,-322.06999999999994,0.0,100.0,75.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.45666666666666,,,67.0,69.0,1.0,,,,17.03000000000001,0.0
2025-02-22 16:00:00,870.86,-326.30999999999995,0.0,100.0,76.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.67333333333333,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-02-22 16:15:00,872.98,-330.54999999999995,0.0,100.0,76.3,1199.29,0.0,70.0,100.0,,0.0,,,,65.84666666666666,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-02-22 16:30:00,883.5733333333334,-326.30999999999995,0.0,100.0,76.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.97666666666667,,,67.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-22 16:45:00,874.3933333333334,-313.5999999999999,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,1.0,,,,17.169999999999995,0.0
2025-02-22 17:00:00,877.9233333333333,-332.66999999999996,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.13333333333333,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-02-22 17:15:00,867.3266666666667,-324.18999999999994,0.0,100.0,77.89999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,66.16666666666667,,,67.0,69.0,1.0,,,,17.21999999999999,0.0
2025-02-22 17:30:00,872.9766666666668,-328.42999999999995,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.26,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-22 17:45:00,868.7400000000001,-328.42999999999995,0.0,100.0,78.15666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.30333333333334,,,67.0,69.0,1.0,,,,17.190000000000005,0.0
2025-02-22 18:00:00,873.6833333333334,-328.42999999999995,0.0,100.0,78.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.41000000000001,,,67.0,69.0,1.0,,,,17.03000000000001,0.0
2025-02-22 18:15:00,871.5666666666666,-330.54999999999995,0.0,100.0,78.39999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,66.48666666666666,,,67.0,69.0,1.0,,,,17.020000000000003,0.0
2025-02-22 18:30:00,867.3266666666667,-328.42999999999995,0.0,100.0,78.71666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.58333333333333,,,67.0,69.0,1.0,,,,16.919999999999995,0.0
2025-02-22 18:45:00,870.86,-334.78999999999996,0.0,100.0,78.79,1199.29,0.0,70.0,100.0,,0.0,,,,66.68,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-02-22 19:00:00,865.2066666666666,-330.54999999999995,0.0,100.0,79.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.78,,,67.0,69.0,1.0,,,,16.89,0.0
2025-02-22 19:15:00,868.0366666666667,-336.90999999999997,0.0,100.0,79.30333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.90333333333332,,,67.0,69.0,1.0,,,,16.740000000000002,0.0
2025-02-22 19:30:00,861.6766666666666,-324.18999999999994,0.0,100.0,79.23,1199.29,0.0,70.0,100.0,,0.0,,,,67.04333333333334,,,67.0,69.0,1.0,,,,16.54,0.0
2025-02-22 19:45:00,856.7333333333332,-341.14,0.0,100.0,79.03,1199.29,0.0,70.0,100.0,,0.0,,,,67.18333333333332,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-02-22 20:00:00,863.7966666666666,-347.5,0.0,100.0,78.88,1199.29,0.0,70.0,100.0,,0.0,,,,67.35000000000001,,,67.0,69.0,1.0,,,,16.83,0.0
2025-02-22 20:15:00,856.7333333333332,-332.66999999999996,0.0,100.0,78.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.52666666666667,,,67.0,69.0,1.0,,,,16.96,0.0
2025-02-22 20:30:00,869.4466666666667,-336.90999999999997,0.0,100.0,78.8,1199.29,0.0,70.0,100.0,,0.0,,,,67.63333333333333,,,67.0,69.0,1.0,,,,16.86999999999999,0.0
2025-02-22 20:45:00,864.5033333333334,-326.30999999999995,0.0,100.0,78.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.75333333333333,,,67.0,69.0,1.0,,,,16.82,0.0
2025-02-22 21:00:00,867.3266666666667,-326.30999999999995,0.0,100.0,79.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-02-22 21:15:00,863.7966666666666,-328.42999999999995,0.0,100.0,79.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.80666666666667,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-02-22 21:30:00,858.8533333333334,-332.66999999999996,0.0,100.0,79.07,1199.29,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,67.0,69.0,1.0,,,,16.9,0.0
2025-02-22 21:45:00,868.0366666666667,-345.38,0.0,100.0,78.77,1199.29,0.0,70.0,100.0,,0.0,,,,67.89,,,67.0,69.0,1.0,,,,16.770000000000003,0.0
2025-02-22 22:00:00,866.6233333333333,-339.02,0.0,100.0,78.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-02-22 22:15:00,863.09,-343.26,0.0,100.0,78.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.86666666666667,,,67.0,69.0,1.0,,,,16.750000000000007,0.0
2025-02-22 22:30:00,860.9733333333334,-339.02,0.0,100.0,78.41333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.8,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-02-22 22:45:00,865.9133333333333,-341.14,0.0,100.0,78.31,1199.29,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-02-22 23:00:00,864.5033333333334,-332.66999999999996,0.0,100.0,78.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.74333333333333,,,67.0,69.0,1.0,,,,16.989999999999995,0.0
2025-02-22 23:15:00,866.6233333333333,-328.42999999999995,0.0,100.0,78.29666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,1.0,,,,16.93999999999999,0.0
2025-02-22 23:30:00,865.9166666666666,-341.14,0.0,100.0,78.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,1.0,,,,17.120000000000005,0.0
2025-02-22 23:45:00,860.9733333333334,-339.02,0.0,100.0,77.93,1199.29,0.0,70.0,100.0,,0.0,,,,67.60666666666667,,,67.0,69.0,1.0,,,,16.92,0.0
2025-02-23 00:00:00,867.3299999999999,-341.14,0.0,100.0,77.76,1199.29,0.0,70.0,100.0,,0.0,,,,67.54666666666667,,,67.0,69.0,1.0,,,,16.959999999999994,0.0
2025-02-23 00:15:00,870.86,-328.42999999999995,0.0,100.0,77.8,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-23 00:30:00,864.5033333333334,-317.8399999999999,0.0,100.0,77.76,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,17.000000000000007,0.0
2025-02-23 00:45:00,864.5,-334.78999999999996,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.50333333333333,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-02-23 01:00:00,864.5033333333334,-332.66999999999996,0.0,100.0,77.5,1199.29,0.0,70.0,100.0,,0.0,,,,67.49333333333334,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-02-23 01:15:00,873.6866666666666,-330.54999999999995,0.0,100.0,77.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.45333333333333,,,67.0,69.0,1.0,,,,16.96999999999999,0.0
2025-02-23 01:30:00,872.98,-328.42999999999995,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.39666666666666,,,67.0,69.0,1.0,,,,17.17,0.0
2025-02-23 01:45:00,866.6266666666667,-330.54999999999995,0.0,100.0,77.35666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.37666666666667,,,67.0,69.0,1.0,,,,16.970000000000006,0.0
2025-02-23 02:00:00,865.9166666666666,-319.94999999999993,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.37,,,67.0,69.0,1.0,,,,16.93,0.0
2025-02-23 02:15:00,863.09,-334.78999999999996,0.0,100.0,77.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.34333333333332,,,67.0,69.0,1.0,,,,17.17000000000001,0.0
2025-02-23 02:30:00,870.86,-332.66999999999996,0.0,100.0,76.98,1199.29,0.0,70.0,100.0,,0.0,,,,67.27666666666666,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-02-23 02:45:00,874.3933333333334,-336.90999999999997,0.0,100.0,76.71,1199.29,0.0,70.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,1.0,,,,17.32999999999999,0.0
2025-02-23 03:00:00,869.4466666666667,-328.42999999999995,0.0,100.0,76.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.19666666666667,,,67.0,69.0,1.0,,,,17.33,0.0
2025-02-23 03:15:00,876.5100000000001,-332.66999999999996,0.0,100.0,76.51666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,1.0,,,,17.08,0.0
2025-02-23 03:30:00,869.4466666666667,-326.30999999999995,0.0,100.0,76.19666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.03333333333333,,,67.0,69.0,1.0,,,,17.21,0.0
2025-02-23 03:45:00,872.98,-332.66999999999996,0.0,100.0,76.10000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,1.0,,,,17.07,0.0
2025-02-23 04:00:00,870.1533333333333,-319.94999999999993,0.0,100.0,75.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.89,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-02-23 04:15:00,873.6833333333334,-319.94999999999993,0.0,100.0,75.67666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.81666666666666,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-02-23 04:30:00,870.86,-328.42999999999995,0.0,100.0,75.40666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.73,,,67.0,69.0,1.0,,,,17.190000000000005,0.0
2025-02-23 04:45:00,871.5666666666666,-336.90999999999997,0.0,100.0,75.44,1199.29,0.0,70.0,100.0,,0.0,,,,66.68666666666667,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-02-23 05:00:00,875.8033333333333,-330.54999999999995,0.0,100.0,75.56,1199.29,0.0,70.0,100.0,,0.0,,,,66.59666666666668,,,67.0,69.0,1.0,,,,17.359999999999992,0.0
2025-02-23 05:15:00,872.2733333333334,-315.7199999999999,0.0,100.0,75.3,1199.29,0.0,70.0,100.0,,0.0,,,,66.54666666666667,,,67.0,69.0,1.0,,,,17.29,0.0
2025-02-23 05:30:00,869.4466666666667,-319.94999999999993,0.0,100.0,75.26,1199.29,0.0,70.0,100.0,,0.0,,,,66.46,,,67.0,69.0,1.0,,,,17.18,0.0
2025-02-23 05:45:00,863.09,-332.66999999999996,0.0,100.0,75.12,1199.29,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,17.35,0.0
2025-02-23 06:00:00,873.6866666666666,-332.66999999999996,0.0,100.0,74.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.37666666666667,,,67.0,69.0,1.0,,,,17.479999999999997,0.0
2025-02-23 06:15:00,871.5633333333334,-319.94999999999993,0.0,100.0,74.84666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.31,,,67.0,69.0,1.0,,,,17.46,0.0
2025-02-23 06:30:00,872.2733333333334,-330.54999999999995,0.0,100.0,74.82666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.28333333333335,,,67.0,69.0,1.0,,,,17.42000000000001,0.0
2025-02-23 06:45:00,865.9133333333333,-336.90999999999997,0.0,100.0,74.59333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.23333333333333,,,67.0,69.0,1.0,,,,17.439999999999998,0.0
2025-02-23 07:00:00,870.1533333333333,-332.66999999999996,0.0,100.0,74.53333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.17333333333333,,,67.0,69.0,1.0,,,,17.389999999999993,0.0
2025-02-23 07:15:00,876.5133333333333,-328.42999999999995,0.0,100.0,74.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.15333333333334,,,67.0,69.0,1.0,,,,17.459999999999994,0.0
2025-02-23 07:30:00,873.6866666666666,-319.94999999999993,0.0,100.0,74.35666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.07666666666667,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-23 07:45:00,875.8033333333333,-330.54999999999995,0.0,100.0,74.21666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,1.0,,,,17.53,0.0
2025-02-23 08:00:00,872.9766666666666,-330.54999999999995,0.0,100.0,74.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.02666666666666,,,67.0,69.0,1.0,,,,17.250000000000007,0.0
2025-02-23 08:15:00,881.4566666666666,-336.90999999999997,0.0,100.0,74.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.96,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-02-23 08:30:00,872.2733333333334,-322.06999999999994,0.0,100.0,74.04,1199.29,0.0,70.0,100.0,,0.0,,,,65.89666666666666,,,67.0,69.0,1.0,,,,17.560000000000002,0.0
2025-02-23 08:45:00,872.9766666666668,-326.30999999999995,0.0,100.0,73.97666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.87666666666667,,,67.0,69.0,1.0,,,,17.570000000000007,0.0
2025-02-23 09:00:00,870.86,-330.54999999999995,0.0,100.0,74.05666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.80333333333333,,,67.0,69.0,1.0,,,,17.509999999999998,0.0
2025-02-23 09:15:00,875.8033333333333,-332.66999999999996,0.0,100.0,73.92,1199.29,0.0,70.0,100.0,,0.0,,,,65.77,,,67.0,69.0,1.0,,,,17.390000000000008,0.0
2025-02-23 09:30:00,871.5666666666666,-326.30999999999995,0.0,100.0,73.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.75,,,67.0,69.0,1.0,,,,17.430000000000007,0.0
2025-02-23 09:45:00,873.6833333333334,-330.54999999999995,0.0,100.0,73.65666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.69,,,67.0,69.0,1.0,,,,17.559999999999995,0.0
2025-02-23 10:00:00,875.0966666666667,-315.7199999999999,0.0,100.0,73.67,1199.29,0.0,70.0,100.0,,0.0,,,,65.64666666666666,,,67.0,69.0,1.0,,,,17.589999999999996,0.0
2025-02-23 10:15:00,873.6866666666666,-330.54999999999995,0.0,100.0,73.64,1199.29,0.0,70.0,100.0,,0.0,,,,65.62333333333333,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-02-23 10:30:00,867.3266666666667,-326.30999999999995,0.0,100.0,73.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.54333333333334,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-02-23 10:45:00,875.8033333333333,-334.78999999999996,0.0,100.0,73.52,1199.29,0.0,70.0,100.0,,0.0,,,,65.51333333333334,,,67.0,69.0,1.0,,,,17.770000000000003,0.0
2025-02-23 11:00:00,868.0333333333333,-317.8399999999999,0.0,100.0,73.35666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.48,,,67.0,69.0,1.0,,,,17.499999999999993,0.0
2025-02-23 11:15:00,875.0933333333334,-328.42999999999995,0.0,100.0,73.36333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.39999999999999,,,67.0,69.0,1.0,,,,17.309999999999995,0.0
2025-02-23 11:30:00,875.8033333333333,-317.8399999999999,0.0,100.0,73.37,1199.29,0.0,70.0,100.0,,0.0,,,,65.36333333333333,,,67.0,69.0,1.0,,,,17.53000000000001,0.0
2025-02-23 11:45:00,877.2166666666667,-334.78999999999996,0.0,100.0,73.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.37,,,67.0,69.0,1.0,,,,17.690000000000005,0.0
2025-02-23 12:00:00,875.1,-324.18999999999994,0.0,100.0,73.17,1199.29,0.0,70.0,100.0,,0.0,,,,65.33666666666666,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-02-23 12:15:00,877.2166666666667,-328.42999999999995,0.0,100.0,73.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.3,,,67.0,69.0,1.0,,,,17.54,0.0
2025-02-23 12:30:00,872.98,-317.8399999999999,0.0,100.0,73.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.27,,,67.0,69.0,1.0,,,,17.47,0.0
2025-02-23 12:45:00,874.3933333333334,-326.30999999999995,0.0,100.0,73.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,65.26,,,67.0,69.0,1.0,,,,17.54,0.0
2025-02-23 13:00:00,875.1,-319.94999999999993,0.0,100.0,73.50666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.31,,,67.0,69.0,1.0,,,,17.43,0.0
2025-02-23 13:15:00,876.5100000000001,-332.66999999999996,0.0,100.0,73.92,1199.29,0.0,70.0,100.0,,0.0,,,,65.35666666666667,,,67.0,69.0,1.0,,,,17.460000000000008,0.0
2025-02-23 13:30:00,880.0433333333334,-317.8399999999999,0.0,100.0,74.48666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.37666666666667,,,67.0,69.0,1.0,,,,17.199999999999996,0.0
2025-02-23 13:45:00,868.0333333333333,-311.48,0.0,100.0,74.98,1199.29,0.0,70.0,100.0,,0.0,,,,65.48,,,67.0,69.0,1.0,,,,17.199999999999996,0.0
2025-02-23 14:00:00,877.9266666666667,-330.54999999999995,0.0,100.0,75.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,65.55333333333333,,,67.0,69.0,1.0,,,,16.999999999999993,0.0
2025-02-23 14:15:00,868.7433333333333,-322.06999999999994,0.0,100.0,76.13,1199.29,0.0,70.0,100.0,,0.0,,,,65.63,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-23 14:30:00,866.6233333333333,-339.02,0.0,100.0,76.75333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,65.75,,,67.0,69.0,1.0,,,,17.03,0.0
2025-02-23 14:45:00,861.68,-339.02,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,65.86333333333333,,,67.0,69.0,1.0,,,,16.830000000000005,0.0
2025-02-23 15:00:00,865.9133333333333,-345.38,0.0,100.0,77.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,65.99,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-02-23 15:15:00,860.9733333333334,-334.78999999999996,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.12,,,67.0,69.0,1.0,,,,16.74000000000001,0.0
2025-02-23 15:30:00,865.9133333333333,-332.66999999999996,0.0,100.0,78.32666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.26,,,67.0,69.0,1.0,,,,16.71,0.0
2025-02-23 15:45:00,860.2666666666668,-334.78999999999996,0.0,100.0,78.63666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.4,,,67.0,69.0,1.0,,,,16.560000000000002,0.0
2025-02-23 16:00:00,860.2633333333333,-332.66999999999996,0.0,100.0,78.95666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,66.56666666666666,,,67.0,69.0,1.0,,,,16.450000000000003,0.0
2025-02-23 16:15:00,858.8533333333334,-345.38,0.0,100.0,79.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.72666666666667,,,67.0,69.0,1.0,,,,16.6,0.0
2025-02-23 16:30:00,863.09,-351.74,0.0,100.0,79.61333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.89,,,67.0,69.0,1.0,,,,16.43,0.0
2025-02-23 16:45:00,858.8533333333334,-336.90999999999997,0.0,100.0,79.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.03333333333333,,,67.0,69.0,1.0,,,,16.590000000000003,0.0
2025-02-23 17:00:00,858.1466666666666,-332.66999999999996,0.0,100.0,80.17,1199.29,0.0,70.0,100.0,,0.0,,,,67.17333333333333,,,67.0,69.0,1.0,,,,16.429999999999993,0.0
2025-02-23 17:15:00,861.6766666666666,-341.14,0.0,100.0,80.28,1199.29,0.0,70.0,100.0,,0.0,,,,67.29,,,67.0,69.0,1.0,,,,16.449999999999996,0.0
2025-02-23 17:30:00,859.5633333333334,-334.78999999999996,0.0,100.0,80.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.42666666666666,,,67.0,69.0,1.0,,,,16.410000000000004,0.0
2025-02-23 17:45:00,859.56,-341.14,0.0,100.0,81.04,1199.29,0.0,70.0,100.0,,0.0,,,,67.55333333333334,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-02-23 18:00:00,844.7266666666666,-349.62,0.0,100.0,81.27,1199.29,0.0,70.0,100.0,,0.0,,,,67.69,,,67.0,69.0,1.0,,,,16.180000000000007,0.0
2025-02-23 18:15:00,862.3833333333333,-364.44999999999993,0.0,100.0,81.21666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.82,,,67.0,69.0,1.0,,,,16.36999999999999,0.0
2025-02-23 18:30:00,851.0833333333334,-353.86,0.0,100.0,81.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.95333333333333,,,67.0,69.0,1.0,,,,16.049999999999997,0.0
2025-02-23 18:45:00,844.0233333333334,,0.0,100.0,81.88000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.08333333333333,,,67.0,69.0,1.0,,,,,
2025-02-23 19:00:00,846.8433333333332,-345.38,0.0,100.0,82.01666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,1.0,,,,16.120000000000005,0.0
2025-02-23 19:15:00,844.02,-351.74,0.0,100.0,82.12333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,16.150000000000006,0.0
2025-02-23 19:30:00,848.2599999999999,-355.98,0.0,100.0,82.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,16.230000000000004,0.0
2025-02-23 19:45:00,921.0066666666667,-345.38,0.0,100.0,81.32000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,1.0,,,,16.28,0.0
2025-02-23 20:00:00,964.09,-209.76999999999998,0.0,100.0,78.88333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,16.340000000000003,0.0
2025-02-23 20:15:00,974.6833333333334,-228.83999999999992,0.0,100.0,78.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,1.0,,,,16.1,0.0
2025-02-23 20:30:00,978.2133333333333,-222.49,0.0,100.0,78.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.67333333333333,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-02-23 20:45:00,976.0966666666667,-222.49,0.0,100.0,78.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,1.0,,,,15.89,0.0
2025-02-23 21:00:00,985.2800000000001,-220.37,0.0,100.0,78.76333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,15.919999999999995,0.0
2025-02-23 21:15:00,988.81,-197.05999999999995,0.0,100.0,78.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,15.779999999999994,0.0
2025-02-23 21:30:00,985.9866666666667,-222.49,0.0,100.0,78.8,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,15.61,0.0
2025-02-23 21:45:00,990.2233333333334,-207.64999999999998,0.0,100.0,78.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-02-23 22:00:00,988.81,-207.64999999999998,0.0,100.0,78.44333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-02-23 22:15:00,985.2800000000001,-218.25,0.0,100.0,78.05,1199.29,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-02-23 22:30:00,994.46,-209.76999999999998,0.0,100.0,77.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,1.0,,,,15.439999999999998,0.0
2025-02-23 22:45:00,988.81,-214.01,0.0,100.0,77.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,15.82,0.0
2025-02-23 23:00:00,993.0466666666666,-201.29999999999995,0.0,100.0,77.22,1199.29,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,15.679999999999993,0.0
2025-02-23 23:15:00,992.34,-199.17999999999995,0.0,100.0,76.7,1199.29,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-02-23 23:30:00,993.0466666666666,-211.89,0.0,100.0,76.21666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,1.0,,,,15.969999999999999,0.0
2025-02-23 23:45:00,979.6266666666667,-218.25,0.0,100.0,76.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.30333333333333,,,67.0,69.0,1.0,,,,15.919999999999995,0.0
2025-02-24 00:00:00,927.3633333333333,-228.83999999999992,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,1.0,,,,15.949999999999996,0.0
2025-02-24 00:15:00,904.0566666666667,-294.53,0.0,100.0,77.44333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,1.0,,,,16.120000000000005,0.0
2025-02-24 00:30:00,903.3466666666667,-294.53,0.0,100.0,77.43,1199.29,0.0,70.0,100.0,,0.0,,,,68.07666666666667,,,67.0,69.0,1.0,,,,16.160000000000004,0.0
2025-02-24 00:45:00,902.6466666666666,-305.12,0.0,100.0,77.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,1.0,,,,16.28,0.0
2025-02-24 01:00:00,899.82,-300.88,0.0,100.0,77.28,1199.29,0.0,70.0,100.0,,0.0,,,,67.96666666666667,,,67.0,69.0,1.0,,,,16.240000000000002,0.0
2025-02-24 01:15:00,902.6433333333333,-311.48,0.0,100.0,77.63333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,16.080000000000005,0.0
2025-02-24 01:30:00,894.17,-307.24,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,16.03,0.0
2025-02-24 01:45:00,877.9233333333333,-305.12,0.0,100.0,77.22333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-02-24 02:00:00,869.4466666666667,-332.66999999999996,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,16.630000000000003,0.0
2025-02-24 02:15:00,868.7400000000001,-330.54999999999995,0.0,100.0,77.33,1199.29,0.0,70.0,100.0,,0.0,,,,67.80666666666667,,,67.0,69.0,1.0,,,,16.509999999999998,0.0
2025-02-24 02:30:00,872.2733333333334,-326.30999999999995,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.76666666666667,,,67.0,69.0,1.0,,,,16.769999999999996,0.0
2025-02-24 02:45:00,863.09,-322.06999999999994,0.0,100.0,77.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.75666666666666,,,67.0,69.0,1.0,,,,16.64,0.0
2025-02-24 03:00:00,858.1466666666666,-334.78999999999996,0.0,100.0,77.40333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.75,,,67.0,69.0,1.0,,,,16.589999999999996,0.0
2025-02-24 03:15:00,858.8533333333334,-347.5,0.0,100.0,77.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.67,,,67.0,69.0,1.0,,,,16.71,0.0
2025-02-24 03:30:00,860.2666666666668,-339.02,0.0,100.0,77.12,1199.29,0.0,70.0,100.0,,0.0,,,,67.65333333333332,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-02-24 03:45:00,859.5566666666667,-347.5,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,,0.0,,,,67.64,,,67.0,69.0,1.0,,,,16.83,0.0
2025-02-24 04:00:00,857.4399999999999,-349.62,0.0,100.0,77.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.62,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-02-24 04:15:00,863.7966666666666,-322.06999999999994,0.0,100.0,76.76,1199.29,0.0,70.0,100.0,,0.0,,,,67.60333333333334,,,67.0,69.0,1.0,,,,16.709999999999994,0.0
2025-02-24 04:30:00,865.9133333333333,-347.5,0.0,100.0,76.62666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.57333333333334,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-02-24 04:45:00,857.4399999999999,-343.26,0.0,100.0,76.59333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.66333333333334,,,67.0,69.0,1.0,,,,16.919999999999995,0.0
2025-02-24 05:00:00,857.4399999999999,-332.66999999999996,0.0,100.0,76.29,1199.29,0.0,70.0,100.0,,0.0,,,,67.72,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-24 05:15:00,858.8533333333334,-328.42999999999995,0.0,100.0,76.55666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,1.0,,,,16.839999999999996,0.0
2025-02-24 05:30:00,854.6133333333333,-345.38,0.0,100.0,76.72,1199.29,0.0,70.0,100.0,,0.0,,,,67.56,,,67.0,69.0,1.0,,,,16.82,0.0
2025-02-24 05:45:00,848.9666666666667,-355.98,0.0,100.0,76.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.50666666666667,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-24 06:00:00,861.6766666666666,-360.2099999999999,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.48666666666666,,,67.0,69.0,1.0,,,,16.86,0.0
2025-02-24 06:15:00,862.3833333333333,-336.90999999999997,0.0,100.0,76.57000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.44,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-02-24 06:30:00,854.6166666666667,-341.14,0.0,100.0,76.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.39999999999999,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-02-24 06:45:00,858.1466666666666,-326.30999999999995,0.0,100.0,76.38666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.37,,,67.0,69.0,1.0,,,,16.85,0.0
2025-02-24 07:00:00,860.2666666666668,-351.74,0.0,100.0,76.52,1199.29,0.0,70.0,100.0,,0.0,,,,67.37,,,67.0,69.0,1.0,,,,16.819999999999993,0.0
2025-02-24 07:15:00,857.4399999999999,-334.78999999999996,0.0,100.0,76.40666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.36333333333333,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-02-24 07:30:00,856.03,-347.5,0.0,100.0,76.295,1199.29,0.0,70.0,100.0,,0.0,,,,67.335,,,67.0,69.0,1.0,,,,17.17,0.0
2025-02-24 07:45:00,860.2666666666668,-341.14,0.0,100.0,76.33,1199.29,0.0,70.0,100.0,,0.0,,,,67.26666666666667,,,67.0,69.0,1.0,,,,17.08,0.0
2025-02-24 08:00:00,855.32,-341.14,0.0,100.0,76.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.24666666666667,,,67.0,69.0,1.0,,,,16.909999999999997,0.0
2025-02-24 08:15:00,858.8533333333334,-332.66999999999996,0.0,100.0,76.15333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,67.24,,,67.0,69.0,1.0,,,,16.890000000000008,0.0
2025-02-24 08:30:00,851.79,-343.26,0.0,100.0,76.07333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.24,,,67.0,69.0,1.0,,,,16.949999999999996,0.0
2025-02-24 08:45:00,860.2666666666668,-334.78999999999996,0.0,100.0,75.89,1199.29,0.0,70.0,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,1.0,,,,17.109999999999992,0.0
2025-02-24 09:00:00,860.9733333333334,-341.14,0.0,100.0,75.91,1199.29,0.0,70.0,100.0,,0.0,,,,67.23333333333333,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-02-24 09:15:00,865.21,-332.66999999999996,0.0,100.0,75.96,1199.29,0.0,70.0,100.0,,0.0,,,,67.21666666666665,,,67.0,69.0,1.0,,,,16.619999999999997,0.0
2025-02-24 09:30:00,858.1433333333333,-353.86,0.0,100.0,75.69,1199.29,0.0,70.0,100.0,,0.0,,,,67.21,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-24 09:45:00,858.1466666666666,-345.38,0.0,100.0,75.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.19,,,67.0,69.0,1.0,,,,17.029999999999994,0.0
2025-02-24 10:00:00,851.0833333333334,-343.26,0.0,100.0,75.5,1199.29,0.0,70.0,100.0,,0.0,,,,67.24,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-02-24 10:15:00,863.09,-353.86,0.0,100.0,75.46666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.18666666666667,,,67.0,69.0,1.0,,,,16.550000000000004,0.0
2025-02-24 10:30:00,857.4399999999999,-330.54999999999995,0.0,100.0,75.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.10666666666667,,,67.0,69.0,1.0,,,,16.909999999999997,0.0
2025-02-24 10:45:00,858.15,-336.90999999999997,0.0,100.0,75.70333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.08,,,67.0,69.0,1.0,,,,16.97,0.0
2025-02-24 11:00:00,858.8533333333334,-339.02,0.0,100.0,75.67999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.06666666666666,,,67.0,69.0,1.0,,,,17.03,0.0
2025-02-24 11:15:00,856.7366666666667,-339.02,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.99,,,67.0,69.0,1.0,,,,17.059999999999995,0.0
2025-02-24 11:30:00,857.4399999999999,-326.30999999999995,0.0,100.0,75.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.96666666666665,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-02-24 11:45:00,857.4399999999999,-349.62,0.0,100.0,75.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.96333333333332,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-24 12:00:00,853.9066666666666,-336.90999999999997,0.0,100.0,75.53666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-02-24 12:15:00,857.4399999999999,-349.62,0.0,100.0,75.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,16.77000000000001,0.0
2025-02-24 12:30:00,863.09,-341.14,0.0,100.0,75.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-02-24 12:45:00,855.32,-353.86,0.0,100.0,75.48,1199.29,0.0,70.0,100.0,,0.0,,,,66.94666666666666,,,67.0,69.0,1.0,,,,17.11,0.0
2025-02-24 13:00:00,861.6766666666666,-334.78999999999996,0.0,100.0,75.66666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,16.839999999999996,0.0
2025-02-24 13:15:00,858.1466666666666,-341.14,0.0,100.0,76.28,1199.29,0.0,70.0,100.0,,0.0,,,,66.98333333333333,,,67.0,69.0,1.0,,,,16.879999999999995,0.0
2025-02-24 13:30:00,852.4966666666666,-347.5,0.0,100.0,76.82,1199.29,0.0,70.0,100.0,,0.0,,,,67.08,,,67.0,69.0,1.0,,,,16.809999999999995,0.0
2025-02-24 13:45:00,848.9633333333333,-345.38,0.0,100.0,77.36666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.14333333333333,,,67.0,69.0,1.0,,,,16.799999999999997,0.0
2025-02-24 14:00:00,850.3766666666667,-349.62,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.27333333333333,,,67.0,69.0,1.0,,,,16.340000000000003,0.0
2025-02-24 14:15:00,853.91,-343.26,0.0,100.0,78.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.42,,,67.0,69.0,1.0,,,,16.160000000000004,0.0
2025-02-24 14:30:00,856.7333333333332,-347.5,0.0,100.0,78.84333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.54333333333334,,,67.0,69.0,1.0,,,,16.050000000000004,0.0
2025-02-24 14:45:00,851.79,-345.38,0.0,100.0,79.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.68333333333334,,,67.0,69.0,1.0,,,,16.009999999999998,0.0
2025-02-24 15:00:00,882.8666666666667,-353.86,0.0,100.0,79.32333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.86666666666667,,,67.0,69.0,1.0,,,,15.439999999999998,0.0
2025-02-24 15:15:00,880.04,-326.30999999999995,0.0,100.0,79.15333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.05333333333334,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-02-24 15:30:00,911.12,-281.80999999999995,0.0,100.0,79.15333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,1.0,,,,15.71,0.0
2025-02-24 15:45:00,933.0133333333333,-279.69999999999993,0.0,100.0,78.67666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-02-24 16:00:00,942.9,-258.51,0.0,100.0,78.67999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,1.0,,,,15.270000000000003,0.0
2025-02-24 16:15:00,974.6833333333334,-239.43999999999994,0.0,100.0,78.49,1199.29,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,1.0,,,,15.159999999999997,0.0
2025-02-24 16:30:00,995.8733333333333,-209.76999999999998,0.0,100.0,78.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,15.020000000000003,0.0
2025-02-24 16:45:00,1030.4833333333333,-190.69999999999993,0.0,100.0,78.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.96666666666667,,,67.0,69.0,1.0,,,,14.849999999999994,0.0
2025-02-24 17:00:00,1060.8533333333332,-158.92000000000007,0.0,100.0,77.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.09333333333335,,,67.0,69.0,1.0,,,,14.589999999999996,0.0
2025-02-24 17:15:00,1118.7666666666667,-116.53999999999996,0.0,100.0,78.02,1199.29,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,1.0,,,,14.449999999999996,0.0
2025-02-24 17:30:00,1148.4333333333334,-67.80999999999995,0.0,100.0,78.09666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,14.520000000000003,0.0
2025-02-24 17:45:00,1185.8633333333335,-33.909999999999854,0.0,90.5,78.61333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,14.499999999999993,0.0
2025-02-24 18:00:00,1201.4066666666668,-2.119999999999891,0.0,72.33333333333333,78.62,1199.29,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,15.559999999999995,0.0
2025-02-24 18:15:00,1197.1666666666667,8.470000000000027,0.0,71.66666666666667,78.69,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,15.54,0.0
2025-02-24 18:30:00,1210.5866666666668,10.590000000000146,0.0,70.83333333333333,78.89666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.21,0.0
2025-02-24 18:45:00,1198.5833333333333,-2.119999999999891,0.0,68.66666666666667,79.12,1199.29,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,15.369999999999997,0.0
2025-02-24 19:00:00,1200.7,0.0,0.0,65.66666666666667,78.86666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,15.389999999999993,0.0
2025-02-24 19:15:00,1208.4666666666667,8.470000000000027,0.0,65.0,78.79333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-02-24 19:30:00,1202.8166666666666,10.590000000000146,0.0,64.5,78.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,15.370000000000005,0.0
2025-02-24 19:45:00,1203.5233333333333,8.470000000000027,0.0,61.833333333333336,79.14999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,15.230000000000004,0.0
2025-02-24 20:00:00,1204.2266666666667,-2.119999999999891,0.0,59.833333333333336,78.92666666666666,1191.52,0.0,70.0,99.03333333333335,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,15.209999999999994,0.0
2025-02-24 20:15:00,1192.9333333333334,19.060000000000173,0.0,59.0,78.45666666666666,1192.2233333333334,0.0,70.0,98.94666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-24 20:30:00,1192.2233333333334,-14.829999999999927,0.0,60.833333333333336,78.19333333333333,1196.4633333333334,0.0,70.0,99.73666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.399999999999999,0.0
2025-02-24 20:45:00,1194.3433333333332,0.0,0.0,61.333333333333336,78.09666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,15.580000000000005,0.0
2025-02-24 21:00:00,1207.7633333333333,-6.3599999999999,0.0,61.333333333333336,78.17,1199.29,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.640000000000008,0.0
2025-02-24 21:15:00,1203.5233333333333,10.590000000000146,0.0,61.166666666666664,77.93666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.680000000000007,0.0
2025-02-24 21:30:00,1189.3999999999999,-16.950000000000045,0.0,61.666666666666664,77.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,15.729999999999997,0.0
2025-02-24 21:45:00,1196.46,-6.3599999999999,0.0,61.333333333333336,77.70333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,15.700000000000003,0.0
2025-02-24 22:00:00,1201.4066666666668,-8.480000000000018,0.0,61.666666666666664,77.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,15.64,0.0
2025-02-24 22:15:00,1195.05,0.0,0.0,61.333333333333336,77.28,1199.29,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.720000000000006,0.0
2025-02-24 22:30:00,1193.6366666666665,-8.480000000000018,0.0,61.5,76.96333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,15.79,0.0
2025-02-24 22:45:00,1197.1666666666667,-4.240000000000009,0.0,61.333333333333336,77.01666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-02-24 23:00:00,1201.4066666666668,-2.119999999999891,0.0,61.833333333333336,77.35666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,15.740000000000009,0.0
2025-02-24 23:15:00,1199.2833333333335,-8.480000000000018,0.0,61.666666666666664,76.52666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,15.82,0.0
2025-02-24 23:30:00,1197.8733333333332,-2.119999999999891,0.0,62.166666666666664,75.88666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,15.899999999999999,0.0
2025-02-24 23:45:00,1202.1133333333335,-4.240000000000009,0.0,66.0,75.61,1199.29,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-02-25 00:00:00,1185.8666666666666,-21.190000000000055,0.0,69.33333333333333,76.31666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,15.610000000000007,0.0
2025-02-25 00:15:00,1206.3500000000001,-12.720000000000027,0.0,69.66666666666667,76.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,15.599999999999994,0.0
2025-02-25 00:30:00,1204.9333333333334,21.180000000000064,0.0,70.33333333333333,76.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.90333333333332,,,67.0,69.0,1.0,,,,15.559999999999995,0.0
2025-02-25 00:45:00,1197.1633333333332,-12.720000000000027,0.0,69.66666666666667,76.77999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,15.709999999999994,0.0
2025-02-25 01:00:00,1196.46,-10.599999999999909,0.0,70.16666666666667,76.8,1199.29,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,15.709999999999994,0.0
2025-02-25 01:15:00,1204.23,-4.240000000000009,0.0,70.16666666666667,76.50666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,15.869999999999997,0.0
2025-02-25 01:30:00,1198.58,8.470000000000027,0.0,70.5,76.15333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.78666666666666,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-02-25 01:45:00,1200.6966666666667,-6.3599999999999,0.0,72.83333333333333,76.24,1199.29,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,15.600000000000001,0.0
2025-02-25 02:00:00,1205.6433333333334,12.710000000000036,0.0,75.33333333333333,76.35333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,15.939999999999998,0.0
2025-02-25 02:15:00,1195.7566666666667,0.0,0.0,76.66666666666667,76.30333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,15.589999999999996,0.0
2025-02-25 02:30:00,1196.46,-12.720000000000027,0.0,78.5,76.17,1199.29,0.0,70.0,100.0,,0.0,,,,68.77999999999999,,,67.0,69.0,1.0,,,,15.710000000000008,0.0
2025-02-25 02:45:00,1198.5766666666668,2.1100000000001273,0.0,80.33333333333333,76.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,15.719999999999999,0.0
2025-02-25 03:00:00,1185.8666666666666,10.590000000000146,0.0,81.5,76.92333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-02-25 03:15:00,1194.34,-4.240000000000009,0.0,81.16666666666667,76.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,1.0,,,,15.860000000000007,0.0
2025-02-25 03:30:00,1204.23,6.350000000000136,0.0,81.16666666666667,76.79666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,15.89,0.0
2025-02-25 03:45:00,1194.34,-12.720000000000027,0.0,81.66666666666667,76.31666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,1.0,,,,15.79,0.0
2025-02-25 04:00:00,1176.6833333333334,2.1100000000001273,0.0,94.16666666666667,75.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,15.550000000000004,0.0
2025-02-25 04:15:00,1147.0233333333333,-44.5,0.0,100.0,76.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,14.569999999999993,0.0
2025-02-25 04:30:00,1144.1933333333334,-63.569999999999936,0.0,100.0,77.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,14.709999999999994,0.0
2025-02-25 04:45:00,1146.3133333333333,-63.569999999999936,0.0,100.0,76.88,1199.29,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,1.0,,,,14.780000000000001,0.0
2025-02-25 05:00:00,1149.8466666666666,-44.5,0.0,100.0,76.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,14.64,0.0
2025-02-25 05:15:00,1149.8466666666666,-42.37999999999988,0.0,100.0,76.83,1199.29,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,14.599999999999994,0.0
2025-02-25 05:30:00,1146.3133333333333,-40.25999999999999,0.0,100.0,76.99666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,1.0,,,,14.670000000000009,0.0
2025-02-25 05:45:00,1140.6633333333332,-59.32999999999993,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,1.0,,,,14.729999999999997,0.0
2025-02-25 06:00:00,1135.72,-65.69000000000005,0.0,100.0,77.34333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,1.0,,,,14.75,0.0
2025-02-25 06:15:00,1141.3666666666666,-52.98000000000002,0.0,100.0,77.61666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,1.0,,,,14.669999999999995,0.0
2025-02-25 06:30:00,1139.96,-63.569999999999936,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.86999999999999,,,67.0,69.0,1.0,,,,14.649999999999999,0.0
2025-02-25 06:45:00,1139.25,-72.04999999999995,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,14.580000000000005,0.0
2025-02-25 07:00:00,1132.8966666666665,-55.08999999999992,0.0,100.0,77.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,14.660000000000004,0.0
2025-02-25 07:15:00,1149.14,-59.32999999999993,0.0,100.0,77.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,14.600000000000001,0.0
2025-02-25 07:30:00,1140.6633333333332,-50.8599999999999,0.0,100.0,77.42666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,14.82,0.0
2025-02-25 07:45:00,1139.9566666666667,-65.69000000000005,0.0,100.0,77.49,1199.29,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,14.670000000000002,0.0
