time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,899.4649999999999,,100.0,,100.0,61.18,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,68.46000000000001,,57.655,67.0,69.0,85.0,55.0,,
2025-01-27 14:45:00,885.6933333333333,-966.21,100.0,,100.0,61.61000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,68.58333333333333,1.480000000000004,58.169999999999995,67.0,69.0,85.0,55.0,,
2025-01-27 15:00:00,880.7466666666666,-997.99,100.0,,100.0,61.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,68.70666666666666,1.6200000000000045,58.52666666666667,67.0,69.0,85.0,55.0,,
2025-01-27 15:15:00,896.2866666666667,-1004.35,100.0,,100.0,62.35666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.0,0.0,68.86333333333333,1.75,58.973333333333336,67.0,69.0,85.0,55.0,,
2025-01-27 15:30:00,908.2933333333334,-974.69,100.0,,100.0,62.74333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.6666666666667,0.0,68.99,1.8900000000000006,59.35666666666666,67.0,69.0,85.0,55.0,,
2025-01-27 15:45:00,901.9366666666666,-955.62,100.0,,100.0,63.120000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,69.15333333333332,2.0200000000000102,59.79666666666666,67.0,69.0,85.0,55.0,,
2025-01-27 16:00:00,893.46,-993.76,100.0,,100.0,63.419999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.32333333333334,2.219999999999999,60.076666666666675,67.0,69.0,85.0,55.0,,
2025-01-27 16:15:00,876.5099999999999,-991.64,100.0,,100.0,63.68333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.0,0.0,69.46333333333332,2.4000000000000057,60.336666666666666,67.0,69.0,85.0,55.0,,
2025-01-27 16:30:00,868.7400000000001,-1031.9,100.0,,100.0,63.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,500.3333333333333,0.0,69.61333333333333,2.5400000000000063,60.73333333333333,67.0,69.0,85.0,55.0,,
2025-01-27 16:45:00,896.9900000000001,-1010.71,100.0,,100.0,64.29333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,69.77,2.700000000000003,61.080000000000005,67.0,69.0,85.0,55.0,,
2025-01-27 17:00:00,884.9833333333332,-955.62,100.0,,100.0,64.49666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,69.92333333333333,2.8500000000000085,61.153333333333336,67.0,69.0,85.0,55.0,,
2025-01-27 17:15:00,872.9833333333332,-1010.71,100.0,,100.0,64.72666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,70.08666666666666,2.990000000000009,61.46666666666667,67.0,69.0,85.0,55.0,,
2025-01-27 17:30:00,901.23,-995.87,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,70.23,3.1300000000000097,61.656666666666666,67.0,69.0,85.0,55.0,,
2025-01-27 17:45:00,867.6800000000001,-987.4000000000001,100.0,,100.0,65.2,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.0,0.0,70.375,3.260000000000005,62.055,67.0,69.0,85.0,55.0,,
2025-01-27 18:00:00,,-1010.71,,,,,,,,,,,,,,,,3.4000000000000057,,,,,,,
2025-01-27 18:15:00,,-1010.71,,,,,,,,,,,,,,,,3.4000000000000057,,,,,,,
2025-01-27 18:30:00,883.57,-1010.71,100.0,,100.0,65.71,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.0,0.0,70.86,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-27 18:45:00,862.385,-991.64,100.0,,100.0,66.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,71.16,3.8700000000000045,,67.0,69.0,85.0,55.0,,
2025-01-27 19:00:00,,-1006.47,,,,,,,,,,,,,,,,4.230000000000004,,,,,,,
2025-01-27 19:15:00,872.98,-1006.47,100.0,,100.0,66.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.0,0.0,71.4,4.230000000000004,,67.0,69.0,85.0,55.0,,
2025-01-27 19:30:00,,-1002.23,,,,,,,,,,,,,,,,4.410000000000011,,,,,,,
2025-01-27 19:45:00,875.1,-1002.23,100.0,,100.0,66.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.35,4.410000000000011,,67.0,69.0,85.0,55.0,,
2025-01-27 20:00:00,,-1000.11,,,,,,,,,,,,,,,,4.359999999999999,,,,,,,
2025-01-27 20:15:00,887.81,-1000.11,100.0,,100.0,66.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.08,4.359999999999999,,67.0,69.0,85.0,55.0,,
2025-01-27 20:30:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 20:45:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 21:00:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 21:15:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 21:30:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 21:45:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 22:00:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 22:15:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 22:30:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 22:45:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 23:00:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 23:15:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 23:30:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-27 23:45:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-28 00:00:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-28 00:15:00,,-987.4000000000001,,,,,,,,,,,,,,,,4.090000000000003,,,,,,,
2025-01-28 14:30:00,859.2049999999999,,100.0,,100.0,64.745,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.755,,,67.0,69.0,85.0,55.0,,
2025-01-28 14:45:00,846.8433333333332,,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.0,0.0,70.83333333333333,,,67.0,69.0,85.0,55.0,,
2025-01-28 15:00:00,848.9633333333333,,100.0,,100.0,65.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,70.93666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-28 15:15:00,866.6233333333333,,100.0,,100.0,65.36333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,71.01666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-28 15:30:00,877.2166666666667,,100.0,,100.0,65.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,71.13333333333333,,,67.0,69.0,85.0,55.0,,
2025-01-28 15:45:00,841.1933333333333,,100.0,,100.0,65.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,71.28333333333333,,,67.0,69.0,85.0,55.0,,
2025-01-28 16:00:00,857.4399999999999,,100.0,,100.0,66.12333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,71.38,,,67.0,69.0,85.0,55.0,,
2025-01-28 16:15:00,857.4399999999999,,100.0,,100.0,66.46333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.0,0.0,71.49666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-28 16:30:00,843.3166666666666,,100.0,,100.0,66.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,71.53666666666668,,,67.0,69.0,85.0,55.0,,
2025-01-28 16:45:00,848.9666666666667,,100.0,,100.0,67.0,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,71.64,,,67.0,69.0,85.0,55.0,,
2025-01-28 17:00:00,863.7966666666666,,100.0,,100.0,67.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,71.64,,,67.0,69.0,85.0,55.0,,
2025-01-28 17:15:00,836.25,,100.0,,100.0,67.54,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.0,0.0,71.62666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-28 17:30:00,855.3233333333334,,100.0,,100.0,67.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,495.6666666666667,0.0,71.51666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-28 17:45:00,847.5533333333333,,100.0,,100.0,68.09666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,71.50333333333333,,,67.0,69.0,85.0,55.0,,
2025-01-28 18:00:00,895.5799999999999,,100.0,,100.0,67.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,71.40666666666665,,,67.0,69.0,85.0,55.0,,
2025-01-28 18:15:00,1062.97,,100.0,,100.0,65.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,495.0,0.0,71.02666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-28 18:30:00,1060.1466666666668,,100.0,,100.0,65.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,70.76,,,67.0,69.0,85.0,55.0,,
2025-01-28 18:45:00,1026.2433333333333,,100.0,,100.0,64.96333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,70.66333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-28 19:00:00,1070.0366666666666,,100.0,,100.0,65.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,70.57333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-28 19:15:00,1072.86,-792.46,100.0,,100.0,65.03666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.3333333333333,0.0,70.53333333333335,3.5500000000000114,,67.0,69.0,85.0,55.0,,
2025-01-28 19:30:00,1103.9399999999998,-803.06,100.0,,100.0,64.95,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,70.47,3.530000000000001,,67.0,69.0,85.0,55.0,,
2025-01-28 19:45:00,1096.8733333333332,-769.1500000000001,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.39,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-28 20:00:00,1112.4133333333332,-790.3400000000001,100.0,,100.0,65.05,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.39,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-28 20:15:00,1185.16,-775.51,100.0,,100.0,65.03666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.39,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-28 20:30:00,1218.3566666666666,-642.02,100.0,,100.0,64.69333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.34666666666666,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-28 20:45:00,1252.9633333333334,-633.55,100.0,,100.0,64.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.27,3.3100000000000023,,67.0,69.0,85.0,55.0,,
2025-01-28 21:00:00,1261.4399999999998,-616.6000000000001,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.25,3.280000000000001,,67.0,69.0,85.0,55.0,,
2025-01-28 21:15:00,1288.28,-599.6400000000001,100.0,,100.0,64.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.17666666666666,3.260000000000005,,67.0,69.0,85.0,55.0,,
2025-01-28 21:30:00,1387.1599999999999,-553.03,100.0,,100.0,64.62666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.0,0.0,70.14,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-28 21:45:00,1366.676666666667,-474.6300000000001,100.0,,100.0,64.60666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.14666666666666,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-28 22:00:00,1334.8966666666665,-464.03999999999996,100.0,,100.0,64.59666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,70.12,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-28 22:15:00,1356.79,-531.8400000000001,100.0,,100.0,64.48,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.09666666666666,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-28 22:30:00,1367.3833333333332,-533.96,100.0,,100.0,64.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,395.3333333333333,0.0,69.96666666666667,3.0799999999999983,,67.0,69.0,85.0,55.0,,
2025-01-28 22:45:00,1358.2033333333331,-470.3900000000001,100.0,,100.0,64.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.6666666666667,0.0,69.75666666666667,2.950000000000003,,67.0,69.0,85.0,55.0,,
2025-01-28 23:00:00,1277.6833333333334,-529.72,100.0,,100.0,63.63333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,395.3333333333333,0.0,69.47666666666667,2.680000000000007,,67.0,69.0,85.0,55.0,,
2025-01-28 23:15:00,1237.4233333333332,-606.0,100.0,,100.0,63.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.28666666666668,2.3800000000000097,,67.0,69.0,85.0,55.0,,
2025-01-28 23:30:00,1193.6366666666665,-644.1400000000001,100.0,,100.0,63.23666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.6666666666667,0.0,69.27333333333333,2.2900000000000063,,67.0,69.0,85.0,55.0,,
2025-01-28 23:45:00,1192.2233333333334,-686.52,100.0,,100.0,63.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,395.3333333333333,0.0,69.29333333333334,2.2900000000000063,,67.0,69.0,85.0,55.0,,
2025-01-29 00:00:00,1141.3733333333332,-661.0900000000001,100.0,,100.0,62.876666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,69.33333333333333,2.3100000000000023,,67.0,69.0,85.0,55.0,,
2025-01-29 00:15:00,1175.9799999999998,-752.2,100.0,,100.0,62.596666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,69.40666666666668,2.3800000000000097,,67.0,69.0,85.0,55.0,,
2025-01-29 00:30:00,1172.4466666666667,-711.94,100.0,,100.0,62.42666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.3333333333333,0.0,69.48666666666666,2.430000000000007,,67.0,69.0,85.0,55.0,,
2025-01-29 00:45:00,1170.3266666666666,-711.94,100.0,,100.0,62.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,69.60333333333334,2.5600000000000023,,67.0,69.0,85.0,55.0,,
2025-01-29 01:00:00,1155.4933333333333,-726.78,100.0,,100.0,62.20666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,397.3333333333333,0.0,69.67666666666666,2.6700000000000017,,67.0,69.0,85.0,55.0,,
2025-01-29 01:15:00,1149.8466666666666,-707.71,100.0,,100.0,62.04666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,69.78,2.700000000000003,,67.0,69.0,85.0,55.0,,
2025-01-29 01:30:00,1187.28,-724.6600000000001,100.0,,100.0,61.95666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.6666666666667,0.0,69.82,2.8299999999999983,,67.0,69.0,85.0,55.0,,
2025-01-29 01:45:00,1152.6733333333334,-718.3,100.0,,100.0,61.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.84,2.8299999999999983,,67.0,69.0,85.0,55.0,,
2025-01-29 02:00:00,1153.3766666666668,-750.0799999999999,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.84,2.8500000000000085,,67.0,69.0,85.0,55.0,,
2025-01-29 02:15:00,1128.6566666666668,-720.4200000000001,100.0,,100.0,62.04666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,393.3333333333333,0.0,69.84,2.8500000000000085,,67.0,69.0,85.0,55.0,,
2025-01-29 02:30:00,1128.66,-764.9200000000001,100.0,,100.0,62.10666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.89999999999999,2.8500000000000085,,67.0,69.0,85.0,55.0,,
2025-01-29 02:45:00,1139.9566666666667,-750.0799999999999,100.0,,100.0,62.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.95333333333333,2.950000000000003,,67.0,69.0,85.0,55.0,,
2025-01-29 03:00:00,1143.4866666666667,-745.8500000000001,100.0,,100.0,61.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.96,2.969999999999999,,67.0,69.0,85.0,55.0,,
2025-01-29 03:15:00,1132.8933333333332,-724.6600000000001,100.0,,100.0,62.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,393.3333333333333,0.0,69.96,2.969999999999999,,67.0,69.0,85.0,55.0,,
2025-01-29 03:30:00,1116.6499999999999,-756.44,100.0,,100.0,62.196666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.97333333333334,2.969999999999999,,67.0,69.0,85.0,55.0,,
2025-01-29 03:45:00,1115.9433333333334,-762.8,100.0,,100.0,62.166666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.96666666666665,2.990000000000009,,67.0,69.0,85.0,55.0,,
2025-01-29 04:00:00,1123.7133333333334,-754.3199999999999,100.0,,100.0,62.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.98,2.969999999999999,,67.0,69.0,85.0,55.0,,
2025-01-29 04:15:00,1115.9433333333334,-756.44,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.99666666666667,2.990000000000009,,67.0,69.0,85.0,55.0,,
2025-01-29 04:30:00,1133.6033333333335,-743.73,100.0,,100.0,62.04,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,70.00666666666666,3.0400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-29 04:45:00,1097.58,-760.6800000000001,100.0,,100.0,62.083333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.6666666666667,0.0,69.98,3.010000000000005,,67.0,69.0,85.0,55.0,,
2025-01-29 05:00:00,1073.5633333333333,-796.7,100.0,,100.0,62.196666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,69.99333333333334,2.990000000000009,,67.0,69.0,85.0,55.0,,
2025-01-29 05:15:00,1081.3366666666668,-805.1800000000001,100.0,,100.0,62.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.01,3.010000000000005,,67.0,69.0,85.0,55.0,,
2025-01-29 05:30:00,1055.9066666666668,-775.51,100.0,,100.0,62.42666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,397.3333333333333,0.0,70.10333333333334,3.0600000000000023,,67.0,69.0,85.0,55.0,,
2025-01-29 05:45:00,1072.8566666666666,-832.72,100.0,,100.0,62.343333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,70.11666666666667,3.1200000000000045,,67.0,69.0,85.0,55.0,,
2025-01-29 06:00:00,1061.5600000000002,-800.94,100.0,,100.0,62.32666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.12,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-29 06:15:00,987.4,-811.53,100.0,,100.0,62.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.12666666666667,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-29 06:30:00,997.9933333333333,-904.76,100.0,,100.0,62.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.25,3.1500000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 06:45:00,1000.8166666666666,-875.1,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.31,3.280000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 07:00:00,1053.79,-892.0500000000001,100.0,,100.0,63.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.38,3.3700000000000045,,67.0,69.0,85.0,55.0,,
2025-01-29 07:15:00,993.7533333333334,-803.06,100.0,,100.0,62.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.39,3.3900000000000006,,67.0,69.0,85.0,55.0,,
2025-01-29 07:30:00,1009.2933333333334,-919.6,100.0,,100.0,62.95333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.39,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 07:45:00,1012.8266666666667,-894.1700000000001,100.0,,100.0,63.04666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.39666666666666,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 08:00:00,987.4,-868.74,100.0,,100.0,62.97333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.39,3.4200000000000017,,67.0,69.0,85.0,55.0,,
2025-01-29 08:15:00,991.6333333333333,-894.1700000000001,100.0,,100.0,62.953333333333326,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.40333333333332,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 08:30:00,1002.9366666666666,-877.22,100.0,,100.0,62.97,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.39,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 08:45:00,977.5066666666667,-849.6700000000001,100.0,,100.0,62.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.39666666666666,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 09:00:00,1000.1133333333333,-894.1700000000001,100.0,,100.0,62.876666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.39666666666666,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 09:15:00,1015.6500000000001,-875.1,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.39,3.4200000000000017,,67.0,69.0,85.0,55.0,,
2025-01-29 09:30:00,956.32,-843.3199999999999,100.0,,100.0,63.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.41666666666667,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 09:45:00,978.2166666666667,-915.36,100.0,,100.0,63.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.46666666666667,3.4200000000000017,,67.0,69.0,85.0,55.0,,
2025-01-29 10:00:00,997.2833333333333,-883.57,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.50666666666666,3.490000000000009,,67.0,69.0,85.0,55.0,,
2025-01-29 10:15:00,956.32,-860.27,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.47666666666667,3.510000000000005,,67.0,69.0,85.0,55.0,,
2025-01-29 10:30:00,974.6833333333334,-925.95,100.0,,100.0,62.870000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.45666666666666,3.480000000000004,,67.0,69.0,85.0,55.0,,
2025-01-29 10:45:00,975.39,-898.4100000000001,100.0,,100.0,62.96666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.41,3.480000000000004,,67.0,69.0,85.0,55.0,,
2025-01-29 11:00:00,953.4966666666668,-906.88,100.0,,100.0,63.1,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.46,3.4200000000000017,,67.0,69.0,85.0,55.0,,
2025-01-29 11:15:00,947.8466666666667,-949.26,100.0,,100.0,63.383333333333326,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.52666666666666,3.490000000000009,,67.0,69.0,85.0,55.0,,
2025-01-29 11:30:00,940.0766666666667,-921.71,100.0,,100.0,63.32333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.53333333333335,3.5500000000000114,,67.0,69.0,85.0,55.0,,
2025-01-29 11:45:00,940.7866666666665,-949.26,100.0,,100.0,63.223333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.54,3.530000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 12:00:00,949.2599999999999,-940.7800000000001,100.0,,100.0,63.156666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.52666666666666,3.5500000000000114,,67.0,69.0,85.0,55.0,,
2025-01-29 12:15:00,949.2566666666667,-957.73,100.0,,100.0,63.096666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.0,0.0,70.52,3.530000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 12:30:00,943.6066666666667,-934.4300000000001,100.0,,100.0,63.10333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.52,3.530000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 12:45:00,944.3166666666666,-951.38,100.0,,100.0,63.326666666666675,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.51333333333334,3.530000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 13:00:00,930.89,-906.88,100.0,,100.0,63.35666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.53333333333335,3.530000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 13:15:00,937.9566666666666,-900.5300000000001,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,
2025-01-29 13:30:00,922.4200000000001,-938.6700000000001,100.0,,100.0,63.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.57333333333334,3.5500000000000114,,67.0,69.0,85.0,55.0,,
2025-01-29 13:45:00,934.4266666666667,-921.71,100.0,,100.0,63.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,70.65333333333334,3.6200000000000045,,67.0,69.0,85.0,55.0,,
2025-01-29 14:00:00,963.3833333333333,-955.62,100.0,,100.0,64.13666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.68,3.6700000000000017,,67.0,69.0,85.0,55.0,,
2025-01-29 14:15:00,922.4166666666666,-904.76,100.0,,100.0,64.41333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.85000000000001,3.690000000000012,,67.0,69.0,85.0,55.0,,
2025-01-29 14:30:00,927.3633333333333,-974.69,100.0,,100.0,64.64999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,71.04333333333334,3.940000000000012,,67.0,69.0,85.0,55.0,,
2025-01-29 14:45:00,907.5866666666667,-953.5,100.0,,100.0,64.90333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,71.25,4.109999999999999,,67.0,69.0,85.0,55.0,,
2025-01-29 15:00:00,951.3766666666667,-966.21,100.0,,100.0,65.16333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,71.41666666666667,4.320000000000007,,67.0,69.0,85.0,55.0,,
2025-01-29 15:15:00,923.1233333333333,-915.36,100.0,,100.0,65.34333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.6666666666667,0.0,71.55333333333334,4.5,,67.0,69.0,85.0,55.0,,
2025-01-29 15:30:00,930.1866666666666,-930.19,100.0,,100.0,65.60000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,71.65,4.63000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 15:45:00,906.1733333333333,-930.19,100.0,,100.0,65.70333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,71.66333333333334,4.660000000000011,,67.0,69.0,85.0,55.0,,
2025-01-29 16:00:00,924.54,-972.57,100.0,,100.0,65.93,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.0,0.0,71.65666666666668,4.680000000000007,,67.0,69.0,85.0,55.0,,
2025-01-29 16:15:00,916.77,-968.33,100.0,,100.0,65.96,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.0,0.0,71.61,4.680000000000007,,67.0,69.0,85.0,55.0,,
2025-01-29 16:30:00,959.1466666666666,-959.85,100.0,,100.0,65.96666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,71.46,4.540000000000006,,67.0,69.0,85.0,55.0,,
2025-01-29 16:45:00,972.5666666666666,-875.1,100.0,,100.0,65.59666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,71.19,4.390000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 17:00:00,1066.5,-858.1500000000001,100.0,,100.0,64.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.0,0.0,70.89999999999999,4.1200000000000045,,67.0,69.0,85.0,55.0,,
2025-01-29 17:15:00,1047.4333333333334,-805.1800000000001,100.0,,100.0,64.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,70.79,3.8400000000000034,,67.0,69.0,85.0,55.0,,
2025-01-29 17:30:00,1077.0966666666666,-832.72,100.0,,100.0,64.96333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.77,3.8200000000000074,,67.0,69.0,85.0,55.0,,
2025-01-29 17:45:00,1077.8033333333333,-813.6500000000001,100.0,,100.0,65.20333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.68,3.780000000000001,,67.0,69.0,85.0,55.0,,
2025-01-29 18:00:00,1097.58,-788.225,100.0,,100.0,65.12,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.64,3.6750000000000114,,67.0,69.0,85.0,55.0,,
2025-01-29 18:15:00,1118.7666666666667,-756.44,100.0,,100.0,64.89666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.6666666666667,0.0,70.47,3.6200000000000045,,67.0,69.0,85.0,55.0,,
2025-01-29 18:30:00,1123.71,,100.0,,100.0,64.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.0,0.0,70.31,,,67.0,69.0,85.0,55.0,,
2025-01-29 18:45:00,1164.6766666666665,-709.8299999999999,100.0,,100.0,64.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.29333333333334,3.3100000000000023,,67.0,69.0,85.0,55.0,,
2025-01-29 19:00:00,1198.58,-665.3299999999999,100.0,,100.0,64.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.3,3.260000000000005,,67.0,69.0,85.0,55.0,,
2025-01-29 19:15:00,1210.59,-724.6600000000001,100.0,,100.0,64.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.6666666666667,0.0,70.35333333333334,3.3700000000000045,,67.0,69.0,85.0,55.0,,
2025-01-29 19:30:00,1260.7333333333333,-656.8500000000001,100.0,,100.0,64.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.53,3.3700000000000045,,67.0,69.0,85.0,55.0,,
2025-01-29 19:45:00,1257.2,,100.0,,100.0,64.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.63333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-29 20:00:00,1326.4199999999998,,100.0,,100.0,64.72333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.55666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-29 20:15:00,1287.5733333333335,,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.24333333333333,,,67.0,69.0,85.0,55.0,,
2025-01-29 20:30:00,1382.92,-480.99,100.0,,100.0,64.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.22333333333334,3.240000000000009,,67.0,69.0,85.0,55.0,,
2025-01-29 20:45:00,1351.14,-480.99,100.0,,100.0,64.66666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.18666666666667,3.240000000000009,,67.0,69.0,85.0,55.0,,
2025-01-29 21:00:00,1406.2300000000002,-495.81999999999994,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.12,3.1500000000000057,,67.0,69.0,85.0,55.0,,
2025-01-29 21:15:00,1416.12,-485.22,100.0,,100.0,64.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.11666666666667,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-29 21:30:00,1496.6366666666665,,100.0,,100.0,64.13666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.27333333333333,,,67.0,69.0,85.0,55.0,,
2025-01-29 21:45:00,1474.7399999999998,,100.0,,100.0,63.89000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.29333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-29 22:00:00,1484.6266666666668,,100.0,,100.0,63.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,70.25,,,67.0,69.0,85.0,55.0,,
2025-01-29 22:15:00,1480.39,,100.0,,100.0,63.050000000000004,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,70.08666666666666,,,67.0,69.0,85.0,55.0,,
2025-01-29 22:30:00,1496.6366666666665,,100.0,,100.0,62.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.91333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-29 22:45:00,1466.2666666666667,,100.0,,100.0,62.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.68666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-29 23:00:00,1385.7466666666667,,100.0,,100.0,61.73666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.40333333333332,,,67.0,69.0,85.0,55.0,,
2025-01-29 23:15:00,1242.3733333333332,,100.0,,100.0,61.803333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.14666666666666,,,67.0,69.0,85.0,55.0,,
2025-01-29 23:30:00,1178.1000000000001,,100.0,,100.0,62.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.12666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-29 23:45:00,1127.2433333333333,,100.0,,100.0,61.903333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.6666666666667,0.0,69.13666666666667,,,67.0,69.0,85.0,55.0,,
2025-01-30 00:00:00,1122.3,,100.0,,100.0,62.07333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.17,,,67.0,69.0,85.0,55.0,,
2025-01-30 00:15:00,1084.8666666666668,,100.0,,100.0,62.20333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.29333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-30 00:30:00,1074.9766666666667,,100.0,,100.0,62.20333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.41333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-30 00:45:00,1057.32,,100.0,,100.0,62.35333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,,
2025-01-30 01:00:00,1033.3066666666666,,100.0,,100.0,63.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.77,,,67.0,69.0,85.0,55.0,,
2025-01-30 01:15:00,987.3966666666666,,100.0,,100.0,62.82666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,,
2025-01-30 01:30:00,993.7566666666667,,100.0,,100.0,62.93,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,,
2025-01-30 01:45:00,984.5733333333334,,100.0,,100.0,62.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.18333333333334,,,67.0,69.0,85.0,55.0,,
2025-01-30 02:00:00,965.5033333333334,,100.0,,100.0,63.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,,
2025-01-30 02:15:00,930.8966666666666,,100.0,,100.0,63.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.34666666666668,,,67.0,69.0,85.0,55.0,,
2025-01-30 02:30:00,925.2433333333333,,100.0,,100.0,63.82333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.51,,,67.0,69.0,85.0,55.0,,
2025-01-30 02:45:00,923.1266666666667,,100.0,,100.0,63.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,70.61,,,67.0,69.0,85.0,55.0,,
2025-01-30 03:00:00,896.9933333333333,-964.09,100.0,,100.0,63.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.66666666666667,3.6700000000000017,,67.0,69.0,85.0,55.0,,
2025-01-30 03:15:00,903.35,-978.9200000000001,100.0,,100.0,63.580000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,70.68,3.690000000000012,,67.0,69.0,85.0,55.0,,
2025-01-30 03:30:00,914.65,-983.1600000000001,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.68,3.690000000000012,,67.0,69.0,85.0,55.0,,
2025-01-30 03:45:00,878.63,-968.33,100.0,,100.0,63.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.68,3.690000000000012,,67.0,69.0,85.0,55.0,,
2025-01-30 04:00:00,880.0433333333334,-1004.35,100.0,,100.0,64.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,70.79,3.690000000000012,,67.0,69.0,85.0,55.0,,
2025-01-30 04:15:00,898.4066666666666,-987.4000000000001,100.0,,100.0,63.88666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,70.80333333333334,3.8200000000000074,,67.0,69.0,85.0,55.0,,
2025-01-30 04:30:00,889.93,-942.9000000000001,100.0,,100.0,63.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.79666666666667,3.8000000000000114,,67.0,69.0,85.0,55.0,,
2025-01-30 04:45:00,879.3333333333334,-1004.35,100.0,,100.0,63.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.75333333333333,3.8000000000000114,,67.0,69.0,85.0,55.0,,
2025-01-30 05:00:00,896.2866666666667,-1012.83,100.0,,100.0,63.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.3333333333333,0.0,70.68,3.730000000000004,,67.0,69.0,85.0,55.0,,
2025-01-30 05:15:00,894.1666666666666,-966.21,100.0,,100.0,63.10666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.0,0.0,70.66333333333334,3.690000000000012,,67.0,69.0,85.0,55.0,,
2025-01-30 05:30:00,870.86,-1004.35,100.0,,100.0,63.163333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,70.63666666666667,3.660000000000011,,67.0,69.0,85.0,55.0,,
2025-01-30 05:45:00,868.7400000000001,-1008.59,100.0,,100.0,63.21333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.0,0.0,70.58666666666666,3.660000000000011,,67.0,69.0,85.0,55.0,,
2025-01-30 06:00:00,868.7433333333333,-1034.01,100.0,,100.0,62.913333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,512.3333333333334,0.0,70.53333333333335,3.5700000000000074,,67.0,69.0,85.0,55.0,,
2025-01-30 06:15:00,887.81,-1004.35,100.0,,100.0,62.76333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,70.46333333333332,3.530000000000001,,67.0,69.0,85.0,55.0,,
2025-01-30 06:30:00,888.5166666666668,-987.4000000000001,100.0,,100.0,62.68333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.6666666666666,0.0,70.39666666666666,3.4200000000000017,,67.0,69.0,85.0,55.0,,
2025-01-30 06:45:00,870.86,-1006.47,100.0,,100.0,62.71,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,70.37666666666667,3.4000000000000057,,67.0,69.0,85.0,55.0,,
2025-01-30 07:00:00,892.0466666666666,-1002.23,100.0,,100.0,62.550000000000004,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.6666666666666,0.0,70.33,3.3700000000000045,,67.0,69.0,85.0,55.0,,
2025-01-30 07:15:00,896.9900000000001,-993.76,100.0,,100.0,62.379999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,70.25666666666666,3.280000000000001,,67.0,69.0,85.0,55.0,,
2025-01-30 07:30:00,884.2800000000001,-1004.35,100.0,,100.0,62.120000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,527.3333333333334,0.0,70.20666666666666,3.260000000000005,,67.0,69.0,85.0,55.0,,
2025-01-30 07:45:00,889.93,-991.64,100.0,,100.0,62.20333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,530.0,0.0,70.12,3.1500000000000057,,67.0,69.0,85.0,55.0,,
2025-01-30 08:00:00,896.2833333333333,-1010.71,100.0,,100.0,62.129999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,532.0,0.0,70.10333333333334,3.1300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-30 08:15:00,884.2800000000001,-974.69,100.0,,100.0,62.04,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,532.0,0.0,70.04,3.1000000000000085,,67.0,69.0,85.0,55.0,,
2025-01-30 08:30:00,896.2866666666667,-949.26,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,531.3333333333334,0.0,69.98666666666666,3.010000000000005,,67.0,69.0,85.0,55.0,,
2025-01-30 08:45:00,884.2800000000001,-989.52,100.0,,100.0,61.98333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,529.6666666666666,0.0,69.97333333333334,2.990000000000009,,67.0,69.0,85.0,55.0,,
2025-01-30 09:00:00,878.63,-966.21,100.0,,100.0,61.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,529.0,0.0,69.92333333333333,2.969999999999999,,67.0,69.0,85.0,55.0,,
2025-01-30 09:15:00,896.2866666666667,-1023.4200000000001,100.0,,100.0,61.79666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,529.3333333333334,0.0,69.78333333333333,2.8599999999999994,,67.0,69.0,85.0,55.0,,
2025-01-30 09:30:00,889.2233333333334,-976.8000000000001,100.0,,100.0,61.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,532.0,0.0,69.69,2.719999999999999,,67.0,69.0,85.0,55.0,,
2025-01-30 09:45:00,880.7466666666666,-970.45,100.0,,100.0,61.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,538.6666666666666,0.0,69.61333333333333,2.680000000000007,,67.0,69.0,85.0,55.0,,
2025-01-30 10:00:00,887.1033333333334,-1010.71,100.0,,100.0,61.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,542.6666666666666,0.0,69.56333333333333,2.5900000000000034,,67.0,69.0,85.0,55.0,,
2025-01-30 10:15:00,894.1700000000001,-989.52,100.0,,100.0,61.47333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,539.3333333333334,0.0,69.53,2.5600000000000023,,67.0,69.0,85.0,55.0,,
2025-01-30 10:30:00,880.04,-966.21,100.0,,100.0,61.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,534.3333333333334,0.0,69.53,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 10:45:00,899.1133333333333,-989.52,100.0,,100.0,61.60999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,530.3333333333334,0.0,69.52333333333333,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 11:00:00,859.5566666666667,-976.8000000000001,100.0,,100.0,61.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,69.54333333333334,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 11:15:00,887.1066666666666,-1027.66,100.0,,100.0,61.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,527.0,0.0,69.55,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 11:30:00,877.2199999999999,-983.1600000000001,100.0,,100.0,61.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.0,0.0,69.53666666666668,2.5600000000000023,,67.0,69.0,85.0,55.0,,
2025-01-30 11:45:00,908.2966666666666,-959.85,100.0,,100.0,61.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,69.53666666666668,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 12:00:00,911.12,-942.9000000000001,100.0,,100.0,61.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,69.51666666666667,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 12:15:00,899.11,-989.52,100.0,,100.0,61.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,523.0,0.0,69.53,2.5200000000000102,,67.0,69.0,85.0,55.0,,
2025-01-30 12:30:00,871.5666666666666,-985.2800000000001,100.0,,100.0,61.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,523.0,0.0,69.52333333333333,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 12:45:00,901.9333333333334,-978.9200000000001,100.0,,100.0,61.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,69.55,2.5400000000000063,,67.0,69.0,85.0,55.0,,
2025-01-30 13:00:00,877.9233333333333,-974.69,100.0,,100.0,62.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,69.56333333333333,2.5600000000000023,,67.0,69.0,85.0,55.0,,
2025-01-30 13:15:00,877.2133333333335,-978.9200000000001,100.0,,100.0,62.336666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,69.58666666666666,2.5799999999999983,,67.0,69.0,85.0,55.0,,
2025-01-30 13:30:00,863.8000000000001,-1010.71,100.0,,100.0,62.6,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,69.67333333333333,2.6300000000000097,,67.0,69.0,85.0,55.0,,
2025-01-30 13:45:00,896.9933333333333,-1000.11,100.0,,100.0,62.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,69.75999999999999,2.700000000000003,,67.0,69.0,85.0,55.0,,
2025-01-30 14:00:00,884.2833333333333,-974.69,100.0,,100.0,62.919999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,527.0,0.0,69.84,2.8299999999999983,,67.0,69.0,85.0,55.0,,
2025-01-30 14:15:00,873.6866666666666,-995.87,100.0,,100.0,63.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,529.0,0.0,69.91333333333334,2.8500000000000085,,67.0,69.0,85.0,55.0,,
2025-01-30 14:30:00,859.56,-989.52,100.0,,100.0,63.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,70.04,2.969999999999999,,67.0,69.0,85.0,55.0,,
2025-01-30 14:45:00,882.16,-1027.66,100.0,,100.0,64.20333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,70.22666666666667,3.1200000000000045,,67.0,69.0,85.0,55.0,,
2025-01-30 15:00:00,875.8033333333333,-945.02,100.0,,100.0,64.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,527.3333333333334,0.0,70.42333333333333,3.280000000000001,,67.0,69.0,85.0,55.0,,
2025-01-30 15:15:00,877.9233333333333,-1025.54,100.0,,100.0,65.12666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,541.3333333333334,0.0,70.61666666666667,3.510000000000005,,67.0,69.0,85.0,55.0,,
2025-01-30 15:30:00,892.7566666666667,-968.33,100.0,,100.0,65.66000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.6666666666666,0.0,71.03333333333335,3.690000000000012,,67.0,69.0,85.0,55.0,,
2025-01-30 15:45:00,861.6766666666666,-966.21,100.0,,100.0,66.05333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,601.0,0.0,71.49666666666667,4.230000000000004,,67.0,69.0,85.0,55.0,,
2025-01-30 16:00:00,872.98,-1029.7800000000002,100.0,,100.0,66.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,608.6666666666666,0.0,71.79333333333334,4.63000000000001,,67.0,69.0,85.0,55.0,,
2025-01-30 16:15:00,912.5300000000001,-993.76,100.0,,100.0,65.85000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,603.3333333333334,0.0,71.93333333333334,4.829999999999998,,67.0,69.0,85.0,55.0,,
2025-01-30 16:30:00,877.2166666666667,-972.57,100.0,,100.0,65.92999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,575.3333333333334,0.0,71.83999999999999,4.950000000000003,,67.0,69.0,85.0,55.0,,
2025-01-30 16:45:00,916.0633333333334,-983.1600000000001,100.0,,100.0,65.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,541.6666666666666,0.0,71.47000000000001,4.680000000000007,,67.0,69.0,85.0,55.0,,
2025-01-30 17:00:00,941.4900000000001,-955.62,100.0,,100.0,65.54333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.0,0.0,71.17999999999999,4.38000000000001,,67.0,69.0,85.0,55.0,,
2025-01-30 17:15:00,939.3699999999999,-955.62,100.0,,100.0,65.55,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,71.01,4.109999999999999,,67.0,69.0,85.0,55.0,,
2025-01-30 17:30:00,923.1266666666667,-932.3100000000001,100.0,,100.0,65.77666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,70.87,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 17:45:00,956.3166666666666,-951.38,100.0,,100.0,65.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.78666666666668,3.8400000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 18:00:00,968.3266666666667,-900.5300000000001,100.0,,100.0,65.46333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.6666666666667,0.0,70.66333333333334,3.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 18:15:00,969.7400000000001,-917.48,100.0,,100.0,65.42666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.3333333333333,0.0,70.56333333333333,3.660000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 18:30:00,978.9233333333333,-915.36,100.0,,100.0,65.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.54,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 18:45:00,1040.37,-830.6000000000001,100.0,,100.0,64.55333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.6666666666667,0.0,70.49,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 19:00:00,1068.6233333333332,-817.8900000000001,100.0,,100.0,63.85999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.6666666666667,0.0,70.32333333333334,3.4200000000000017,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 19:15:00,1083.4566666666667,-830.6000000000001,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.0,0.0,70.21666666666665,3.260000000000005,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 19:30:00,1085.5766666666666,-809.4100000000001,100.0,,100.0,63.163333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.17666666666666,3.219999999999999,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 19:45:00,1056.6133333333335,-807.29,100.0,,100.0,62.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,70.12,3.1500000000000057,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 20:00:00,1041.7833333333333,-851.7900000000001,100.0,,100.0,62.330000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.11666666666667,3.1300000000000097,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 20:15:00,985.2800000000001,-856.0300000000001,100.0,,100.0,62.79666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.22333333333333,3.1300000000000097,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 20:30:00,1002.23,-860.27,100.0,,100.0,62.839999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.36666666666666,3.260000000000005,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 20:45:00,964.7966666666666,-892.0500000000001,100.0,,100.0,63.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.41666666666667,3.3900000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 21:00:00,981.7466666666666,-932.3100000000001,100.0,,100.0,63.086666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.52666666666666,3.460000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 21:15:00,968.3266666666667,-900.5300000000001,100.0,,100.0,63.10999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.56333333333333,3.5500000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 21:30:00,973.2733333333334,-889.9300000000001,100.0,,100.0,63.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.63666666666667,3.6200000000000045,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 21:45:00,978.9233333333333,-907.94,100.0,,100.0,63.07333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,70.66,3.6650000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 22:00:00,992.3433333333332,-887.8100000000001,100.0,,100.0,63.14666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,70.68,3.6700000000000017,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 22:15:00,961.2633333333333,-866.62,100.0,,100.0,63.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,70.76666666666667,3.690000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 22:30:00,954.9066666666668,-917.48,100.0,,100.0,63.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,70.81666666666666,3.8000000000000114,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 22:45:00,969.0333333333333,-917.48,100.0,,100.0,63.54666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.89666666666666,3.8400000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:00:00,972.5633333333334,-917.48,100.0,,100.0,63.59666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.94333333333334,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:15:00,973.27,-877.22,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,70.94333333333334,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:30:00,970.4466666666667,-898.4100000000001,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.92666666666668,3.960000000000008,,67.0,69.0,85.0,55.0,,0.0
2025-01-30 23:45:00,952.7866666666667,-915.36,100.0,,100.0,63.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.91333333333334,3.930000000000007,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:00:00,940.7833333333333,-898.4100000000001,100.0,,100.0,63.38333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.91666666666667,3.910000000000011,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:15:00,971.1533333333333,-942.9000000000001,100.0,,100.0,63.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.90666666666667,3.930000000000007,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:30:00,974.6833333333334,-938.6700000000001,100.0,,100.0,63.48,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.92666666666668,3.930000000000007,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 00:45:00,967.62,-902.64,100.0,,100.0,63.49333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.93,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 01:00:00,959.8533333333334,-881.46,100.0,,100.0,63.47333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.93,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 01:15:00,966.9166666666666,-923.83,100.0,,100.0,63.446666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.92333333333333,3.940000000000012,,67.0,69.0,85.0,55.0,,0.0
