time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 15:00:00,939.3699999999999,-896.2900000000001,100.0,,100.0,63.71333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-04 15:15:00,913.9399999999999,-942.9000000000001,100.0,,100.0,63.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.25,,,67.0,69.0,85.0,55.0,2.8599999999999994,0.0
2025-02-04 15:30:00,909.7066666666666,-1008.59,100.0,,100.0,63.723333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.27,,,67.0,69.0,85.0,55.0,2.9499999999999957,0.0
2025-02-04 15:45:00,901.9366666666666,-951.38,100.0,,100.0,63.699999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.0,0.0,70.30333333333333,,,67.0,69.0,85.0,55.0,3.0,0.0
2025-02-04 16:00:00,899.82,-985.2800000000001,100.0,,100.0,63.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.36666666666666,,,67.0,69.0,85.0,55.0,2.9499999999999957,0.0
2025-02-04 16:15:00,938.6633333333333,-961.97,100.0,,100.0,63.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,70.39,,,67.0,69.0,85.0,55.0,2.9399999999999977,0.0
2025-02-04 16:30:00,935.84,-921.71,100.0,,100.0,63.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.45333333333333,,,67.0,69.0,85.0,55.0,2.8999999999999986,0.0
2025-02-04 16:45:00,946.4333333333334,-928.07,100.0,,100.0,64.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,70.52666666666666,,,67.0,69.0,85.0,55.0,2.8900000000000077,0.0
2025-02-04 17:00:00,916.0633333333334,-934.4300000000001,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,70.61333333333333,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-04 17:15:00,928.7733333333332,-955.62,100.0,,100.0,64.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,70.73,,,67.0,69.0,85.0,55.0,2.8900000000000077,0.0
2025-02-04 17:30:00,913.2366666666667,-966.21,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,512.3333333333334,0.0,71.04333333333334,,,67.0,69.0,85.0,55.0,2.8000000000000043,0.0
2025-02-04 17:45:00,891.3433333333332,-978.9200000000001,100.0,,100.0,64.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.6666666666666,0.0,71.31333333333333,,,67.0,69.0,85.0,55.0,2.8000000000000043,0.0
2025-02-04 18:00:00,923.1233333333333,-966.21,100.0,,100.0,65.16666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,527.6666666666666,0.0,71.48666666666666,,,67.0,69.0,85.0,55.0,2.719999999999999,0.0
2025-02-04 18:15:00,921.71,-955.62,100.0,,100.0,65.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,71.42333333333333,,,67.0,69.0,85.0,55.0,2.75,0.0
2025-02-04 18:30:00,903.3466666666667,-955.62,100.0,,100.0,65.23666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.6666666666667,0.0,71.29333333333334,,,67.0,69.0,85.0,55.0,2.729999999999997,0.0
2025-02-04 18:45:00,911.8233333333333,-953.5,100.0,,100.0,65.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,71.18666666666667,,,67.0,69.0,85.0,55.0,2.6100000000000065,0.0
2025-02-04 19:00:00,918.8866666666667,-987.4000000000001,100.0,,100.0,65.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.0,0.0,71.1,,,67.0,69.0,85.0,55.0,2.719999999999999,0.0
2025-02-04 19:15:00,909.7066666666666,-945.02,100.0,,100.0,65.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,70.99333333333334,,,67.0,69.0,85.0,55.0,2.549999999999997,0.0
2025-02-04 19:30:00,913.9466666666667,-951.38,100.0,,100.0,65.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.71333333333334,,,67.0,69.0,85.0,55.0,2.6600000000000037,0.0
2025-02-04 19:45:00,923.8333333333334,-966.21,100.0,,100.0,65.65333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,70.50666666666667,,,67.0,69.0,85.0,55.0,2.6799999999999926,0.0
2025-02-04 20:00:00,946.43,-945.02,100.0,,100.0,66.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.42999999999999,,,67.0,69.0,85.0,55.0,2.6199999999999903,0.0
2025-02-04 20:15:00,933.7199999999999,-917.48,100.0,,100.0,66.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,2.5400000000000063,0.0
2025-02-04 20:30:00,926.6566666666668,-945.02,100.0,,100.0,66.05333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.32000000000001,,,67.0,69.0,85.0,55.0,2.5799999999999983,0.0
2025-02-04 20:45:00,958.4399999999999,-945.02,100.0,,100.0,65.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-04 21:00:00,980.3366666666667,-894.1700000000001,100.0,,100.0,65.69666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,70.23,,,67.0,69.0,85.0,55.0,2.5600000000000023,0.0
2025-02-04 21:15:00,1011.4133333333333,-889.9300000000001,100.0,,100.0,65.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,70.17,,,67.0,69.0,85.0,55.0,2.5500000000000043,0.0
2025-02-04 21:30:00,1000.11,-851.7900000000001,100.0,,100.0,65.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,70.12,,,67.0,69.0,85.0,55.0,2.519999999999996,0.0
2025-02-04 21:45:00,1038.25,-911.12,100.0,,100.0,65.65666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,70.21333333333332,,,67.0,69.0,85.0,55.0,2.5400000000000063,0.0
2025-02-04 22:00:00,1019.8866666666667,-839.0799999999999,100.0,,100.0,65.61,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,2.5500000000000043,0.0
2025-02-04 22:15:00,1030.48,-858.1500000000001,100.0,,100.0,65.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.12333333333333,,,67.0,69.0,85.0,55.0,2.499999999999993,0.0
2025-02-04 22:30:00,1036.84,-836.96,100.0,,100.0,65.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,69.98,,,67.0,69.0,85.0,55.0,2.5,0.0
2025-02-04 22:45:00,1011.4133333333333,-858.1500000000001,100.0,,100.0,65.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.72333333333334,,,67.0,69.0,85.0,55.0,2.520000000000003,0.0
2025-02-04 23:00:00,1021.3000000000001,-845.4300000000001,100.0,,100.0,65.00999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,69.41000000000001,,,67.0,69.0,85.0,55.0,2.4599999999999937,0.0
2025-02-04 23:15:00,956.32,-830.6000000000001,100.0,,100.0,64.86,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,69.11,,,67.0,69.0,85.0,55.0,2.569999999999993,0.0
2025-02-04 23:30:00,965.5033333333334,-959.85,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,69.03333333333335,,,67.0,69.0,85.0,55.0,2.6099999999999994,0.0
2025-02-04 23:45:00,942.9,-913.24,100.0,,100.0,64.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,69.01666666666667,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-05 00:00:00,957.7333333333332,-917.48,100.0,,100.0,64.30333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.04,,,67.0,69.0,85.0,55.0,2.6199999999999974,0.0
2025-02-05 00:15:00,942.1933333333333,-934.4300000000001,100.0,,100.0,64.18,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.14333333333333,,,67.0,69.0,85.0,55.0,2.569999999999993,0.0
2025-02-05 00:30:00,960.5566666666667,-934.4300000000001,100.0,,100.0,64.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.33666666666666,,,67.0,69.0,85.0,55.0,2.690000000000005,0.0
2025-02-05 00:45:00,933.0166666666668,-923.83,100.0,,100.0,63.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,69.51333333333334,,,67.0,69.0,85.0,55.0,2.6400000000000006,0.0
2025-02-05 01:00:00,940.7833333333333,-925.95,100.0,,100.0,63.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,69.64666666666666,,,67.0,69.0,85.0,55.0,2.6000000000000014,0.0
2025-02-05 01:15:00,957.0266666666666,-942.9000000000001,100.0,,100.0,63.669999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.78333333333333,,,67.0,69.0,85.0,55.0,2.6799999999999997,0.0
2025-02-05 01:30:00,952.0833333333334,-932.3100000000001,100.0,,100.0,63.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,69.92,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-05 01:45:00,951.3766666666667,-923.83,100.0,,100.0,63.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.05333333333333,,,67.0,69.0,85.0,55.0,2.6400000000000006,0.0
2025-02-05 02:00:00,954.91,-921.71,100.0,,100.0,63.403333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.10000000000001,,,67.0,69.0,85.0,55.0,2.780000000000001,0.0
2025-02-05 02:15:00,929.4833333333332,-936.5500000000001,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,2.740000000000002,0.0
2025-02-05 02:30:00,955.6133333333333,-949.26,100.0,,100.0,63.28666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,2.740000000000002,0.0
2025-02-05 02:45:00,952.0866666666667,-923.83,100.0,,100.0,63.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.0,0.0,70.12,,,67.0,69.0,85.0,55.0,2.6799999999999997,0.0
2025-02-05 03:00:00,956.32,-902.64,100.0,,100.0,63.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,2.6499999999999986,0.0
2025-02-05 03:15:00,944.3133333333334,-917.48,100.0,,100.0,63.20333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,2.719999999999999,0.0
2025-02-05 03:30:00,948.5500000000001,-923.83,100.0,,100.0,63.303333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,70.14666666666666,,,67.0,69.0,85.0,55.0,2.719999999999999,0.0
2025-02-05 03:45:00,957.0266666666666,-961.97,100.0,,100.0,63.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,70.18333333333334,,,67.0,69.0,85.0,55.0,2.719999999999999,0.0
2025-02-05 04:00:00,970.4466666666667,-925.95,100.0,,100.0,63.14666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,70.2,,,67.0,69.0,85.0,55.0,2.740000000000002,0.0
2025-02-05 04:15:00,952.0833333333334,-909.0,100.0,,100.0,63.14666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,2.710000000000001,0.0
2025-02-05 04:30:00,930.8966666666666,-947.14,100.0,,100.0,63.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.20666666666666,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-05 04:45:00,941.4866666666667,-981.0400000000001,100.0,,100.0,63.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,2.779999999999994,0.0
2025-02-05 05:00:00,953.4966666666666,-919.6,100.0,,100.0,63.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,2.809999999999995,0.0
2025-02-05 05:15:00,934.4266666666667,-932.3100000000001,100.0,,100.0,63.38666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,2.770000000000003,0.0
2025-02-05 05:30:00,924.5366666666665,-928.07,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.25,,,67.0,69.0,85.0,55.0,2.729999999999997,0.0
2025-02-05 05:45:00,945.7266666666668,-928.07,100.0,,100.0,63.629999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,2.8000000000000043,0.0
2025-02-05 06:00:00,904.0566666666667,-917.48,100.0,,100.0,63.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,70.27999999999999,,,67.0,69.0,85.0,55.0,2.8100000000000023,0.0
2025-02-05 06:15:00,923.1266666666667,-947.14,100.0,,100.0,63.47333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.31333333333333,,,67.0,69.0,85.0,55.0,2.8100000000000023,0.0
2025-02-05 06:30:00,918.1833333333334,-1023.4200000000001,100.0,,100.0,63.50666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,70.36,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-05 06:45:00,939.3666666666667,-940.7800000000001,100.0,,100.0,63.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.3333333333333,0.0,70.36,,,67.0,69.0,85.0,55.0,2.9299999999999997,0.0
2025-02-05 07:00:00,928.7733333333332,-919.6,100.0,,100.0,63.51333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.6666666666667,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,2.8999999999999986,0.0
2025-02-05 07:15:00,933.0133333333333,-938.6700000000001,100.0,,100.0,63.53666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-05 07:30:00,905.4699999999999,-934.4300000000001,100.0,,100.0,63.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.38333333333333,,,67.0,69.0,85.0,55.0,2.8799999999999955,0.0
2025-02-05 07:45:00,922.4200000000001,-983.1600000000001,100.0,,100.0,63.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.38666666666667,,,67.0,69.0,85.0,55.0,2.9099999999999966,0.0
2025-02-05 08:00:00,916.77,-928.07,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.39,,,67.0,69.0,85.0,55.0,2.9200000000000017,0.0
2025-02-05 08:15:00,933.0133333333333,-978.9200000000001,100.0,,100.0,63.576666666666675,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.8700000000000045,0.0
2025-02-05 08:30:00,915.3566666666667,-966.21,100.0,,100.0,63.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,2.960000000000001,0.0
2025-02-05 08:45:00,923.1266666666667,-959.85,100.0,,100.0,63.64333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.40333333333332,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-05 09:00:00,931.6,-945.02,100.0,,100.0,63.63333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.42333333333333,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-05 09:15:00,946.4333333333334,-938.6700000000001,100.0,,100.0,63.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.43,,,67.0,69.0,85.0,55.0,2.8400000000000034,0.0
2025-02-05 09:30:00,911.1199999999999,-921.71,100.0,,100.0,63.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.47000000000001,,,67.0,69.0,85.0,55.0,2.8699999999999974,0.0
2025-02-05 09:45:00,925.2433333333333,-976.8000000000001,100.0,,100.0,63.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.48666666666666,,,67.0,69.0,85.0,55.0,2.8599999999999994,0.0
2025-02-05 10:00:00,921.7166666666667,-930.19,100.0,,100.0,63.60666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.50666666666666,,,67.0,69.0,85.0,55.0,2.8999999999999986,0.0
2025-02-05 10:15:00,925.2433333333333,-961.97,100.0,,100.0,63.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.5,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-05 10:30:00,940.0766666666667,-932.3100000000001,100.0,,100.0,63.61000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.48666666666666,,,67.0,69.0,85.0,55.0,2.980000000000004,0.0
2025-02-05 10:45:00,929.4833333333332,-906.88,100.0,,100.0,63.580000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.5,,,67.0,69.0,85.0,55.0,2.9000000000000057,0.0
2025-02-05 11:00:00,914.65,-968.33,100.0,,100.0,63.550000000000004,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.47333333333334,,,67.0,69.0,85.0,55.0,2.960000000000001,0.0
2025-02-05 11:15:00,907.59,-964.09,100.0,,100.0,63.50666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.41000000000001,,,67.0,69.0,85.0,55.0,2.9000000000000057,0.0
2025-02-05 11:30:00,904.7633333333333,-978.9200000000001,100.0,,100.0,63.49333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.40333333333332,,,67.0,69.0,85.0,55.0,2.9299999999999997,0.0
2025-02-05 11:45:00,943.61,-957.73,100.0,,100.0,63.46,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.940000000000005,0.0
2025-02-05 12:00:00,918.8866666666667,-904.76,100.0,,100.0,63.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.39,,,67.0,69.0,85.0,55.0,2.9399999999999977,0.0
2025-02-05 12:15:00,896.9899999999999,-953.5,100.0,,100.0,63.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.990000000000002,0.0
2025-02-05 12:30:00,908.2933333333334,-974.69,100.0,,100.0,63.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.39,,,67.0,69.0,85.0,55.0,2.989999999999995,0.0
2025-02-05 12:45:00,915.3566666666667,-968.33,100.0,,100.0,63.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,70.39,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-05 13:00:00,921.0066666666667,-987.4000000000001,100.0,,100.0,63.59666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,3.0,0.0
2025-02-05 13:15:00,899.82,-955.62,100.0,,100.0,63.61000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,70.39,,,67.0,69.0,85.0,55.0,3.009999999999998,0.0
2025-02-05 13:30:00,901.9366666666666,-987.4000000000001,100.0,,100.0,63.653333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.970000000000006,0.0
2025-02-05 13:45:00,901.23,,100.0,,100.0,63.846666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-05 14:00:00,887.1066666666666,-983.1600000000001,100.0,,100.0,63.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-05 14:15:00,873.6833333333334,-957.73,100.0,,100.0,64.13000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.48333333333333,,,67.0,69.0,85.0,55.0,2.960000000000001,0.0
2025-02-05 14:30:00,879.3366666666667,-989.52,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.3333333333333,0.0,70.54666666666667,,,67.0,69.0,85.0,55.0,3.0300000000000082,0.0
2025-02-05 14:45:00,895.5799999999999,-991.64,100.0,,100.0,64.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,70.62,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-05 15:00:00,888.52,-964.09,100.0,,100.0,64.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.3333333333333,0.0,70.66333333333334,,,67.0,69.0,85.0,55.0,3.0999999999999943,0.0
2025-02-05 15:15:00,895.5799999999999,-978.9200000000001,100.0,,100.0,64.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.68,,,67.0,69.0,85.0,55.0,3.1200000000000045,0.0
2025-02-05 15:30:00,887.1066666666667,-976.8000000000001,100.0,,100.0,64.72333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.76666666666667,,,67.0,69.0,85.0,55.0,3.0800000000000054,0.0
2025-02-05 15:45:00,880.0433333333334,-991.64,100.0,,100.0,64.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,3.0999999999999943,0.0
2025-02-05 16:00:00,883.57,-978.9200000000001,100.0,,100.0,64.89,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.89333333333333,,,67.0,69.0,85.0,55.0,2.990000000000002,0.0
2025-02-05 16:15:00,880.0433333333334,-993.76,100.0,,100.0,64.95333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,3.009999999999998,0.0
2025-02-05 16:30:00,880.0433333333334,-987.4000000000001,100.0,,100.0,65.02666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,71.04333333333334,,,67.0,69.0,85.0,55.0,2.9299999999999997,0.0
2025-02-05 16:45:00,881.4533333333334,-976.8000000000001,100.0,,100.0,65.16666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,2.9399999999999906,0.0
2025-02-05 17:00:00,885.6933333333333,-989.52,100.0,,100.0,65.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.3333333333333,0.0,71.15666666666667,,,67.0,69.0,85.0,55.0,2.9699999999999918,0.0
2025-02-05 17:15:00,875.8033333333333,-959.85,100.0,,100.0,65.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.0,0.0,71.18333333333334,,,67.0,69.0,85.0,55.0,2.8800000000000026,0.0
2025-02-05 17:30:00,897.7000000000002,-1008.59,100.0,,100.0,65.31666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.0,0.0,71.2,,,67.0,69.0,85.0,55.0,2.819999999999993,0.0
2025-02-05 17:45:00,884.2833333333333,-945.02,100.0,,100.0,65.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.0,0.0,71.2,,,67.0,69.0,85.0,55.0,2.9099999999999966,0.0
2025-02-05 18:00:00,863.7966666666666,-997.99,100.0,,100.0,65.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,71.22666666666667,,,67.0,69.0,85.0,55.0,2.740000000000009,0.0
2025-02-05 18:15:00,880.7466666666666,-1025.54,100.0,,100.0,65.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,71.2,,,67.0,69.0,85.0,55.0,2.8400000000000034,0.0
2025-02-05 18:30:00,867.3266666666667,-974.69,100.0,,100.0,65.65333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,2.700000000000003,0.0
2025-02-05 18:45:00,869.4466666666667,-991.64,100.0,,100.0,65.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,2.720000000000006,0.0
2025-02-05 19:00:00,889.93,-981.0400000000001,100.0,,100.0,65.85666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.03,,,67.0,69.0,85.0,55.0,2.729999999999997,0.0
2025-02-05 19:15:00,892.0466666666666,-1010.71,100.0,,100.0,65.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,70.93333333333334,,,67.0,69.0,85.0,55.0,2.710000000000001,0.0
2025-02-05 19:30:00,856.0300000000001,-966.21,100.0,,100.0,65.70666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,2.770000000000003,0.0
2025-02-05 19:45:00,872.98,-1008.59,100.0,,100.0,65.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,70.77666666666667,,,67.0,69.0,85.0,55.0,2.7199999999999918,0.0
2025-02-05 20:00:00,871.57,-1021.3000000000001,100.0,,100.0,65.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.0,0.0,70.68,,,67.0,69.0,85.0,55.0,2.6299999999999955,0.0
2025-02-05 20:15:00,865.56,-997.99,100.0,,100.0,65.44999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.0,0.0,70.67,,,67.0,69.0,85.0,55.0,2.759999999999998,0.0
2025-02-05 20:30:00,880.04,-1008.59,100.0,,100.0,65.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.0,0.0,70.65,,,67.0,69.0,85.0,55.0,2.769999999999996,0.0
2025-02-05 20:45:00,884.2800000000001,-1031.9,100.0,,100.0,65.22666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,70.65333333333334,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-05 21:00:00,874.39,-970.45,100.0,,100.0,65.08999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,70.64666666666666,,,67.0,69.0,85.0,55.0,2.989999999999995,0.0
2025-02-05 21:15:00,871.5666666666666,-985.2800000000001,100.0,,100.0,65.08333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,495.6666666666667,0.0,70.65666666666667,,,67.0,69.0,85.0,55.0,2.8399999999999963,0.0
2025-02-05 21:30:00,881.4566666666666,-1019.1800000000001,100.0,,100.0,65.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.0,0.0,70.66,,,67.0,69.0,85.0,55.0,2.9399999999999977,0.0
2025-02-05 21:45:00,870.1533333333333,-1006.47,100.0,,100.0,64.94666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.0,0.0,70.66,,,67.0,69.0,85.0,55.0,2.970000000000006,0.0
2025-02-05 22:00:00,899.8166666666666,-974.69,100.0,,100.0,64.83,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.66,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-05 22:15:00,891.34,-991.64,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,2.960000000000001,0.0
2025-02-05 22:30:00,884.2800000000001,-985.2800000000001,100.0,,100.0,64.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,70.68,,,67.0,69.0,85.0,55.0,3.0300000000000082,0.0
2025-02-05 22:45:00,858.8533333333334,-995.87,100.0,,100.0,64.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.3333333333333,0.0,70.75333333333333,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-05 23:00:00,851.79,-1021.3000000000001,100.0,,100.0,64.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-05 23:15:00,880.7466666666666,-1023.4200000000001,100.0,,100.0,64.69333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.0,0.0,70.81,,,67.0,69.0,85.0,55.0,3.0500000000000043,0.0
2025-02-05 23:30:00,877.2166666666667,-1004.35,100.0,,100.0,64.68333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,70.83,,,67.0,69.0,85.0,55.0,3.1300000000000026,0.0
2025-02-05 23:45:00,863.0933333333334,-985.2800000000001,100.0,,100.0,64.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-06 00:00:00,874.39,-1034.01,100.0,,100.0,64.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.0,0.0,70.85333333333334,,,67.0,69.0,85.0,55.0,3.0899999999999963,0.0
2025-02-06 00:15:00,889.2266666666666,-987.4000000000001,100.0,,100.0,64.66333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.89333333333333,,,67.0,69.0,85.0,55.0,3.1100000000000065,0.0
2025-02-06 00:30:00,877.2166666666667,-981.0400000000001,100.0,,100.0,64.74333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.92666666666668,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-06 00:45:00,855.3233333333334,-993.76,100.0,,100.0,64.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.6666666666667,0.0,70.95,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-06 01:00:00,868.0333333333333,-1010.71,100.0,,100.0,64.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-06 01:15:00,872.2733333333332,-978.9200000000001,100.0,,100.0,64.83,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,70.99333333333333,,,67.0,69.0,85.0,55.0,3.0500000000000043,0.0
2025-02-06 01:30:00,871.5666666666666,-1025.54,100.0,,100.0,64.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,71.06,,,67.0,69.0,85.0,55.0,3.0,0.0
2025-02-06 01:45:00,879.3333333333334,-966.21,100.0,,100.0,64.90333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,3.1100000000000065,0.0
2025-02-06 02:00:00,871.5666666666666,-953.5,100.0,,100.0,64.87666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,71.08,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-06 02:15:00,874.3933333333334,-989.52,100.0,,100.0,64.83,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,3.009999999999998,0.0
2025-02-06 02:30:00,864.5033333333334,-1014.94,100.0,,100.0,64.89666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,71.1,,,67.0,69.0,85.0,55.0,3.0999999999999943,0.0
2025-02-06 02:45:00,909.0,-1021.3000000000001,100.0,,100.0,64.91000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-06 03:00:00,888.5166666666668,-949.26,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-06 03:15:00,860.2666666666668,-981.0400000000001,100.0,,100.0,64.90333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-06 03:30:00,870.8633333333333,-1017.0600000000001,100.0,,100.0,64.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-06 03:45:00,863.09,-1014.94,100.0,,100.0,64.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,3.039999999999999,0.0
2025-02-06 04:00:00,862.3866666666667,-1025.54,100.0,,100.0,64.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,71.1,,,67.0,69.0,85.0,55.0,3.0500000000000043,0.0
2025-02-06 04:15:00,872.2733333333334,-1025.54,100.0,,100.0,65.05,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.1,,,67.0,69.0,85.0,55.0,2.950000000000003,0.0
2025-02-06 04:30:00,868.7400000000001,-997.99,100.0,,100.0,65.03666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,2.8999999999999986,0.0
2025-02-06 04:45:00,869.4466666666667,-1004.35,100.0,,100.0,65.14999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,2.8999999999999986,0.0
2025-02-06 05:00:00,866.6233333333333,-997.99,100.0,,100.0,65.20666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,71.10666666666667,,,67.0,69.0,85.0,55.0,2.8999999999999915,0.0
2025-02-06 05:15:00,856.0300000000001,-1006.47,100.0,,100.0,65.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.0,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,2.9000000000000057,0.0
2025-02-06 05:30:00,868.7400000000001,-1034.01,100.0,,100.0,65.35000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-06 05:45:00,868.0366666666667,-1012.83,100.0,,100.0,65.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.11,,,67.0,69.0,85.0,55.0,2.819999999999993,0.0
2025-02-06 06:00:00,855.32,-995.87,100.0,,100.0,65.52666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.17,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-06 06:15:00,884.9833333333332,-1031.9,100.0,,100.0,65.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,71.15,,,67.0,69.0,85.0,55.0,2.75,0.0
2025-02-06 06:30:00,868.7433333333333,-970.45,100.0,,100.0,65.55,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,71.15666666666668,,,67.0,69.0,85.0,55.0,2.8500000000000014,0.0
2025-02-06 06:45:00,844.73,-1019.1800000000001,100.0,,100.0,65.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,71.13666666666667,,,67.0,69.0,85.0,55.0,2.759999999999991,0.0
2025-02-06 07:00:00,866.6233333333333,-1055.2,100.0,,100.0,65.70666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,71.11666666666666,,,67.0,69.0,85.0,55.0,2.719999999999999,0.0
2025-02-06 07:15:00,844.7266666666666,-1025.54,100.0,,100.0,65.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,71.17666666666666,,,67.0,69.0,85.0,55.0,2.720000000000006,0.0
2025-02-06 07:30:00,868.0333333333334,-1010.71,100.0,,100.0,65.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,71.19,,,67.0,69.0,85.0,55.0,2.6300000000000026,0.0
2025-02-06 07:45:00,856.0300000000001,-989.52,100.0,,100.0,66.17666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,71.20333333333333,,,67.0,69.0,85.0,55.0,2.6000000000000085,0.0
2025-02-06 08:00:00,860.2666666666668,-997.99,100.0,,100.0,66.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,71.19666666666667,,,67.0,69.0,85.0,55.0,2.480000000000004,0.0
2025-02-06 08:15:00,888.5133333333333,-1036.13,100.0,,100.0,66.07000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.6666666666667,0.0,71.18333333333334,,,67.0,69.0,85.0,55.0,2.4599999999999937,0.0
2025-02-06 08:30:00,950.6700000000001,-972.57,100.0,,100.0,65.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,2.4299999999999997,0.0
2025-02-06 08:45:00,1396.34,-836.96,100.0,,100.0,65.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,71.13666666666667,,,67.0,69.0,85.0,55.0,1.8299999999999983,0.0
2025-02-06 09:00:00,1584.2166666666665,-402.59000000000015,100.0,,100.0,66.14666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,71.01333333333334,,,67.0,69.0,85.0,55.0,1.3499999999999943,0.0
2025-02-06 09:15:00,1479.6833333333334,-250.02999999999997,100.0,,100.0,65.89999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,71.08,,,67.0,69.0,85.0,55.0,1.0899999999999892,0.0
2025-02-06 09:30:00,1535.4833333333333,-394.1100000000001,100.0,,100.0,65.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,71.05,,,67.0,69.0,85.0,55.0,0.9000000000000057,0.0
2025-02-06 09:45:00,1538.3100000000002,-353.85000000000014,100.0,,100.0,65.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.85666666666667,,,67.0,69.0,85.0,55.0,0.8800000000000097,0.0
2025-02-06 10:00:00,1525.5933333333332,-334.78,100.0,,100.0,65.17,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.73666666666666,,,67.0,69.0,85.0,55.0,0.9200000000000017,0.0
2025-02-06 10:15:00,1527.006666666667,-368.69000000000005,100.0,,100.0,65.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.66666666666667,,,67.0,69.0,85.0,55.0,0.8199999999999932,0.0
2025-02-06 10:30:00,1557.3766666666668,-366.56999999999994,100.0,,100.0,64.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.45666666666666,,,67.0,69.0,85.0,55.0,0.8900000000000006,0.0
2025-02-06 10:45:00,1569.3833333333332,-347.5,100.0,,100.0,64.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.3,,,67.0,69.0,85.0,55.0,1.0100000000000051,0.0
2025-02-06 11:00:00,1519.9399999999998,-322.06999999999994,100.0,,100.0,65.05,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,0.990000000000002,0.0
2025-02-06 11:15:00,1506.5233333333333,-347.5,100.0,,100.0,65.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.32333333333334,,,67.0,69.0,85.0,55.0,0.8599999999999994,0.0
2025-02-06 11:30:00,1493.8100000000002,-402.59000000000015,100.0,,100.0,64.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,0.8199999999999932,0.0
2025-02-06 11:45:00,1507.9366666666665,-347.5,100.0,,100.0,64.12333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.15666666666668,,,67.0,69.0,85.0,55.0,0.9100000000000037,0.0
2025-02-06 12:00:00,1479.6833333333334,-360.21000000000004,100.0,,100.0,63.49333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,0.9299999999999997,0.0
2025-02-06 12:15:00,1535.4800000000002,-421.6600000000001,100.0,,100.0,62.28666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,0.8499999999999943,0.0
2025-02-06 12:30:00,1505.11,-368.69000000000005,100.0,,100.0,60.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,69.56,,,67.0,69.0,85.0,55.0,0.7700000000000031,0.0
2025-02-06 12:45:00,1553.8433333333332,-366.56999999999994,100.0,,100.0,60.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,69.19333333333333,,,67.0,69.0,85.0,55.0,0.9299999999999997,0.0
2025-02-06 13:00:00,1548.1933333333334,-328.43000000000006,100.0,,100.0,60.85,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.04,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-06 13:15:00,1325.7133333333334,-404.71000000000004,100.0,,100.0,61.45666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.01,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-06 13:30:00,1291.8133333333333,-542.4300000000001,100.0,,100.0,61.699999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.11666666666666,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-06 13:45:00,1279.0966666666666,-580.5699999999999,100.0,,100.0,61.73666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.13,,,67.0,69.0,85.0,55.0,1.2399999999999949,0.0
2025-02-06 14:00:00,1298.87,-610.24,100.0,,100.0,61.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.13,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-06 14:15:00,1235.3075,-644.1400000000001,100.0,,100.0,61.9225,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.5,0.0,69.15,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-06 14:30:00,1233.8933333333332,-631.4300000000001,100.0,,100.0,61.77666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.24666666666667,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-06 14:45:00,1220.4724999999999,-648.3800000000001,100.0,,100.0,61.9275,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.25,0.0,69.27000000000001,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-06 15:00:00,1212.7066666666667,-671.69,100.0,,100.0,61.86000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,69.24666666666667,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-06 15:15:00,1219.0633333333333,-637.78,100.0,,100.0,61.95666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.27333333333333,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-06 15:30:00,1206.3500000000001,-656.8500000000001,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.3,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-06 15:45:00,1225.42,-642.02,100.0,,100.0,62.10666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.3,,,67.0,69.0,85.0,55.0,1.2800000000000011,0.0
2025-02-06 16:00:00,1252.26,-620.8299999999999,100.0,,100.0,62.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.34,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-06 16:15:00,1207.2325,-675.9200000000001,100.0,,100.0,62.269999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.4075,,,67.0,69.0,85.0,55.0,1.2199999999999989,0.0
2025-02-06 16:30:00,1212.0,-690.76,100.0,,100.0,62.38333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,69.42666666666666,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-06 16:45:00,1199.2833333333335,-656.8500000000001,100.0,,100.0,62.663333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.55,,,67.0,69.0,85.0,55.0,1.2600000000000051,0.0
2025-02-06 17:00:00,1174.5666666666666,-707.71,100.0,,100.0,63.10333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.64,,,67.0,69.0,85.0,55.0,1.240000000000002,0.0
2025-02-06 17:15:00,1199.2866666666666,-699.23,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.82333333333334,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-06 17:30:00,1220.4733333333334,-675.9200000000001,100.0,,100.0,63.300000000000004,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,69.96,,,67.0,69.0,85.0,55.0,1.3100000000000023,0.0
2025-02-06 17:45:00,1227.5366666666666,-652.6200000000001,100.0,,100.0,63.303333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-06 18:00:00,1210.5866666666668,-663.21,100.0,,100.0,63.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.12333333333333,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-06 18:15:00,1221.18,-669.5699999999999,100.0,,100.0,63.599999999999994,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.25,,,67.0,69.0,85.0,55.0,1.2900000000000063,0.0
2025-02-06 18:30:00,1210.5833333333333,-669.5699999999999,100.0,,100.0,63.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.27333333333333,,,67.0,69.0,85.0,55.0,1.3499999999999943,0.0
2025-02-06 18:45:00,1207.76,-648.3800000000001,100.0,,100.0,63.843333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.38,,,67.0,69.0,85.0,55.0,1.3800000000000026,0.0
2025-02-06 19:00:00,1186.57,-673.81,100.0,,100.0,63.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.39,,,67.0,69.0,85.0,55.0,1.3400000000000034,0.0
2025-02-06 19:15:00,1201.4066666666668,-705.5900000000001,100.0,,100.0,63.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.35333333333334,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-06 19:30:00,1226.83,-646.26,100.0,,100.0,63.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.27,,,67.0,69.0,85.0,55.0,1.4099999999999966,0.0
2025-02-06 19:45:00,1225.4166666666667,-652.6200000000001,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,1.3399999999999963,0.0
2025-02-06 20:00:00,1209.1733333333332,-629.31,100.0,,100.0,62.870000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.12,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-06 20:15:00,1204.2333333333333,-688.6400000000001,100.0,,100.0,63.21666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.12,,,67.0,69.0,85.0,55.0,1.3299999999999983,0.0
2025-02-06 20:30:00,1193.6366666666665,-680.1600000000001,100.0,,100.0,63.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,70.22,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-06 20:45:00,1245.1933333333334,-675.9200000000001,100.0,,100.0,63.620000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.27333333333333,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-06 21:00:00,1232.4833333333333,-635.6700000000001,100.0,,100.0,63.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.36666666666666,,,67.0,69.0,85.0,55.0,1.2999999999999972,0.0
2025-02-06 21:15:00,1227.5366666666666,-606.0,100.0,,100.0,64.0,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.38,,,67.0,69.0,85.0,55.0,1.3099999999999952,0.0
2025-02-06 21:30:00,1195.7533333333333,-652.6200000000001,100.0,,100.0,64.08333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-06 21:45:00,1221.18,-692.8700000000001,100.0,,100.0,63.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,70.41000000000001,,,67.0,69.0,85.0,55.0,1.4399999999999977,0.0
2025-02-06 22:00:00,1196.46,-663.21,100.0,,100.0,63.879999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,70.61,,,67.0,69.0,85.0,55.0,1.3500000000000014,0.0
2025-02-06 22:15:00,1197.1666666666667,-678.04,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.66666666666667,,,67.0,69.0,85.0,55.0,1.3599999999999994,0.0
2025-02-06 22:30:00,1230.3633333333335,-671.69,100.0,,100.0,62.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.51666666666667,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-06 22:45:00,1209.1733333333334,-622.95,100.0,,100.0,61.919999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.17666666666666,,,67.0,69.0,85.0,55.0,1.3900000000000006,0.0
2025-02-06 23:00:00,1186.5733333333335,-675.9200000000001,100.0,,100.0,61.879999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.90333333333332,,,67.0,69.0,85.0,55.0,1.4499999999999957,0.0
2025-02-06 23:15:00,1171.0333333333335,-703.47,100.0,,100.0,61.93,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,69.77666666666666,,,67.0,69.0,85.0,55.0,1.4899999999999949,0.0
2025-02-06 23:30:00,1150.55,-709.8299999999999,100.0,,100.0,62.04,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,69.69,,,67.0,69.0,85.0,55.0,1.5100000000000051,0.0
2025-02-06 23:45:00,1128.6566666666665,-707.71,100.0,,100.0,61.93666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.64333333333333,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-02-07 00:00:00,1060.8533333333335,-760.6800000000001,100.0,,100.0,62.44,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.60333333333334,,,67.0,69.0,85.0,55.0,1.7100000000000009,0.0
2025-02-07 00:15:00,1017.77,-832.72,100.0,,100.0,62.86333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.72,,,67.0,69.0,85.0,55.0,2.019999999999996,0.0
2025-02-07 00:30:00,966.9133333333333,-864.5,100.0,,100.0,63.026666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.0,0.0,69.82,,,67.0,69.0,85.0,55.0,2.480000000000004,0.0
2025-02-07 00:45:00,969.0333333333333,-919.6,100.0,,100.0,63.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,2.529999999999994,0.0
2025-02-07 01:00:00,949.9666666666666,-900.5300000000001,100.0,,100.0,63.38999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,2.6699999999999946,0.0
2025-02-07 01:15:00,964.7933333333334,-942.9000000000001,100.0,,100.0,63.20666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,70.10333333333334,,,67.0,69.0,85.0,55.0,2.5799999999999983,0.0
2025-02-07 01:30:00,933.0133333333333,-898.4100000000001,100.0,,100.0,63.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.11,,,67.0,69.0,85.0,55.0,2.6499999999999986,0.0
2025-02-07 01:45:00,955.6166666666667,-938.6700000000001,100.0,,100.0,63.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,2.770000000000003,0.0
2025-02-07 02:00:00,935.1333333333333,-921.71,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.21,,,67.0,69.0,85.0,55.0,2.8200000000000003,0.0
2025-02-07 02:15:00,937.9566666666666,-904.76,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.21666666666665,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-07 02:30:00,930.19,-936.5500000000001,100.0,,100.0,63.48,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,70.23,,,67.0,69.0,85.0,55.0,2.8499999999999943,0.0
2025-02-07 02:45:00,918.8866666666667,-932.3100000000001,100.0,,100.0,63.51333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,2.8599999999999994,0.0
2025-02-07 03:00:00,928.07,-936.5500000000001,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,70.25,,,67.0,69.0,85.0,55.0,2.8000000000000043,0.0
2025-02-07 03:15:00,943.61,-934.4300000000001,100.0,,100.0,63.4,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,2.9000000000000057,0.0
2025-02-07 03:30:00,915.3566666666667,-921.71,100.0,,100.0,63.406666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,2.8699999999999974,0.0
2025-02-07 03:45:00,921.0099999999999,-953.5,100.0,,100.0,63.44,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.6666666666667,0.0,70.25,,,67.0,69.0,85.0,55.0,2.9200000000000017,0.0
2025-02-07 04:00:00,923.1233333333333,-942.9000000000001,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,2.9199999999999946,0.0
2025-02-07 04:15:00,925.9500000000002,-955.62,100.0,,100.0,63.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.25,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-07 04:30:00,916.77,-945.02,100.0,,100.0,63.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.030000000000001,0.0
2025-02-07 04:45:00,912.5300000000001,-949.26,100.0,,100.0,63.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.3333333333333,0.0,70.27,,,67.0,69.0,85.0,55.0,2.979999999999997,0.0
2025-02-07 05:00:00,924.5366666666667,-932.3100000000001,100.0,,100.0,63.65333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,3.0,0.0
2025-02-07 05:15:00,906.1766666666666,-985.2800000000001,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,3.019999999999996,0.0
2025-02-07 05:30:00,905.4666666666667,-983.1600000000001,100.0,,100.0,63.673333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,2.990000000000002,0.0
2025-02-07 05:45:00,892.0500000000001,-955.62,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.3333333333333,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-07 06:00:00,916.0633333333334,-974.69,100.0,,100.0,63.74333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.049999999999997,0.0
2025-02-07 06:15:00,906.1733333333333,-976.8000000000001,100.0,,100.0,63.78666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
