time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 22:45:00,916.7666666666668,-947.14,100.0,,100.0,63.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.64666666666666,,,67.0,69.0,85.0,55.0,3.0899999999999963,0.0
2025-02-09 23:00:00,899.11,-966.21,100.0,,100.0,63.653333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.63666666666667,,,67.0,69.0,85.0,55.0,3.0899999999999963,0.0
2025-02-09 23:15:00,932.3100000000001,-991.64,100.0,,100.0,63.623333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.58,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-09 23:30:00,910.4133333333333,-923.83,100.0,,100.0,63.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.54,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-09 23:45:00,908.2933333333334,-983.1600000000001,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.54,,,67.0,69.0,85.0,55.0,3.1000000000000014,0.0
2025-02-10 00:00:00,912.5333333333333,,100.0,,100.0,63.46,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.51333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:15:00,904.7633333333333,,100.0,,100.0,63.449999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.5,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:30:00,923.1266666666667,,100.0,,100.0,63.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.44666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:45:00,919.5933333333332,,100.0,,100.0,63.35666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.39,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:00:00,914.65,,100.0,,100.0,63.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.38666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:15:00,908.2933333333334,,100.0,,100.0,63.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.38333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:30:00,916.77,,100.0,,100.0,63.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.33999999999999,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:45:00,906.88,,100.0,,100.0,63.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.28666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:00:00,921.0066666666667,,100.0,,100.0,63.23666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.27,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:15:00,896.2866666666665,,100.0,,100.0,63.24333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:30:00,935.13,,100.0,,100.0,63.156666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.25,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:45:00,929.48,,100.0,,100.0,63.09,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.25,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:00:00,890.6366666666667,,100.0,,100.0,63.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.23,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:15:00,923.1233333333333,,100.0,,100.0,62.913333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.2,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:30:00,944.3166666666666,,100.0,,100.0,62.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.12,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:45:00,911.12,-959.85,100.0,,100.0,62.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.10666666666667,,,67.0,69.0,85.0,55.0,3.1799999999999997,0.0
2025-02-10 04:00:00,912.5300000000001,-961.97,100.0,,100.0,62.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.09666666666668,,,67.0,69.0,85.0,55.0,3.1799999999999997,0.0
2025-02-10 04:15:00,929.4833333333332,-970.45,100.0,,100.0,62.67666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.03333333333333,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-10 04:30:00,910.4133333333333,-959.85,100.0,,100.0,62.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-10 04:45:00,924.5366666666667,-981.0400000000001,100.0,,100.0,62.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,3.1599999999999966,0.0
2025-02-10 05:00:00,916.0633333333334,-972.57,100.0,,100.0,62.403333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-10 05:15:00,918.18,-932.3100000000001,100.0,,100.0,62.31666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-10 05:30:00,925.2433333333333,-953.5,100.0,,100.0,62.23666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-10 05:45:00,926.6566666666668,-974.69,100.0,,100.0,62.13333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.8,,,67.0,69.0,85.0,55.0,3.239999999999995,0.0
2025-02-10 06:00:00,933.0133333333333,-947.14,100.0,,100.0,62.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.71,,,67.0,69.0,85.0,55.0,3.289999999999999,0.0
2025-02-10 06:15:00,906.1733333333333,-934.4300000000001,100.0,,100.0,61.946666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-10 06:30:00,934.4233333333333,-955.62,100.0,,100.0,61.79333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.59666666666666,,,67.0,69.0,85.0,55.0,3.280000000000001,0.0
2025-02-10 06:45:00,923.1266666666667,-955.62,100.0,,100.0,61.64666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,3.3299999999999983,0.0
2025-02-10 07:00:00,914.6466666666666,-985.2800000000001,100.0,,100.0,61.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.48666666666666,,,67.0,69.0,85.0,55.0,3.280000000000001,0.0
2025-02-10 07:15:00,923.8333333333334,-953.5,100.0,,100.0,61.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.42,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-10 07:30:00,930.1899999999999,-957.73,100.0,,100.0,61.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,69.40666666666668,,,67.0,69.0,85.0,55.0,3.2900000000000063,0.0
2025-02-10 07:45:00,923.1266666666667,-940.7800000000001,100.0,,100.0,61.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.32,,,67.0,69.0,85.0,55.0,3.3699999999999974,0.0
2025-02-10 08:00:00,895.5799999999999,-981.0400000000001,100.0,,100.0,61.39000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.28666666666668,,,67.0,69.0,85.0,55.0,3.4200000000000017,0.0
2025-02-10 08:15:00,926.6566666666668,-978.9200000000001,100.0,,100.0,61.28666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.22333333333334,,,67.0,69.0,85.0,55.0,3.3900000000000006,0.0
2025-02-10 08:30:00,921.7133333333333,-947.14,100.0,,100.0,61.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.15,,,67.0,69.0,85.0,55.0,3.3600000000000065,0.0
2025-02-10 08:45:00,911.1166666666667,-930.19,100.0,,100.0,61.173333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.12666666666667,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-10 09:00:00,918.8866666666667,-974.69,100.0,,100.0,61.11333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.07666666666667,,,67.0,69.0,85.0,55.0,3.4099999999999966,0.0
2025-02-10 09:15:00,919.5933333333332,-921.71,100.0,,100.0,61.01333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.01,,,67.0,69.0,85.0,55.0,3.469999999999999,0.0
2025-02-10 09:30:00,944.3100000000001,-934.4300000000001,100.0,,100.0,61.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,68.98333333333333,,,67.0,69.0,85.0,55.0,3.4000000000000057,0.0
2025-02-10 09:45:00,926.6566666666668,-953.5,100.0,,100.0,60.99333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,68.92,,,67.0,69.0,85.0,55.0,3.4200000000000017,0.0
2025-02-10 10:00:00,935.13,-955.62,100.0,,100.0,60.919999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,68.88,,,67.0,69.0,85.0,55.0,3.4299999999999997,0.0
2025-02-10 10:15:00,914.65,-955.62,100.0,,100.0,60.826666666666675,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,68.86666666666666,,,67.0,69.0,85.0,55.0,3.4299999999999997,0.0
2025-02-10 10:30:00,939.3733333333333,-966.21,100.0,,100.0,60.76333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,68.83,,,67.0,69.0,85.0,55.0,3.509999999999998,0.0
2025-02-10 10:45:00,939.3666666666667,-940.7800000000001,100.0,,100.0,60.67333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,68.74,,,67.0,69.0,85.0,55.0,3.489999999999995,0.0
2025-02-10 11:00:00,935.1300000000001,-936.5500000000001,100.0,,100.0,60.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,68.73333333333333,,,67.0,69.0,85.0,55.0,3.539999999999999,0.0
2025-02-10 11:15:00,905.4666666666667,-951.38,100.0,,100.0,60.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,68.64999999999999,,,67.0,69.0,85.0,55.0,3.469999999999999,0.0
2025-02-10 11:30:00,932.3050000000001,-972.57,100.0,,100.0,60.385000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,68.61,,,67.0,69.0,85.0,55.0,3.519999999999996,0.0
2025-02-10 11:45:00,937.075,-961.97,100.0,,100.0,60.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.75,0.0,68.5575,,,67.0,69.0,85.0,55.0,3.5799999999999983,0.0
2025-02-10 12:00:00,929.4833333333332,-915.36,100.0,,100.0,60.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.0,0.0,68.47,,,67.0,69.0,85.0,55.0,3.5999999999999943,0.0
2025-02-10 12:15:00,919.5933333333332,-957.73,100.0,,100.0,60.19,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.0,0.0,68.44333333333334,,,67.0,69.0,85.0,55.0,3.5,0.0
2025-02-10 12:30:00,930.1866666666666,-974.69,100.0,,100.0,60.129999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,68.32,,,67.0,69.0,85.0,55.0,3.5600000000000023,0.0
2025-02-10 12:45:00,921.7133333333333,-934.4300000000001,100.0,,100.0,60.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,68.31,,,67.0,69.0,85.0,55.0,3.549999999999997,0.0
2025-02-10 13:00:00,933.7166666666667,-961.97,100.0,,100.0,60.129999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.0,0.0,68.22333333333334,,,67.0,69.0,85.0,55.0,3.530000000000001,0.0
2025-02-10 13:15:00,933.7199999999999,-972.57,100.0,,100.0,60.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,68.2,,,67.0,69.0,85.0,55.0,3.559999999999995,0.0
2025-02-10 13:30:00,911.8266666666667,-940.7800000000001,100.0,,100.0,60.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,68.21,,,67.0,69.0,85.0,55.0,3.5900000000000034,0.0
2025-02-10 13:45:00,916.0600000000001,-932.3100000000001,100.0,,100.0,60.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,68.31,,,67.0,69.0,85.0,55.0,3.469999999999999,0.0
2025-02-10 14:00:00,925.9533333333334,-928.07,100.0,,100.0,60.949999999999996,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,68.32333333333334,,,67.0,69.0,85.0,55.0,3.539999999999999,0.0
2025-02-10 14:15:00,940.7833333333333,-959.85,100.0,,100.0,61.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,68.43666666666667,,,67.0,69.0,85.0,55.0,3.490000000000002,0.0
2025-02-10 14:30:00,925.2433333333333,-925.95,100.0,,100.0,61.629999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,68.50666666666666,,,67.0,69.0,85.0,55.0,3.3900000000000006,0.0
2025-02-10 14:45:00,916.0633333333334,-934.4300000000001,100.0,,100.0,61.97,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,68.64,,,67.0,69.0,85.0,55.0,3.4200000000000017,0.0
2025-02-10 15:00:00,908.2933333333334,-932.3100000000001,100.0,,100.0,61.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,68.74,,,67.0,69.0,85.0,55.0,3.3900000000000006,0.0
2025-02-10 15:15:00,920.3000000000001,-970.45,100.0,,100.0,62.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.3333333333333,0.0,68.86,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-10 15:30:00,904.0533333333333,-970.45,100.0,,100.0,62.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.6666666666667,0.0,68.97333333333334,,,67.0,69.0,85.0,55.0,3.3699999999999974,0.0
2025-02-10 15:45:00,920.3000000000001,-951.38,100.0,,100.0,62.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,69.10000000000001,,,67.0,69.0,85.0,55.0,3.3400000000000034,0.0
2025-02-10 16:00:00,912.5300000000001,-951.38,100.0,,100.0,63.296666666666674,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.26666666666667,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-10 16:15:00,912.5333333333333,-949.26,100.0,,100.0,63.85,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,69.42666666666666,,,67.0,69.0,85.0,55.0,3.3000000000000043,0.0
2025-02-10 16:30:00,928.7766666666666,-961.97,100.0,,100.0,64.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,69.61333333333333,,,67.0,69.0,85.0,55.0,3.3400000000000034,0.0
2025-02-10 16:45:00,930.19,-928.07,100.0,,100.0,64.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.0,0.0,69.78333333333333,,,67.0,69.0,85.0,55.0,3.299999999999997,0.0
2025-02-10 17:00:00,919.5966666666667,-959.85,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,69.93,,,67.0,69.0,85.0,55.0,3.239999999999995,0.0
2025-02-10 17:15:00,918.1833333333334,-947.14,100.0,,100.0,64.73666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.10000000000001,,,67.0,69.0,85.0,55.0,3.309999999999995,0.0
2025-02-10 17:30:00,907.5866666666667,-968.33,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.23333333333333,,,67.0,69.0,85.0,55.0,3.210000000000008,0.0
2025-02-10 17:45:00,882.16,-961.97,100.0,,100.0,65.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.0,0.0,70.39,,,67.0,69.0,85.0,55.0,3.309999999999995,0.0
2025-02-10 18:00:00,910.41,-1004.35,100.0,,100.0,65.37,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,563.3333333333334,0.0,70.72333333333334,,,67.0,69.0,85.0,55.0,3.0700000000000074,0.0
2025-02-10 18:15:00,904.0533333333333,-966.21,100.0,,100.0,65.60666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,71.20666666666666,,,67.0,69.0,85.0,55.0,2.989999999999995,0.0
2025-02-10 18:30:00,904.0533333333333,-989.52,100.0,,100.0,65.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,594.6666666666666,0.0,71.54,,,67.0,69.0,85.0,55.0,2.989999999999995,0.0
2025-02-10 18:45:00,911.12,-949.26,100.0,,100.0,65.96,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.0,0.0,71.75,,,67.0,69.0,85.0,55.0,2.970000000000006,0.0
2025-02-10 19:00:00,891.3433333333332,-955.62,100.0,,100.0,66.11,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,560.3333333333334,0.0,71.73333333333333,,,67.0,69.0,85.0,55.0,2.8000000000000043,0.0
2025-02-10 19:15:00,902.6433333333333,-981.0400000000001,100.0,,100.0,66.38000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.0,0.0,71.44333333333333,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-10 19:30:00,912.5333333333333,-978.9200000000001,100.0,,100.0,66.55666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.6666666666666,0.0,71.25666666666666,,,67.0,69.0,85.0,55.0,2.8100000000000094,0.0
2025-02-10 19:45:00,889.93,-959.85,100.0,,100.0,66.61333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.05,,,67.0,69.0,85.0,55.0,2.789999999999992,0.0
2025-02-10 20:00:00,905.4666666666667,-976.8000000000001,100.0,,100.0,66.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.0,0.0,70.86,,,67.0,69.0,85.0,55.0,2.740000000000009,0.0
2025-02-10 20:15:00,924.5366666666667,-966.21,100.0,,100.0,66.57666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,70.68,,,67.0,69.0,85.0,55.0,2.6299999999999955,0.0
2025-02-10 20:30:00,910.4133333333333,-949.26,100.0,,100.0,66.72333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.0,0.0,70.57666666666667,,,67.0,69.0,85.0,55.0,2.6099999999999994,0.0
2025-02-10 20:45:00,954.1999999999999,-974.69,100.0,,100.0,66.80333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,510.3333333333333,0.0,70.53333333333335,,,67.0,69.0,85.0,55.0,2.6099999999999994,0.0
2025-02-10 21:00:00,957.73,-904.76,100.0,,100.0,66.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,70.57666666666667,,,67.0,69.0,85.0,55.0,2.6099999999999994,0.0
2025-02-10 21:15:00,966.9133333333333,-917.48,100.0,,100.0,66.80333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,2.559999999999988,0.0
2025-02-10 21:30:00,953.4966666666666,-904.76,100.0,,100.0,66.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,2.6099999999999994,0.0
2025-02-10 21:45:00,971.1533333333333,-928.07,100.0,,100.0,66.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,70.91333333333334,,,67.0,69.0,85.0,55.0,2.4099999999999966,0.0
2025-02-10 22:00:00,961.2633333333333,-889.9300000000001,100.0,,100.0,66.73666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,70.92666666666668,,,67.0,69.0,85.0,55.0,2.5799999999999983,0.0
2025-02-10 22:15:00,954.1999999999999,-909.0,100.0,,100.0,66.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,70.87,,,67.0,69.0,85.0,55.0,2.539999999999992,0.0
2025-02-10 22:30:00,961.9733333333334,-936.5500000000001,100.0,,100.0,66.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.6666666666667,0.0,70.64999999999999,,,67.0,69.0,85.0,55.0,2.5600000000000023,0.0
2025-02-10 22:45:00,964.7966666666666,-892.0500000000001,100.0,,100.0,65.96666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,70.33333333333333,,,67.0,69.0,85.0,55.0,2.6399999999999935,0.0
2025-02-10 23:00:00,956.32,-911.12,100.0,,100.0,65.76333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,2.6700000000000017,0.0
2025-02-10 23:15:00,944.3133333333334,-930.19,100.0,,100.0,65.50999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.6666666666667,0.0,69.57,,,67.0,69.0,85.0,55.0,2.740000000000002,0.0
2025-02-10 23:30:00,925.2433333333333,-923.83,100.0,,100.0,65.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,69.25333333333333,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-10 23:45:00,902.64,-953.5,100.0,,100.0,65.16333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,69.13666666666667,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-11 00:00:00,908.2933333333334,-974.69,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,69.13666666666667,,,67.0,69.0,85.0,55.0,2.789999999999992,0.0
2025-02-11 00:15:00,884.2800000000001,-949.26,100.0,,100.0,64.89,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,69.14333333333333,,,67.0,69.0,85.0,55.0,2.8299999999999983,0.0
2025-02-11 00:30:00,913.9433333333333,-981.0400000000001,100.0,,100.0,64.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,69.32666666666667,,,67.0,69.0,85.0,55.0,2.8399999999999963,0.0
2025-02-11 00:45:00,913.2366666666667,-985.2800000000001,100.0,,100.0,64.66666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,69.51333333333334,,,67.0,69.0,85.0,55.0,2.930000000000007,0.0
2025-02-11 01:00:00,889.93,-974.69,100.0,,100.0,64.59666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,69.73333333333333,,,67.0,69.0,85.0,55.0,2.9200000000000017,0.0
2025-02-11 01:15:00,919.5933333333334,-993.76,100.0,,100.0,64.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,69.88333333333333,,,67.0,69.0,85.0,55.0,2.9599999999999937,0.0
2025-02-11 01:30:00,892.7533333333334,-964.09,100.0,,100.0,64.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,70.03,,,67.0,69.0,85.0,55.0,2.979999999999997,0.0
2025-02-11 01:45:00,908.2966666666666,-985.2800000000001,100.0,,100.0,64.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,70.15666666666668,,,67.0,69.0,85.0,55.0,3.010000000000005,0.0
2025-02-11 02:00:00,911.1166666666667,-964.09,100.0,,100.0,64.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-11 02:15:00,888.5166666666668,-949.26,100.0,,100.0,64.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.0,0.0,70.38333333333333,,,67.0,69.0,85.0,55.0,3.009999999999998,0.0
2025-02-11 02:30:00,889.2233333333334,-981.0400000000001,100.0,,100.0,64.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,70.43333333333334,,,67.0,69.0,85.0,55.0,2.9399999999999977,0.0
2025-02-11 02:45:00,901.23,-989.52,100.0,,100.0,64.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,70.52,,,67.0,69.0,85.0,55.0,3.0300000000000082,0.0
2025-02-11 03:00:00,908.29,-976.8000000000001,100.0,,100.0,64.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,70.54,,,67.0,69.0,85.0,55.0,2.990000000000002,0.0
2025-02-11 03:15:00,898.4033333333333,-934.4300000000001,100.0,,100.0,64.39666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,70.55,,,67.0,69.0,85.0,55.0,3.010000000000005,0.0
2025-02-11 03:30:00,900.5233333333332,-972.57,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.61,,,67.0,69.0,85.0,55.0,3.0,0.0
2025-02-11 03:45:00,895.5799999999999,-966.21,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.63333333333333,,,67.0,69.0,85.0,55.0,3.0300000000000082,0.0
2025-02-11 04:00:00,896.9933333333333,-987.4000000000001,100.0,,100.0,64.34333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.3333333333333,0.0,70.65333333333334,,,67.0,69.0,85.0,55.0,3.009999999999998,0.0
2025-02-11 04:15:00,907.59,-966.21,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,70.65,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-11 04:30:00,901.2333333333332,-957.73,100.0,,100.0,64.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.66,,,67.0,69.0,85.0,55.0,3.0700000000000074,0.0
2025-02-11 04:45:00,899.1133333333333,-957.73,100.0,,100.0,64.34333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.0,0.0,70.66,,,67.0,69.0,85.0,55.0,3.0800000000000054,0.0
2025-02-11 05:00:00,899.11,-981.0400000000001,100.0,,100.0,64.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,70.65666666666667,,,67.0,69.0,85.0,55.0,2.999999999999993,0.0
2025-02-11 05:15:00,896.9900000000001,-983.1600000000001,100.0,,100.0,64.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,2.989999999999995,0.0
2025-02-11 05:30:00,893.46,-968.33,100.0,,100.0,64.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.68,,,67.0,69.0,85.0,55.0,3.0400000000000063,0.0
2025-02-11 05:45:00,902.6433333333334,-989.52,100.0,,100.0,64.33999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,70.68,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-11 06:00:00,868.0366666666667,,100.0,,100.0,64.34333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:15:00,890.6366666666667,,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:30:00,891.34,,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,70.68,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:45:00,875.8066666666667,,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.0,0.0,70.68,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:00:00,903.35,,100.0,,100.0,64.28666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.68,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:15:00,875.8033333333333,,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,70.68,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:30:00,874.39,,100.0,,100.0,64.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.68,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:45:00,893.4633333333333,,100.0,,100.0,64.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.68,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:00:00,888.52,,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.68,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:15:00,890.64,,100.0,,100.0,64.40666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,70.72666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:30:00,903.35,,100.0,,100.0,64.55333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,70.78333333333335,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:45:00,894.8733333333333,,100.0,,100.0,64.51333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:00:00,928.0666666666666,,100.0,,100.0,64.59333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.81,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:15:00,886.4,,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:30:00,901.23,,100.0,,100.0,63.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.81,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:45:00,901.23,,100.0,,100.0,63.156666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.71,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:00:00,905.8199999999999,,100.0,,100.0,63.03,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.66,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:15:00,880.0433333333334,,100.0,,100.0,62.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.61666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:30:00,898.4066666666666,,100.0,,100.0,62.72666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,70.54,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:45:00,885.6933333333333,,100.0,,100.0,62.65333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.49666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:00:00,879.3333333333334,,100.0,,100.0,62.54,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.3333333333333,0.0,70.38666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:15:00,898.4066666666668,,100.0,,100.0,62.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.34333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:30:00,877.9233333333333,,100.0,,100.0,62.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:45:00,886.4,,100.0,,100.0,62.44,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:00:00,894.1666666666666,,100.0,,100.0,62.419999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.16000000000001,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:15:00,913.2366666666667,,100.0,,100.0,62.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,70.12,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:30:00,889.2233333333334,,100.0,,100.0,62.419999999999995,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.12,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:45:00,880.7466666666666,,100.0,,100.0,62.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,70.09,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:00:00,884.2766666666666,,100.0,,100.0,62.38333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:15:00,899.82,,100.0,,100.0,62.373333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.17666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:30:00,910.4133333333333,,100.0,,100.0,62.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.22333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:45:00,907.5866666666667,,100.0,,100.0,62.406666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.19333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:00:00,883.5733333333334,,100.0,,100.0,62.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:15:00,913.9433333333333,-968.33,100.0,,100.0,62.526666666666664,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.12,,,67.0,69.0,85.0,55.0,3.3599999999999994,0.0
2025-02-11 14:30:00,905.4666666666667,-968.33,100.0,,100.0,62.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.3500000000000014,0.0
2025-02-11 14:45:00,901.23,-987.4000000000001,100.0,,100.0,62.580000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.309999999999995,0.0
2025-02-11 15:00:00,886.4,-928.07,100.0,,100.0,62.63333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,70.20666666666666,,,67.0,69.0,85.0,55.0,3.3400000000000034,0.0
2025-02-11 15:15:00,870.86,-989.52,100.0,,100.0,62.70333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,70.22333333333334,,,67.0,69.0,85.0,55.0,3.309999999999995,0.0
2025-02-11 15:30:00,896.2866666666667,-991.64,100.0,,100.0,62.72333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.3333333333333,0.0,70.22333333333334,,,67.0,69.0,85.0,55.0,3.3599999999999994,0.0
2025-02-11 15:45:00,896.9933333333333,-997.99,100.0,,100.0,62.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,70.22333333333334,,,67.0,69.0,85.0,55.0,3.3899999999999935,0.0
2025-02-11 16:00:00,901.9366666666666,-985.2800000000001,100.0,,100.0,62.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,3.3300000000000054,0.0
2025-02-11 16:15:00,890.6333333333333,-953.5,100.0,,100.0,62.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-11 16:30:00,889.2233333333334,-991.64,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.259999999999998,0.0
2025-02-11 16:45:00,591.1666666666666,-961.97,100.0,,100.0,63.223333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.35333333333334,,,67.0,69.0,85.0,55.0,3.3299999999999983,0.0
2025-02-11 17:00:00,862.3833333333333,-1029.7800000000002,100.0,,100.0,64.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.56333333333333,,,67.0,69.0,85.0,55.0,3.460000000000001,0.0
2025-02-11 17:15:00,867.3299999999999,-1025.54,100.0,,100.0,64.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,70.65666666666667,,,67.0,69.0,85.0,55.0,3.240000000000002,0.0
2025-02-11 17:30:00,853.91,-993.76,100.0,,100.0,64.61333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.71,,,67.0,69.0,85.0,55.0,3.289999999999992,0.0
2025-02-11 17:45:00,860.9733333333334,-1063.68,100.0,,100.0,64.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,3.250000000000007,0.0
2025-02-11 18:00:00,854.6133333333333,-1014.94,100.0,,100.0,64.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,70.92,,,67.0,69.0,85.0,55.0,3.210000000000001,0.0
2025-02-11 18:15:00,885.6933333333333,-1029.7800000000002,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.01333333333334,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-11 18:30:00,865.9166666666666,-987.4000000000001,100.0,,100.0,64.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.6666666666667,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.1400000000000077,0.0
2025-02-11 18:45:00,844.73,-981.0400000000001,100.0,,100.0,64.89666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.18666666666667,,,67.0,69.0,85.0,55.0,3.1599999999999966,0.0
2025-02-11 19:00:00,865.21,-1004.35,100.0,,100.0,64.92666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.22,,,67.0,69.0,85.0,55.0,3.180000000000007,0.0
2025-02-11 19:15:00,846.8433333333332,-1053.08,100.0,,100.0,64.97333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,515.0,0.0,71.22,,,67.0,69.0,85.0,55.0,3.1499999999999986,0.0
2025-02-11 19:30:00,856.7333333333332,-1029.7800000000002,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.21333333333332,,,67.0,69.0,85.0,55.0,3.2099999999999937,0.0
2025-02-11 19:45:00,848.9666666666667,-1002.23,100.0,,100.0,64.87,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.19666666666667,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-11 20:00:00,866.6199999999999,-1023.4200000000001,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.19,,,67.0,69.0,85.0,55.0,3.249999999999993,0.0
2025-02-11 20:15:00,863.7966666666666,-1010.71,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.13,,,67.0,69.0,85.0,55.0,3.229999999999997,0.0
2025-02-11 20:30:00,840.4900000000001,-1025.54,100.0,,100.0,64.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,71.10666666666667,,,67.0,69.0,85.0,55.0,3.240000000000002,0.0
2025-02-11 20:45:00,825.6566666666666,-1004.35,100.0,,100.0,64.66333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,71.1,,,67.0,69.0,85.0,55.0,3.269999999999996,0.0
2025-02-11 21:00:00,851.0833333333334,-1023.4200000000001,100.0,,100.0,64.65666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.279999999999994,0.0
2025-02-11 21:15:00,855.32,-1004.35,100.0,,100.0,64.70333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.240000000000002,0.0
2025-02-11 21:30:00,860.9699999999999,-1021.3000000000001,100.0,,100.0,64.69666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,529.6666666666666,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.259999999999991,0.0
2025-02-11 21:45:00,865.9166666666666,-993.76,100.0,,100.0,64.71999999999998,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.3333333333334,0.0,71.1,,,67.0,69.0,85.0,55.0,3.1999999999999957,0.0
2025-02-11 22:00:00,841.9033333333333,-1038.25,100.0,,100.0,64.69666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,536.0,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.249999999999993,0.0
2025-02-11 22:15:00,865.21,-1021.3000000000001,100.0,,100.0,64.64999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.3333333333334,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.239999999999995,0.0
2025-02-11 22:30:00,880.04,-993.76,100.0,,100.0,64.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,530.0,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.289999999999999,0.0
2025-02-11 22:45:00,864.5033333333334,-1008.59,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,528.0,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,3.2099999999999937,0.0
2025-02-11 23:00:00,843.3133333333334,-1017.0600000000001,100.0,,100.0,64.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,71.00666666666666,,,67.0,69.0,85.0,55.0,3.240000000000009,0.0
2025-02-11 23:15:00,863.7966666666667,-1027.66,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.0,0.0,71.0,,,67.0,69.0,85.0,55.0,3.190000000000005,0.0
2025-02-11 23:30:00,840.4900000000001,-989.52,100.0,,100.0,64.69666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-11 23:45:00,825.6566666666668,-1034.01,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 00:00:00,866.6233333333333,-1067.92,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,70.97,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 00:15:00,880.7466666666666,-985.2800000000001,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,70.99666666666667,,,67.0,69.0,85.0,55.0,3.239999999999995,0.0
2025-02-12 00:30:00,847.5533333333333,-985.2800000000001,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,71.04,,,67.0,69.0,85.0,55.0,3.210000000000001,0.0
2025-02-12 00:45:00,863.09,-1004.35,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.240000000000002,0.0
2025-02-12 01:00:00,842.6066666666666,-989.52,100.0,,100.0,64.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-12 01:15:00,845.4333333333334,-1010.71,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.1999999999999957,0.0
2025-02-12 01:30:00,866.6233333333333,-1023.4200000000001,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.280000000000001,0.0
2025-02-12 01:45:00,837.6633333333333,-1023.4200000000001,100.0,,100.0,64.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 02:00:00,863.09,-1025.54,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 02:15:00,848.9666666666667,-1002.23,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-12 02:30:00,853.91,-1034.01,100.0,,100.0,64.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 02:45:00,854.6133333333333,-1014.94,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.3333333333334,0.0,71.08,,,67.0,69.0,85.0,55.0,3.1700000000000017,0.0
2025-02-12 03:00:00,872.2733333333334,-1025.54,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08,,,67.0,69.0,85.0,55.0,3.309999999999995,0.0
2025-02-12 03:15:00,867.3299999999999,-1006.47,100.0,,100.0,64.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.07333333333334,,,67.0,69.0,85.0,55.0,3.3000000000000043,0.0
2025-02-12 03:30:00,857.4399999999999,-1010.71,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.3599999999999994,0.0
2025-02-12 03:45:00,823.5366666666667,-1010.71,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,71.06,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 04:00:00,845.4333333333334,-1050.97,100.0,,100.0,64.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.05333333333334,,,67.0,69.0,85.0,55.0,3.240000000000002,0.0
2025-02-12 04:15:00,858.15,-1029.7800000000002,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.06,,,67.0,69.0,85.0,55.0,3.2900000000000063,0.0
2025-02-12 04:30:00,856.0266666666666,-1038.25,100.0,,100.0,64.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.04666666666667,,,67.0,69.0,85.0,55.0,3.210000000000001,0.0
2025-02-12 04:45:00,850.38,-1063.68,100.0,,100.0,64.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,3.260000000000005,0.0
2025-02-12 05:00:00,832.0133333333333,-1014.94,100.0,,100.0,64.87,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,3.3300000000000054,0.0
2025-02-12 05:15:00,851.0833333333334,-1038.25,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.299999999999997,0.0
2025-02-12 05:30:00,868.0366666666667,-1004.35,100.0,,100.0,64.85000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 05:45:00,827.7766666666666,-997.99,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.0,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 06:00:00,871.5666666666666,-1040.37,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.3200000000000003,0.0
2025-02-12 06:15:00,871.5666666666666,-1000.11,100.0,,100.0,64.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-12 06:30:00,854.6133333333333,-981.0400000000001,100.0,,100.0,64.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.08,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 06:45:00,869.4499999999999,-1010.71,100.0,,100.0,64.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.3333333333334,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,3.289999999999992,0.0
2025-02-12 07:00:00,830.6,-997.99,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,71.1,,,67.0,69.0,85.0,55.0,3.3200000000000074,0.0
2025-02-12 07:15:00,870.1533333333333,-1038.25,100.0,,100.0,64.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.239999999999995,0.0
2025-02-12 07:30:00,848.9633333333333,-987.4000000000001,100.0,,100.0,64.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.09333333333332,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 07:45:00,857.44,-1046.73,100.0,,100.0,64.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,515.0,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-12 08:00:00,829.1866666666666,-1053.08,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,514.3333333333334,0.0,71.1,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 08:15:00,846.14,-1070.04,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,515.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.25,0.0
2025-02-12 08:30:00,838.37,-993.76,100.0,,100.0,64.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.1999999999999957,0.0
2025-02-12 08:45:00,851.0833333333334,-1050.97,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.250000000000007,0.0
2025-02-12 09:00:00,851.79,-1042.49,100.0,,100.0,64.80333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-12 09:15:00,844.02,-995.87,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,71.1,,,67.0,69.0,85.0,55.0,3.210000000000001,0.0
2025-02-12 09:30:00,858.1466666666666,-1008.59,100.0,,100.0,64.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-12 09:45:00,856.7366666666667,-1038.25,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.2900000000000063,0.0
2025-02-12 10:00:00,850.3800000000001,-1017.0600000000001,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.1,,,67.0,69.0,85.0,55.0,3.3100000000000023,0.0
2025-02-12 10:15:00,848.2566666666667,-997.99,100.0,,100.0,64.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,71.11333333333333,,,67.0,69.0,85.0,55.0,3.250000000000007,0.0
2025-02-12 10:30:00,855.3233333333334,-1012.83,100.0,,100.0,64.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.12666666666667,,,67.0,69.0,85.0,55.0,3.260000000000005,0.0
2025-02-12 10:45:00,858.1466666666666,-1040.37,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.16333333333334,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 11:00:00,853.91,-1019.1800000000001,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,71.13666666666667,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-12 11:15:00,862.3866666666667,-1027.66,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.240000000000009,0.0
2025-02-12 11:30:00,843.3133333333334,-1038.25,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.289999999999999,0.0
2025-02-12 11:45:00,844.02,-1046.73,100.0,,100.0,64.92666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,71.11,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 12:00:00,841.9,-1002.23,100.0,,100.0,64.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.1,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 12:15:00,848.9633333333333,-1027.66,100.0,,100.0,64.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-12 12:30:00,840.4900000000001,-1065.8000000000002,100.0,,100.0,64.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 12:45:00,882.1633333333333,-1076.3899999999999,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,71.10666666666667,,,67.0,69.0,85.0,55.0,3.270000000000003,0.0
2025-02-12 13:00:00,829.8933333333333,-981.0400000000001,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.13,,,67.0,69.0,85.0,55.0,3.210000000000008,0.0
2025-02-12 13:15:00,844.7266666666666,-1031.9,100.0,,100.0,64.84666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.6666666666667,0.0,71.18,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-12 13:30:00,839.7833333333333,-1044.6100000000001,100.0,,100.0,64.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.3333333333333,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.240000000000002,0.0
2025-02-12 13:45:00,832.0133333333333,-1027.66,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,3.230000000000004,0.0
2025-02-12 14:00:00,846.14,-1067.92,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.3333333333333,0.0,71.13666666666667,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-12 14:15:00,836.96,-1038.25,100.0,,100.0,64.90666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.6666666666667,0.0,71.19666666666667,,,67.0,69.0,85.0,55.0,3.250000000000007,0.0
2025-02-12 14:30:00,0.0,-1076.3899999999999,100.0,,100.0,70.64666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.0,0.0,71.58666666666666,,,67.0,69.0,85.0,55.0,3.1799999999999926,0.0
2025-02-12 14:45:00,0.0,-1875.21,100.0,,100.0,76.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,540.6666666666666,0.0,72.47666666666667,,,67.0,69.0,85.0,55.0,14.020000000000003,0.0
2025-02-12 15:00:00,0.0,-1875.21,100.0,,100.0,76.20333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,560.0,0.0,72.61666666666666,,,67.0,69.0,85.0,55.0,14.899999999999999,0.0
2025-02-12 15:15:00,0.0,-1875.21,100.0,,100.0,75.38666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,72.45666666666666,,,67.0,69.0,85.0,55.0,14.29,0.0
2025-02-12 15:30:00,0.0,-1875.21,100.0,,100.0,75.00666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,606.0,0.0,72.17999999999999,,,67.0,69.0,85.0,55.0,13.21,0.0
2025-02-12 15:45:00,0.0,-1875.21,100.0,,100.0,74.42666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,622.3333333333334,0.0,71.94,,,67.0,69.0,85.0,55.0,13.130000000000003,0.0
2025-02-12 16:00:00,0.0,-1875.21,100.0,,100.0,74.42999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,645.6666666666666,0.0,71.75,,,67.0,69.0,85.0,55.0,12.559999999999995,0.0
2025-02-12 16:15:00,0.0,-1875.21,100.0,,100.0,74.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,673.0,0.0,71.64666666666666,,,67.0,69.0,85.0,55.0,12.54,0.0
2025-02-12 16:30:00,0.0,-1875.21,100.0,,100.0,74.38333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,696.3333333333334,0.0,71.54,,,67.0,69.0,85.0,55.0,12.740000000000002,0.0
2025-02-12 16:45:00,0.0,,100.0,,100.0,74.32333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,719.0,0.0,71.49,,,67.0,69.0,85.0,55.0,,
2025-02-12 17:00:00,0.0,-1875.21,100.0,,100.0,74.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,729.0,0.0,71.46666666666665,,,67.0,69.0,85.0,55.0,12.559999999999995,0.0
