time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 17:15:00,0.0,-1875.21,100.0,,100.0,74.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,743.6666666666666,0.0,71.38,,,67.0,69.0,85.0,55.0,12.449999999999996,0.0
2025-02-12 17:30:00,0.0,-1875.21,100.0,,100.0,74.02999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,729.6666666666666,0.0,71.38333333333334,,,67.0,69.0,85.0,55.0,12.399999999999999,0.0
2025-02-12 17:45:00,0.0,-1875.21,100.0,,100.0,73.87333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,708.6666666666666,0.0,71.26333333333334,,,67.0,69.0,85.0,55.0,12.199999999999996,0.0
2025-02-12 18:00:00,0.0,-1875.21,100.0,,100.0,73.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,709.0,0.0,71.21333333333332,,,67.0,69.0,85.0,55.0,11.949999999999996,0.0
2025-02-12 18:15:00,0.0,-1875.21,100.0,,100.0,73.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,732.6666666666666,0.0,71.22,,,67.0,69.0,85.0,55.0,11.93,0.0
2025-02-12 18:30:00,0.0,-1875.21,100.0,,100.0,74.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,757.3333333333334,0.0,71.25666666666666,,,67.0,69.0,85.0,55.0,12.29,0.0
2025-02-12 18:45:00,0.0,-1875.21,100.0,,100.0,74.15666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,774.3333333333334,0.0,71.33666666666666,,,67.0,69.0,85.0,55.0,12.199999999999996,0.0
2025-02-12 19:00:00,0.0,-1875.21,100.0,,100.0,74.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,795.6666666666666,0.0,71.36666666666666,,,67.0,69.0,85.0,55.0,12.410000000000004,0.0
2025-02-12 19:15:00,0.0,-1875.21,100.0,,100.0,74.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,807.0,0.0,71.41666666666667,,,67.0,69.0,85.0,55.0,12.470000000000006,0.0
2025-02-12 19:30:00,0.0,-1875.21,100.0,,100.0,74.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,824.3333333333334,0.0,71.51666666666667,,,67.0,69.0,85.0,55.0,12.500000000000007,0.0
2025-02-12 19:45:00,0.0,-1875.21,100.0,,100.0,74.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,822.0,0.0,71.53666666666668,,,67.0,69.0,85.0,55.0,12.830000000000005,0.0
2025-02-12 20:00:00,0.0,-1875.21,100.0,,100.0,74.08999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,839.0,0.0,71.56666666666666,,,67.0,69.0,85.0,55.0,12.250000000000007,0.0
2025-02-12 20:15:00,0.0,-1875.21,100.0,,100.0,73.555,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,834.0,0.0,71.58,,,67.0,69.0,85.0,55.0,12.130000000000003,0.0
2025-02-12 20:30:00,0.0,-1875.21,100.0,,100.0,74.31666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,853.0,0.0,71.63333333333334,,,67.0,69.0,85.0,55.0,12.229999999999997,0.0
2025-02-12 20:45:00,0.0,-1875.21,100.0,,100.0,74.3275,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,868.75,0.0,71.605,,,67.0,69.0,85.0,55.0,12.770000000000003,0.0
2025-02-12 21:00:00,0.0,-1875.21,100.0,,100.0,74.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,879.6666666666666,0.0,71.59666666666668,,,67.0,69.0,85.0,55.0,12.380000000000003,0.0
2025-02-12 21:15:00,0.0,-1875.21,100.0,,100.0,74.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,890.0,0.0,71.54666666666667,,,67.0,69.0,85.0,55.0,12.110000000000007,0.0
2025-02-12 21:30:00,0.0,-1875.21,100.0,,100.0,73.64999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,868.3333333333334,0.0,71.42666666666666,,,67.0,69.0,85.0,55.0,12.410000000000004,0.0
2025-02-12 21:45:00,0.0,-1875.21,100.0,,100.0,73.65333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,848.3333333333334,0.0,71.23333333333333,,,67.0,69.0,85.0,55.0,11.860000000000007,0.0
2025-02-12 22:00:00,0.0,-1875.21,100.0,,100.0,73.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,833.3333333333334,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,11.770000000000003,0.0
2025-02-12 22:15:00,0.0,-1875.21,100.0,,100.0,73.44666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,821.3333333333334,0.0,71.01666666666667,,,67.0,69.0,85.0,55.0,11.869999999999997,0.0
2025-02-12 22:30:00,0.0,-1875.21,100.0,,100.0,73.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,810.3333333333334,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,11.690000000000005,0.0
2025-02-12 22:45:00,0.0,-1875.21,100.0,,100.0,70.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,801.6666666666666,0.0,70.94333333333334,,,67.0,69.0,85.0,55.0,11.750000000000007,0.0
2025-02-12 23:00:00,0.0,-1875.21,100.0,,100.0,70.08333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,791.6666666666666,0.0,70.85666666666667,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-12 23:15:00,0.0,-1875.21,100.0,,100.0,69.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,775.3333333333334,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.309999999999995,0.0
2025-02-12 23:30:00,0.0,-1875.21,100.0,,100.0,69.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,761.3333333333334,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,8.199999999999996,0.0
2025-02-12 23:45:00,0.0,-1875.21,100.0,,100.0,70.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,752.6666666666666,0.0,70.74,,,67.0,69.0,85.0,55.0,8.170000000000009,0.0
2025-02-13 00:00:00,0.0,-1875.21,100.0,,100.0,70.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,742.6666666666666,0.0,70.74,,,67.0,69.0,85.0,55.0,8.259999999999998,0.0
2025-02-13 00:15:00,0.0,-1875.21,100.0,,100.0,70.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,731.6666666666666,0.0,70.75333333333333,,,67.0,69.0,85.0,55.0,8.259999999999998,0.0
2025-02-13 00:30:00,0.0,-1875.21,100.0,,100.0,70.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,723.0,0.0,70.77,,,67.0,69.0,85.0,55.0,8.380000000000003,0.0
2025-02-13 00:45:00,0.0,-1875.21,100.0,,100.0,70.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,716.3333333333334,0.0,70.77666666666666,,,67.0,69.0,85.0,55.0,8.360000000000007,0.0
2025-02-13 01:00:00,0.0,-1875.21,100.0,,100.0,70.14666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,705.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 01:15:00,0.0,-1875.21,100.0,,100.0,70.12333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,691.3333333333334,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.380000000000003,0.0
2025-02-13 01:30:00,0.0,-1875.21,100.0,,100.0,70.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,684.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,8.350000000000001,0.0
2025-02-13 01:45:00,0.0,-1875.21,100.0,,100.0,70.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,681.3333333333334,0.0,70.81,,,67.0,69.0,85.0,55.0,8.360000000000007,0.0
2025-02-13 02:00:00,0.0,-1875.21,100.0,,100.0,70.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,677.6666666666666,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 02:15:00,0.0,-1875.21,100.0,,100.0,70.27666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,672.3333333333334,0.0,70.87,,,67.0,69.0,85.0,55.0,8.490000000000002,0.0
2025-02-13 02:30:00,0.0,-1875.21,100.0,,100.0,70.30333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,666.3333333333334,0.0,70.90666666666668,,,67.0,69.0,85.0,55.0,8.530000000000008,0.0
2025-02-13 02:45:00,0.0,-1875.21,100.0,,100.0,70.21333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.0,0.0,70.85666666666667,,,67.0,69.0,85.0,55.0,8.530000000000008,0.0
2025-02-13 03:00:00,0.0,-1875.21,100.0,,100.0,70.17333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.83,,,67.0,69.0,85.0,55.0,8.440000000000005,0.0
2025-02-13 03:15:00,0.0,-1875.21,100.0,,100.0,70.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.420000000000009,0.0
2025-02-13 03:30:00,0.0,-1875.21,100.0,,100.0,70.15333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,653.0,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 03:45:00,0.0,-1875.21,100.0,,100.0,70.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 04:00:00,0.0,-1875.21,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,653.0,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.380000000000003,0.0
2025-02-13 04:15:00,0.0,-1875.21,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 04:30:00,0.0,-1875.21,100.0,,100.0,70.15333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,655.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 04:45:00,0.0,-1875.21,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,70.81,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 05:00:00,0.0,-1875.21,100.0,,100.0,70.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,658.3333333333334,0.0,70.81,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 05:15:00,0.0,-1875.21,100.0,,100.0,70.13333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,8.360000000000007,0.0
2025-02-13 05:30:00,0.0,-1875.21,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.380000000000003,0.0
2025-02-13 05:45:00,0.0,-1875.21,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,649.3333333333334,0.0,70.81,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 06:00:00,0.0,-1875.21,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,647.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 06:15:00,0.0,-1875.21,100.0,,100.0,70.23666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,645.6666666666666,0.0,70.81,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-13 06:30:00,0.0,-1875.21,100.0,,100.0,70.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.6666666666666,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,8.470000000000006,0.0
2025-02-13 06:45:00,0.0,-1875.21,100.0,,100.0,70.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.470000000000006,0.0
2025-02-13 07:00:00,0.0,-1875.21,100.0,,100.0,70.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.0,0.0,70.81,,,67.0,69.0,85.0,55.0,8.470000000000006,0.0
2025-02-13 07:15:00,0.0,-1875.21,100.0,,100.0,70.27999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,641.0,0.0,70.81,,,67.0,69.0,85.0,55.0,8.490000000000002,0.0
2025-02-13 07:30:00,0.0,-1875.21,100.0,,100.0,70.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,639.6666666666666,0.0,70.81,,,67.0,69.0,85.0,55.0,8.54,0.0
2025-02-13 07:45:00,0.0,-1875.21,100.0,,100.0,70.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,634.6666666666666,0.0,70.81,,,67.0,69.0,85.0,55.0,8.449999999999996,0.0
2025-02-13 08:00:00,0.0,-1875.21,100.0,,100.0,70.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,630.0,0.0,70.81,,,67.0,69.0,85.0,55.0,8.470000000000006,0.0
2025-02-13 08:15:00,0.0,-1875.21,100.0,,100.0,70.26333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,624.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,8.509999999999998,0.0
2025-02-13 08:30:00,0.0,-1875.21,100.0,,100.0,70.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,618.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.530000000000008,0.0
2025-02-13 08:45:00,0.0,-1875.21,100.0,,100.0,70.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.509999999999998,0.0
2025-02-13 09:00:00,0.0,-1875.21,100.0,,100.0,70.30666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,615.3333333333334,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,8.54,0.0
2025-02-13 09:15:00,0.0,-1875.21,100.0,,100.0,70.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 09:30:00,0.0,-1875.21,100.0,,100.0,70.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,615.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 09:45:00,0.0,-1875.21,100.0,,100.0,70.34666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-13 10:00:00,0.0,-1875.21,100.0,,100.0,70.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,615.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.600000000000001,0.0
2025-02-13 10:15:00,0.0,-1875.21,100.0,,100.0,70.32666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,612.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.54,0.0
2025-02-13 10:30:00,0.0,-1875.21,100.0,,100.0,70.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,611.3333333333334,0.0,70.81,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-13 10:45:00,0.0,-1875.21,100.0,,100.0,70.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,612.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.600000000000001,0.0
2025-02-13 11:00:00,0.0,-1875.21,100.0,,100.0,70.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,610.0,0.0,70.83,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 11:15:00,0.0,-1875.21,100.0,,100.0,70.44333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,611.3333333333334,0.0,70.83,,,67.0,69.0,85.0,55.0,8.670000000000009,0.0
2025-02-13 11:30:00,0.0,-1875.21,100.0,,100.0,70.47333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.6666666666666,0.0,70.85000000000001,,,67.0,69.0,85.0,55.0,8.690000000000005,0.0
2025-02-13 11:45:00,0.0,-1875.21,100.0,,100.0,70.48,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.6666666666666,0.0,70.89333333333333,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 12:00:00,0.0,-1875.21,100.0,,100.0,70.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.0,0.0,70.91333333333334,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 12:15:00,0.0,-1875.21,100.0,,100.0,70.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.6666666666666,0.0,70.93,,,67.0,69.0,85.0,55.0,8.720000000000006,0.0
2025-02-13 12:30:00,0.0,-1875.21,100.0,,100.0,70.57333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.93,,,67.0,69.0,85.0,55.0,8.740000000000002,0.0
2025-02-13 12:45:00,0.0,-1875.21,100.0,,100.0,70.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,618.0,0.0,70.95,,,67.0,69.0,85.0,55.0,8.830000000000005,0.0
2025-02-13 13:00:00,0.0,-1875.21,100.0,,100.0,70.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.95,,,67.0,69.0,85.0,55.0,8.800000000000004,0.0
2025-02-13 13:15:00,0.0,-1875.21,100.0,,100.0,70.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.0,0.0,70.95,,,67.0,69.0,85.0,55.0,8.869999999999997,0.0
2025-02-13 13:30:00,0.0,-1875.21,100.0,,100.0,70.67666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,608.6666666666666,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,8.890000000000008,0.0
2025-02-13 13:45:00,0.0,-1875.21,100.0,,100.0,70.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,602.0,0.0,70.97,,,67.0,69.0,85.0,55.0,8.890000000000008,0.0
2025-02-13 14:00:00,0.0,-1875.21,100.0,,100.0,70.57333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,598.0,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,8.809999999999995,0.0
2025-02-13 14:15:00,0.0,-1875.21,100.0,,100.0,70.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,595.0,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,8.809999999999995,0.0
2025-02-13 14:30:00,0.0,-1875.21,100.0,,100.0,70.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,595.0,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,8.840000000000003,0.0
2025-02-13 14:45:00,0.0,-1875.21,100.0,,100.0,70.58666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.6666666666666,0.0,70.95,,,67.0,69.0,85.0,55.0,8.830000000000005,0.0
2025-02-13 15:00:00,0.0,-1875.21,100.0,,100.0,70.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.6666666666666,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,8.800000000000004,0.0
2025-02-13 15:15:00,0.0,-1875.21,100.0,,100.0,70.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,602.0,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,8.800000000000004,0.0
2025-02-13 15:30:00,0.0,-1875.21,100.0,,100.0,70.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,672.0,0.0,71.14333333333333,,,67.0,69.0,85.0,55.0,8.830000000000005,0.0
2025-02-13 15:45:00,0.0,-1875.21,100.0,,100.0,70.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,713.0,0.0,71.39,,,67.0,69.0,85.0,55.0,9.119999999999997,0.0
2025-02-13 16:00:00,0.0,-1875.21,100.0,,100.0,70.96666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,743.6666666666666,0.0,71.52333333333333,,,67.0,69.0,85.0,55.0,9.259999999999998,0.0
2025-02-13 16:15:00,0.0,-1875.21,100.0,,100.0,70.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,765.3333333333334,0.0,71.63666666666667,,,67.0,69.0,85.0,55.0,9.160000000000004,0.0
2025-02-13 16:30:00,0.0,-1875.21,100.0,,100.0,70.92666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,775.3333333333334,0.0,71.62333333333333,,,67.0,69.0,85.0,55.0,9.190000000000005,0.0
2025-02-13 16:45:00,0.0,-1875.21,100.0,,100.0,70.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,727.0,0.0,71.51,,,67.0,69.0,85.0,55.0,9.140000000000008,0.0
2025-02-13 17:00:00,0.0,-1875.21,100.0,,100.0,70.36333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,696.0,0.0,71.32,,,67.0,69.0,85.0,55.0,8.720000000000006,0.0
2025-02-13 17:15:00,0.0,-1875.21,100.0,,100.0,70.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,674.3333333333334,0.0,71.17333333333333,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-13 17:30:00,0.0,-1875.21,100.0,,100.0,70.28333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,663.0,0.0,71.02333333333333,,,67.0,69.0,85.0,55.0,8.490000000000002,0.0
2025-02-13 17:45:00,0.0,-1875.21,100.0,,100.0,70.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,655.0,0.0,70.95,,,67.0,69.0,85.0,55.0,8.530000000000008,0.0
2025-02-13 18:00:00,0.0,-1875.21,100.0,,100.0,70.27999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,651.0,0.0,70.90333333333334,,,67.0,69.0,85.0,55.0,8.509999999999998,0.0
2025-02-13 18:15:00,0.0,-1875.21,100.0,,100.0,70.48,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,655.6666666666666,0.0,70.92,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 18:30:00,0.0,-1875.21,100.0,,100.0,70.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.94333333333334,,,67.0,69.0,85.0,55.0,8.740000000000002,0.0
2025-02-13 18:45:00,0.0,-1875.21,100.0,,100.0,70.46,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.92666666666668,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 19:00:00,0.0,-1875.21,100.0,,100.0,70.37666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.89333333333333,,,67.0,69.0,85.0,55.0,8.670000000000009,0.0
2025-02-13 19:15:00,0.0,-1875.21,100.0,,100.0,70.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,70.87333333333333,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-13 19:30:00,0.0,-1875.21,100.0,,100.0,70.37666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.0,0.0,70.86,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-13 19:45:00,0.0,-1875.21,100.0,,100.0,70.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.0,0.0,70.83999999999999,,,67.0,69.0,85.0,55.0,8.619999999999997,0.0
2025-02-13 20:00:00,0.0,-1875.21,100.0,,100.0,70.46333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.6666666666666,0.0,70.83333333333333,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 20:15:00,0.0,-1875.21,100.0,,100.0,70.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.6666666666666,0.0,70.84666666666666,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-13 20:30:00,0.0,-1875.21,100.0,,100.0,70.42333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.6666666666666,0.0,70.85000000000001,,,67.0,69.0,85.0,55.0,8.690000000000005,0.0
2025-02-13 20:45:00,0.0,-1875.21,100.0,,100.0,70.42333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.0,0.0,70.87333333333333,,,67.0,69.0,85.0,55.0,8.670000000000009,0.0
2025-02-13 21:00:00,0.0,-1875.21,100.0,,100.0,70.39999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,658.3333333333334,0.0,70.89999999999999,,,67.0,69.0,85.0,55.0,8.630000000000003,0.0
2025-02-13 21:15:00,0.0,-1875.21,100.0,,100.0,70.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.6666666666666,0.0,70.86666666666667,,,67.0,69.0,85.0,55.0,8.619999999999997,0.0
2025-02-13 21:30:00,0.0,-1875.21,100.0,,100.0,70.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,70.87333333333333,,,67.0,69.0,85.0,55.0,8.600000000000001,0.0
2025-02-13 21:45:00,0.0,-1875.21,100.0,,100.0,70.29333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.86666666666666,,,67.0,69.0,85.0,55.0,8.54,0.0
2025-02-13 22:00:00,0.0,-1875.21,100.0,,100.0,70.30666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.83,,,67.0,69.0,85.0,55.0,8.54,0.0
2025-02-13 22:15:00,0.0,-1875.21,100.0,,100.0,70.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,651.0,0.0,70.86666666666667,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 22:30:00,0.0,-1875.21,100.0,,100.0,70.27999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,649.0,0.0,70.90666666666667,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 22:45:00,0.0,-1875.21,100.0,,100.0,70.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,646.3333333333334,0.0,70.88666666666667,,,67.0,69.0,85.0,55.0,8.509999999999998,0.0
2025-02-13 23:00:00,0.0,-1875.21,100.0,,100.0,70.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.6666666666666,0.0,70.86333333333333,,,67.0,69.0,85.0,55.0,8.559999999999995,0.0
2025-02-13 23:15:00,0.0,-1875.21,100.0,,100.0,70.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,638.3333333333334,0.0,70.83,,,67.0,69.0,85.0,55.0,8.490000000000002,0.0
2025-02-13 23:30:00,0.0,-1875.21,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,635.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.440000000000005,0.0
2025-02-13 23:45:00,0.0,-1875.21,100.0,,100.0,70.2,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,629.3333333333334,0.0,70.78333333333335,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-14 00:00:00,0.0,-1875.21,100.0,,100.0,70.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,626.0,0.0,70.75999999999999,,,67.0,69.0,85.0,55.0,8.449999999999996,0.0
2025-02-14 00:15:00,0.0,-1875.21,100.0,,100.0,70.22333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.75333333333333,,,67.0,69.0,85.0,55.0,8.420000000000009,0.0
2025-02-14 00:30:00,0.0,-1875.21,100.0,,100.0,70.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,613.3333333333334,0.0,70.76,,,67.0,69.0,85.0,55.0,8.449999999999996,0.0
2025-02-14 00:45:00,0.0,-1875.21,100.0,,100.0,70.36666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,610.6666666666666,0.0,70.79,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-14 01:00:00,0.0,-1875.21,100.0,,100.0,70.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,604.0,0.0,70.81666666666666,,,67.0,69.0,85.0,55.0,8.619999999999997,0.0
2025-02-14 01:15:00,0.0,-1875.21,100.0,,100.0,70.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,600.3333333333334,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.580000000000005,0.0
2025-02-14 01:30:00,0.0,-1875.21,100.0,,100.0,70.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,598.6666666666666,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,8.630000000000003,0.0
2025-02-14 01:45:00,0.0,-1875.21,100.0,,100.0,70.53333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,598.3333333333334,0.0,70.87,,,67.0,69.0,85.0,55.0,8.71,0.0
2025-02-14 02:00:00,0.0,-1875.21,100.0,,100.0,70.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,597.0,0.0,70.94333333333334,,,67.0,69.0,85.0,55.0,8.850000000000001,0.0
2025-02-14 02:15:00,0.0,-1875.21,100.0,,100.0,70.97333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.6666666666666,0.0,71.03,,,67.0,69.0,85.0,55.0,9.080000000000005,0.0
2025-02-14 02:30:00,0.0,-1875.21,100.0,,100.0,71.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.0,0.0,71.17333333333333,,,67.0,69.0,85.0,55.0,9.43,0.0
2025-02-14 02:45:00,0.0,-1875.21,100.0,,100.0,71.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.0,0.0,71.3,,,67.0,69.0,85.0,55.0,9.619999999999997,0.0
2025-02-14 03:00:00,0.0,-1875.21,100.0,,100.0,71.54666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,71.37666666666667,,,67.0,69.0,85.0,55.0,9.770000000000003,0.0
2025-02-14 03:15:00,0.0,-1875.21,100.0,,100.0,71.65666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,71.49,,,67.0,69.0,85.0,55.0,9.860000000000007,0.0
2025-02-14 03:30:00,0.0,-1875.21,100.0,,100.0,71.76333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,71.57666666666667,,,67.0,69.0,85.0,55.0,9.93,0.0
2025-02-14 03:45:00,0.0,-1875.21,100.0,,100.0,71.97000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.64666666666666,,,67.0,69.0,85.0,55.0,10.160000000000004,0.0
2025-02-14 04:00:00,0.0,-1875.21,100.0,,100.0,72.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,71.73,,,67.0,69.0,85.0,55.0,10.240000000000002,0.0
2025-02-14 04:15:00,0.0,-1875.21,100.0,,100.0,72.04333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.78666666666668,,,67.0,69.0,85.0,55.0,10.250000000000007,0.0
2025-02-14 04:30:00,0.0,-1875.21,100.0,,100.0,72.15666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.8,,,67.0,69.0,85.0,55.0,10.339999999999996,0.0
2025-02-14 04:45:00,0.0,-1875.21,100.0,,100.0,72.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,71.87333333333333,,,67.0,69.0,85.0,55.0,10.490000000000002,0.0
2025-02-14 05:00:00,0.0,-1875.21,100.0,,100.0,72.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,71.93333333333334,,,67.0,69.0,85.0,55.0,10.600000000000001,0.0
2025-02-14 05:15:00,0.0,-1875.21,100.0,,100.0,72.44666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.99666666666667,,,67.0,69.0,85.0,55.0,10.690000000000005,0.0
2025-02-14 05:30:00,0.0,-1875.21,100.0,,100.0,72.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.0,0.0,72.03666666666668,,,67.0,69.0,85.0,55.0,10.670000000000009,0.0
2025-02-14 05:45:00,0.0,-1875.21,100.0,,100.0,72.37333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,10.649999999999999,0.0
2025-02-14 06:00:00,0.0,-1875.21,100.0,,100.0,72.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.07,,,67.0,69.0,85.0,55.0,10.600000000000001,0.0
2025-02-14 06:15:00,0.0,-1875.21,100.0,,100.0,72.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.07666666666667,,,67.0,69.0,85.0,55.0,10.649999999999999,0.0
2025-02-14 06:30:00,0.0,-1875.21,100.0,,100.0,72.40333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.07666666666667,,,67.0,69.0,85.0,55.0,10.649999999999999,0.0
2025-02-14 06:45:00,0.0,-1875.21,100.0,,100.0,72.38333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.6666666666666,0.0,72.07666666666667,,,67.0,69.0,85.0,55.0,10.610000000000007,0.0
2025-02-14 07:00:00,0.0,-1875.21,100.0,,100.0,72.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.0,0.0,72.06333333333333,,,67.0,69.0,85.0,55.0,10.610000000000007,0.0
2025-02-14 07:15:00,0.0,-1875.21,100.0,,100.0,72.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,72.05666666666666,,,67.0,69.0,85.0,55.0,10.580000000000005,0.0
2025-02-14 07:30:00,0.0,-1875.21,100.0,,100.0,72.32666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,72.03666666666668,,,67.0,69.0,85.0,55.0,10.580000000000005,0.0
2025-02-14 07:45:00,0.0,-1875.21,100.0,,100.0,72.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.6666666666666,0.0,72.02,,,67.0,69.0,85.0,55.0,10.610000000000007,0.0
2025-02-14 08:00:00,0.0,-1875.21,100.0,,100.0,72.36,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.05666666666666,,,67.0,69.0,85.0,55.0,10.580000000000005,0.0
2025-02-14 08:15:00,0.0,-1875.21,100.0,,100.0,72.41333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.05,,,67.0,69.0,85.0,55.0,10.610000000000007,0.0
2025-02-14 08:30:00,0.0,-1875.21,100.0,,100.0,72.47000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.6666666666666,0.0,72.07666666666667,,,67.0,69.0,85.0,55.0,10.690000000000005,0.0
2025-02-14 08:45:00,0.0,-1875.21,100.0,,100.0,72.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,10.699999999999996,0.0
2025-02-14 09:00:00,0.0,-1875.21,100.0,,100.0,72.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.09,,,67.0,69.0,85.0,55.0,10.830000000000005,0.0
2025-02-14 09:15:00,0.0,-1875.21,100.0,,100.0,72.59666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.6666666666666,0.0,72.10666666666667,,,67.0,69.0,85.0,55.0,10.79,0.0
2025-02-14 09:30:00,0.0,-1875.21,100.0,,100.0,72.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.6666666666666,0.0,72.16666666666667,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 09:45:00,0.0,-1875.21,100.0,,100.0,72.62666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,10.880000000000003,0.0
2025-02-14 10:00:00,0.0,-1875.21,100.0,,100.0,72.57666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.21,,,67.0,69.0,85.0,55.0,10.830000000000005,0.0
2025-02-14 10:15:00,0.0,-1875.21,100.0,,100.0,72.58666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,10.850000000000001,0.0
2025-02-14 10:30:00,0.0,-1875.21,100.0,,100.0,72.64333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.21,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 10:45:00,0.0,-1875.21,100.0,,100.0,72.64333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.21666666666665,,,67.0,69.0,85.0,55.0,10.899999999999999,0.0
2025-02-14 11:00:00,0.0,-1875.21,100.0,,100.0,72.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,10.899999999999999,0.0
2025-02-14 11:15:00,0.0,-1875.21,100.0,,100.0,72.58999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,72.23,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 11:30:00,0.0,-1875.21,100.0,,100.0,72.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,72.20333333333333,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 11:45:00,0.0,-1875.21,100.0,,100.0,72.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.0,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 12:00:00,0.0,-1875.21,100.0,,100.0,72.64666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,581.6666666666666,0.0,72.21666666666667,,,67.0,69.0,85.0,55.0,10.880000000000003,0.0
2025-02-14 12:15:00,0.0,-1875.21,100.0,,100.0,72.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.23,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 12:30:00,0.0,-1875.21,100.0,,100.0,72.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.6666666666666,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 12:45:00,0.0,-1875.21,100.0,,100.0,72.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,584.6666666666666,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,10.96,0.0
2025-02-14 13:00:00,0.0,-1875.21,100.0,,100.0,72.88000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,580.3333333333334,0.0,72.17333333333333,,,67.0,69.0,85.0,55.0,11.050000000000004,0.0
2025-02-14 13:15:00,0.0,-1875.21,100.0,,100.0,73.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,574.3333333333334,0.0,72.16666666666667,,,67.0,69.0,85.0,55.0,11.240000000000002,0.0
2025-02-14 13:30:00,0.0,-1875.21,100.0,,100.0,73.25666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,571.6666666666666,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,11.479999999999997,0.0
2025-02-14 13:45:00,0.0,-1875.21,100.0,,100.0,73.33999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,573.6666666666666,0.0,72.36,,,67.0,69.0,85.0,55.0,11.530000000000008,0.0
2025-02-14 14:00:00,0.0,-1875.21,100.0,,100.0,73.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,575.6666666666666,0.0,72.43333333333334,,,67.0,69.0,85.0,55.0,11.589999999999996,0.0
2025-02-14 14:15:00,0.0,-1875.21,100.0,,100.0,73.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,577.6666666666666,0.0,72.48666666666666,,,67.0,69.0,85.0,55.0,11.479999999999997,0.0
2025-02-14 14:30:00,0.0,-1875.21,100.0,,100.0,73.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,581.6666666666666,0.0,72.48666666666666,,,67.0,69.0,85.0,55.0,11.46,0.0
2025-02-14 14:45:00,0.0,-1875.21,100.0,,100.0,73.12,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,72.49333333333334,,,67.0,69.0,85.0,55.0,11.390000000000008,0.0
2025-02-14 15:00:00,0.0,-1875.21,100.0,,100.0,73.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.0,0.0,72.47000000000001,,,67.0,69.0,85.0,55.0,11.259999999999998,0.0
2025-02-14 15:15:00,0.0,-1875.21,100.0,,100.0,72.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,600.0,0.0,72.37666666666667,,,67.0,69.0,85.0,55.0,11.100000000000001,0.0
2025-02-14 15:30:00,0.0,-1875.21,100.0,,100.0,72.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,606.0,0.0,72.34666666666668,,,67.0,69.0,85.0,55.0,10.869999999999997,0.0
2025-02-14 15:45:00,0.0,-1875.21,100.0,,100.0,72.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,612.6666666666666,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,10.690000000000005,0.0
2025-02-14 16:00:00,0.0,-1875.21,100.0,,100.0,75.10666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,72.22333333333334,,,67.0,69.0,85.0,55.0,12.559999999999995,0.0
2025-02-14 16:15:00,0.0,-1875.21,100.0,,100.0,75.26,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,675.3333333333334,0.0,72.15333333333332,,,67.0,69.0,85.0,55.0,13.550000000000004,0.0
2025-02-14 16:30:00,0.0,-1875.21,100.0,,100.0,74.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,692.0,0.0,71.99,,,67.0,69.0,85.0,55.0,13.479999999999997,0.0
2025-02-14 16:45:00,0.0,-1875.21,100.0,,100.0,71.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,677.3333333333334,0.0,71.88333333333333,,,67.0,69.0,85.0,55.0,9.93,0.0
2025-02-14 17:00:00,0.0,-1875.21,100.0,,100.0,70.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,665.3333333333334,0.0,71.64666666666666,,,67.0,69.0,85.0,55.0,9.100000000000001,0.0
2025-02-14 17:15:00,0.0,-1875.21,100.0,,100.0,70.62666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.6666666666666,0.0,71.41333333333334,,,67.0,69.0,85.0,55.0,8.920000000000009,0.0
2025-02-14 17:30:00,0.0,-1875.21,100.0,,100.0,70.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,71.22666666666667,,,67.0,69.0,85.0,55.0,8.720000000000006,0.0
2025-02-14 17:45:00,577.04,-1875.21,100.0,,100.0,67.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,647.6666666666666,0.0,70.86666666666667,,,67.0,69.0,85.0,55.0,8.720000000000006,0.0
2025-02-14 18:00:00,875.8066666666667,-995.87,100.0,,100.0,66.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,622.0,0.0,69.95,,,67.0,69.0,85.0,55.0,3.0700000000000003,0.0
2025-02-14 18:15:00,865.2066666666666,-1012.83,100.0,,100.0,66.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,607.3333333333334,,69.95,,,67.0,69.0,85.0,55.0,2.930000000000007,0.0
2025-02-14 18:30:00,866.62,-991.64,100.0,,100.0,66.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,594.6666666666666,,70.09,,,67.0,69.0,85.0,55.0,2.8900000000000006,0.0
2025-02-14 18:45:00,856.0266666666666,-1036.13,100.0,,100.0,66.73666666666666,1875.21,0.0,66.99,,0.0,,0.0,,589.0,,70.22,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-14 19:00:00,803.0533333333333,-1108.18,100.0,,100.0,66.88333333333333,1875.21,0.0,66.99,,0.0,,0.0,,580.3333333333334,,70.35333333333334,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-14 19:15:00,849.6700000000001,-1061.56,100.0,,100.0,67.07,1875.21,0.0,66.99,,0.0,,0.0,,570.3333333333334,,70.38333333333333,,,67.0,69.0,,,2.75,0.0
2025-02-14 19:30:00,849.6733333333333,-1053.08,100.0,,100.0,66.92,1875.21,0.0,66.99,,0.0,,0.0,,563.6666666666666,,70.31666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-14 19:45:00,849.67,-1023.4200000000001,100.0,,100.0,66.76333333333334,1875.21,0.0,66.99,,0.0,,0.0,,554.6666666666666,,70.22,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-14 20:00:00,849.6733333333333,-1059.44,100.0,,100.0,66.83666666666666,1875.21,0.0,66.99,,0.0,,0.0,,550.0,,70.10000000000001,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-14 20:15:00,844.0233333333334,-1023.4200000000001,100.0,,100.0,66.84666666666668,1875.21,0.0,66.99,,0.0,,0.0,,547.3333333333334,,69.98666666666666,,,67.0,69.0,,,2.75,0.0
2025-02-14 20:30:00,872.27,-1031.9,100.0,,100.0,66.83333333333333,1875.21,0.0,66.99,,0.0,,0.0,,545.3333333333334,,69.95666666666666,,,67.0,69.0,,,2.6499999999999915,0.0
2025-02-14 20:45:00,851.0833333333334,-991.64,100.0,,100.0,66.79,1875.21,0.0,66.99,,0.0,,0.0,,542.0,,69.90666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-14 21:00:00,867.3266666666667,-987.4000000000001,100.0,,100.0,66.81666666666666,1875.21,0.0,66.99,,0.0,,0.0,,540.0,,69.84333333333333,,,67.0,69.0,,,2.660000000000011,0.0
2025-02-14 21:15:00,854.6166666666667,-1000.11,100.0,,100.0,66.85333333333334,1875.21,0.0,66.99,,0.0,,0.0,,537.0,,69.84,,,67.0,69.0,,,2.6999999999999886,0.0
2025-02-14 21:30:00,839.7800000000001,-1027.66,100.0,,100.0,66.80666666666667,1875.21,0.0,66.99,,0.0,,0.0,,533.6666666666666,,69.85,,,67.0,69.0,,,2.6499999999999915,0.0
2025-02-14 21:45:00,842.6066666666666,-1023.4200000000001,100.0,,100.0,66.77,1875.21,0.0,66.99,,0.0,,0.0,,534.0,,69.87333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-14 22:00:00,868.0333333333334,-1040.37,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,,0.0,,533.3333333333334,,69.98,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-14 22:15:00,873.6866666666666,-985.2800000000001,100.0,,100.0,66.77333333333333,1875.21,0.0,66.99,,0.0,,0.0,,532.6666666666666,,70.11,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-14 22:30:00,870.1533333333333,-1010.71,100.0,,100.0,66.78333333333335,1875.21,0.0,66.99,,0.0,,0.0,,532.0,,70.19333333333334,,,67.0,69.0,,,2.75,0.0
2025-02-14 22:45:00,847.5500000000001,-1031.9,100.0,,100.0,66.77,1875.21,0.0,66.99,,0.0,,0.0,,532.6666666666666,,70.32333333333332,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-14 23:00:00,884.2800000000001,-1000.11,100.0,,100.0,66.65666666666667,1875.21,0.0,66.99,,0.0,,0.0,,530.3333333333334,,70.40333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-14 23:15:00,854.6166666666667,-1021.3000000000001,100.0,,100.0,66.63666666666667,1875.21,0.0,66.99,,0.0,,0.0,,527.3333333333334,,70.52666666666666,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-14 23:30:00,851.79,-1025.54,100.0,,100.0,66.6,1875.21,0.0,66.99,,0.0,,0.0,,523.3333333333334,,70.60000000000001,,,67.0,69.0,,,2.759999999999991,0.0
2025-02-14 23:45:00,856.7333333333332,-1014.94,100.0,,100.0,66.58,1875.21,0.0,66.99,,0.0,,0.0,,522.6666666666666,,70.68,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-15 00:00:00,869.4466666666667,-989.52,100.0,,100.0,66.48666666666666,1875.21,0.0,66.99,,0.0,,0.0,,521.0,,70.73333333333333,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 00:15:00,844.02,-1002.23,100.0,,100.0,66.45,1875.21,0.0,66.99,,0.0,,0.0,,521.0,,70.80333333333334,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-15 00:30:00,840.4866666666667,-1029.7800000000002,100.0,,100.0,66.49,1875.21,0.0,66.99,,0.0,,0.0,,522.3333333333334,,70.83333333333333,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-15 00:45:00,852.4966666666666,-1004.35,100.0,,100.0,66.51666666666667,1875.21,0.0,66.99,,0.0,,0.0,,522.3333333333334,,70.92333333333333,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-15 01:00:00,863.09,-1002.23,100.0,,100.0,66.47666666666667,1875.21,0.0,66.99,,0.0,,0.0,,519.6666666666666,,70.94333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-15 01:15:00,836.9549999999999,-1025.54,100.0,,100.0,66.45,1875.21,0.0,66.99,,0.0,,0.0,,518.0,,70.96000000000001,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-15 01:30:00,845.4333333333334,-1038.25,100.0,,100.0,66.52333333333333,1875.21,0.0,66.99,,0.0,,0.0,,513.6666666666666,,71.04333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-15 01:45:00,861.68,-1021.3000000000001,100.0,,100.0,66.51333333333334,1875.21,0.0,66.99,,0.0,,0.0,,510.3333333333333,,71.06666666666666,,,67.0,69.0,,,2.750000000000007,0.0
2025-02-15 02:00:00,842.6066666666667,-1044.6100000000001,100.0,,100.0,66.49666666666667,1875.21,0.0,66.99,,0.0,,0.0,,507.6666666666667,,71.08,,,67.0,69.0,,,2.7800000000000082,0.0
2025-02-15 02:15:00,857.4399999999999,-1029.7800000000002,100.0,,100.0,66.49,1875.21,0.0,66.99,,0.0,,0.0,,505.6666666666667,,71.09333333333332,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-15 02:30:00,858.1466666666666,-1012.83,100.0,,100.0,66.49,1875.21,0.0,66.99,,0.0,,0.0,,504.3333333333333,,71.1,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-15 02:45:00,853.91,-1000.11,100.0,,100.0,66.55333333333333,1875.21,0.0,66.99,,0.0,,0.0,,500.3333333333333,,71.10333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-15 03:00:00,858.8533333333334,-1034.01,100.0,,100.0,66.61666666666666,1875.21,0.0,66.99,,0.0,,0.0,,498.3333333333333,,71.1,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-15 03:15:00,858.8533333333334,-1050.97,100.0,,100.0,66.63666666666667,1875.21,0.0,66.99,,0.0,,0.0,,497.0,,71.11333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-15 03:30:00,879.3366666666667,-997.99,100.0,,100.0,66.57666666666667,1875.21,0.0,66.99,,0.0,,0.0,,494.0,,71.13333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-15 03:45:00,848.9666666666667,-1046.73,100.0,,100.0,66.56,1875.21,0.0,66.99,,0.0,,0.0,,492.6666666666667,,71.12666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-15 04:00:00,856.7333333333332,-987.4000000000001,100.0,,100.0,66.58,1875.21,0.0,66.99,,0.0,,0.0,,491.3333333333333,,71.15666666666668,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 04:15:00,844.7266666666666,-1002.23,100.0,,100.0,66.61333333333333,1875.21,0.0,66.99,,0.0,,0.0,,490.3333333333333,,71.14999999999999,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-15 04:30:00,835.5466666666666,-1042.49,100.0,,100.0,66.66333333333334,1875.21,0.0,66.99,,0.0,,0.0,,490.0,,71.12333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-15 04:45:00,834.1333333333333,-1031.9,100.0,,100.0,66.69666666666667,1875.21,0.0,66.99,,0.0,,0.0,,487.6666666666667,,71.13,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-15 05:00:00,835.5466666666666,-1057.3200000000002,100.0,,100.0,66.71333333333332,1875.21,0.0,66.99,,0.0,,0.0,,487.6666666666667,,71.12333333333333,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-15 05:15:00,864.5,-1012.83,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,71.13,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-15 05:30:00,846.14,-1010.71,100.0,,100.0,66.77333333333333,1875.21,0.0,66.99,,0.0,,0.0,,484.6666666666667,,71.11999999999999,,,67.0,69.0,,,2.749999999999993,0.0
2025-02-15 05:45:00,844.7266666666668,-1040.37,100.0,,100.0,66.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,71.10333333333334,,,67.0,69.0,,,2.7299999999999898,0.0
2025-02-15 06:00:00,841.9033333333333,-1021.3000000000001,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,,0.0,,483.3333333333333,,71.10333333333334,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-15 06:15:00,872.27,-989.52,100.0,,100.0,66.75666666666666,1875.21,0.0,66.99,,0.0,,0.0,,482.0,,71.1,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-15 06:30:00,853.1999999999999,-1048.85,100.0,,100.0,66.75333333333333,1875.21,0.0,66.99,,0.0,,0.0,,479.6666666666667,,71.1,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 06:45:00,853.91,-1019.1800000000001,100.0,,100.0,66.79333333333334,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,71.1,,,67.0,69.0,,,2.690000000000012,0.0
2025-02-15 07:00:00,824.9533333333334,-1063.68,100.0,,100.0,66.78,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.10333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 07:15:00,855.32,-1027.66,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,71.10333333333334,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-15 07:30:00,834.8366666666667,-1048.85,100.0,,100.0,66.82,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,71.10333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 07:45:00,844.02,-1031.9,100.0,,100.0,66.90666666666667,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,71.11999999999999,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-15 08:00:00,842.6066666666666,-1031.9,100.0,,100.0,67.01,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.1,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-15 08:15:00,846.8466666666667,-1065.8000000000002,100.0,,100.0,66.87333333333333,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.1,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-15 08:30:00,844.7266666666666,-1017.0600000000001,100.0,,100.0,66.78,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.1,,,67.0,69.0,,,2.75,0.0
2025-02-15 08:45:00,823.5366666666667,-1065.8000000000002,100.0,,100.0,66.90333333333332,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.09333333333332,,,67.0,69.0,,,2.7299999999999898,0.0
2025-02-15 09:00:00,831.3033333333333,-1050.97,100.0,,100.0,66.99,1875.21,0.0,66.99,,0.0,,0.0,,478.6666666666667,,71.1,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-15 09:15:00,836.9566666666666,-1053.08,100.0,,100.0,66.84666666666666,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.09333333333332,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 09:30:00,844.02,-1050.97,100.0,,100.0,66.7,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.08,,,67.0,69.0,,,2.7800000000000082,0.0
2025-02-15 09:45:00,839.0733333333333,-1046.73,100.0,,100.0,66.61666666666666,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.07333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-15 10:00:00,845.4366666666666,-1034.01,100.0,,100.0,66.59666666666666,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.06,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-15 10:15:00,838.37,-1042.49,100.0,,100.0,66.52,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,71.05333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-15 10:30:00,851.0833333333334,-1044.6100000000001,100.0,,100.0,66.44333333333334,1875.21,0.0,66.99,,0.0,,0.0,,480.6666666666667,,71.04,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-15 10:45:00,815.0633333333334,-1040.37,100.0,,100.0,66.43666666666667,1875.21,0.0,66.99,,0.0,,0.0,,480.6666666666667,,71.02333333333333,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-15 11:00:00,837.6633333333333,-1031.9,100.0,,100.0,66.45,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,71.01666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-15 11:15:00,832.0133333333333,-1059.44,100.0,,100.0,66.50666666666667,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,71.06,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-15 11:30:00,841.1966666666667,-1017.0600000000001,100.0,,100.0,66.58999999999999,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.06,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-15 11:45:00,827.7733333333332,-1029.7800000000002,100.0,,100.0,66.49333333333333,1875.21,0.0,66.99,,0.0,,0.0,,477.3333333333333,,71.06,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-15 12:00:00,845.4333333333334,-1029.7800000000002,100.0,,100.0,66.68333333333334,1875.21,0.0,66.99,,0.0,,0.0,,476.6666666666667,,71.08666666666666,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-15 12:15:00,812.9433333333333,-1061.56,100.0,,100.0,66.64333333333333,1875.21,0.0,66.99,,0.0,,0.0,,476.0,,71.1,,,67.0,69.0,,,2.750000000000007,0.0
2025-02-15 12:30:00,860.2666666666668,-1034.01,100.0,,100.0,66.67666666666666,1875.21,0.0,66.99,,0.0,,0.0,,476.6666666666667,,71.1,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-15 12:45:00,829.8933333333334,-1046.73,100.0,,100.0,66.69666666666667,1875.21,0.0,66.99,,0.0,,0.0,,477.3333333333333,,71.10333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-15 13:00:00,827.7733333333334,-1044.6100000000001,100.0,,100.0,66.69666666666667,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.10333333333334,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-15 13:15:00,841.9,-1010.71,100.0,,100.0,66.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.1,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-15 13:30:00,827.07,-1059.44,100.0,,100.0,66.76,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,71.1,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-15 13:45:00,844.0233333333332,-1017.0600000000001,100.0,,100.0,66.7,1875.21,0.0,66.99,,0.0,,0.0,,478.6666666666667,,71.1,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-15 14:00:00,827.7766666666666,-1076.3899999999999,100.0,,100.0,66.56333333333333,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,71.1,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-15 14:15:00,805.88,-1065.8000000000002,100.0,,100.0,66.49000000000001,1875.21,0.0,66.99,,0.0,,0.0,,479.6666666666667,,71.09333333333332,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-15 14:30:00,837.6633333333333,-1012.83,100.0,,100.0,66.53000000000002,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,71.08666666666666,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-15 14:45:00,827.07,-1027.66,100.0,,100.0,66.56,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,71.08666666666666,,,67.0,69.0,,,2.8000000000000043,0.0
