time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-18 12:30:00,932.31,-726.77,78.72000000000001,,100.0,57.77,1635.07,0.0,66.99,,0.0,,0.0,,420.0,,66.69,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-18 12:45:00,935.13,-661.0899999999999,74.19666666666666,,100.0,57.74,1581.39,0.0,66.99,,0.0,,0.0,,421.3333333333333,,66.62666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-18 13:00:00,942.1966666666667,-612.36,69.38,,100.0,57.67333333333334,1529.83,0.0,66.99,,0.0,,0.0,,422.6666666666667,,66.57333333333334,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-18 13:15:00,952.79,-546.6700000000001,66.86,,100.0,57.76666666666667,1497.3400000000001,0.0,66.99,,0.0,,0.0,,426.3333333333333,,66.58,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 13:30:00,940.7833333333333,-557.27,65.26333333333334,,100.0,57.699999999999996,1481.8066666666666,0.0,66.99,,0.0,,0.0,,427.6666666666667,,66.62666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-18 13:45:00,944.3133333333334,-510.65,63.583333333333336,,100.0,57.61666666666667,1463.4399999999998,0.0,66.99,,0.0,,0.0,,427.6666666666667,,66.65666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-18 14:00:00,921.0033333333334,-512.77,59.01,,100.0,57.75333333333333,1414.7033333333336,0.0,66.99,,0.0,,0.0,,427.0,,66.60000000000001,,,67.0,69.0,,,4.18,0.0
2025-02-18 14:15:00,948.5533333333333,-438.5999999999999,55.406666666666666,,100.0,57.583333333333336,1372.3266666666666,0.0,66.99,,0.0,,0.0,,426.3333333333333,,66.58,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 14:30:00,921.0066666666667,-459.79999999999995,51.72666666666667,,100.0,57.449999999999996,1332.07,0.0,66.99,,0.0,,0.0,,425.0,,66.57333333333334,,,67.0,69.0,,,4.25,0.0
2025-02-18 14:45:00,946.4333333333334,-355.97,48.35333333333333,,100.0,57.21,1293.2233333333334,0.0,66.99,,0.0,,0.0,,425.0,,66.56,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-18 15:00:00,940.0733333333333,-330.55000000000007,44.833333333333336,,100.0,57.28,1253.67,0.0,66.99,,0.0,,0.0,,425.0,,66.55333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-18 15:15:00,935.1333333333333,-313.59000000000003,41.48666666666667,,100.0,57.31333333333333,1216.9433333333334,0.0,66.99,,0.0,,0.0,,425.0,,66.54666666666667,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-18 15:30:00,947.8433333333332,-254.2700000000001,38.836666666666666,,100.0,57.41,1186.5733333333335,0.0,66.99,,0.0,,0.0,,426.3333333333333,,66.56,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-18 15:45:00,932.31,-230.96000000000004,36.9,,100.0,57.48333333333333,1163.9733333333334,0.0,66.99,,0.0,,0.0,,428.3333333333333,,66.58999999999999,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-18 16:00:00,948.5533333333333,-218.2399999999999,37.42333333333333,,100.0,57.71333333333333,1168.2066666666667,0.0,66.99,,0.0,,0.0,,431.6666666666667,,66.69333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-18 16:15:00,923.1233333333333,-250.02999999999997,39.35,,100.0,57.86333333333334,1191.5200000000002,0.0,66.99,,0.0,,0.0,,436.3333333333333,,66.80666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-18 16:30:00,948.5500000000001,-259.57000000000016,41.46,,100.0,57.92666666666667,1215.53,0.0,66.99,,0.0,,0.0,,437.6666666666667,,66.90333333333332,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-18 16:45:00,921.7133333333333,-330.55000000000007,44.60333333333333,,100.0,58.15,1253.67,0.0,66.99,,0.0,,0.0,,440.3333333333333,,66.99666666666667,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-18 17:00:00,933.7199999999999,-341.14,49.873333333333335,,100.0,58.47,1311.5866666666666,0.0,66.99,,0.0,,0.0,,443.0,,67.14999999999999,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-18 17:15:00,913.9466666666667,-436.48,56.13666666666666,,100.0,58.51333333333333,1380.8033333333333,0.0,66.99,,0.0,,0.0,,447.6666666666667,,67.28333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-18 17:30:00,921.71,-510.64999999999986,63.13666666666666,,100.0,58.60666666666666,1462.0233333333333,0.0,66.99,,0.0,,0.0,,463.6666666666667,,67.42,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-18 17:45:00,963.3833333333333,-553.0299999999999,72.14999999999999,,100.0,58.68333333333334,1565.1466666666665,0.0,66.99,,0.0,,0.0,,479.3333333333333,,67.57666666666667,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-18 18:00:00,956.32,-665.3299999999999,81.89,,100.0,58.71333333333333,1672.5033333333333,0.0,66.99,,0.0,,0.0,,488.6666666666667,,67.72,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-18 18:15:00,935.13,-747.9699999999999,88.87,,100.0,58.73666666666667,1750.1966666666667,0.0,66.99,,0.0,,0.0,,479.3333333333333,,67.77333333333333,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-18 18:30:00,953.4933333333333,-826.3599999999999,95.75,,100.0,58.75333333333333,1826.4733333333334,0.0,66.99,,0.0,,0.0,,478.0,,67.77666666666666,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-18 18:45:00,951.3766666666667,-921.71,99.83,,100.0,58.85999999999999,1872.3833333333332,0.0,66.99,,0.0,,0.0,,476.0,,67.78,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-18 19:00:00,930.1866666666666,-964.09,100.0,,100.0,58.949999999999996,1875.21,0.0,66.99,,0.0,,0.0,,471.3333333333333,,67.78,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-18 19:15:00,930.8933333333334,-951.38,100.0,,100.0,59.01666666666667,1875.21,0.0,66.99,,0.0,,0.0,,472.6666666666667,,67.8,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-18 19:30:00,916.0666666666666,-957.73,100.0,,100.0,59.02,1875.21,0.0,66.99,,0.0,,0.0,,477.3333333333333,,67.87333333333333,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-18 19:45:00,928.7733333333334,-919.6,100.0,,100.0,59.120000000000005,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,67.91,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-18 20:00:00,952.79,-915.36,100.0,,100.0,59.27333333333333,1875.21,0.0,66.99,,0.0,,0.0,,461.3333333333333,,67.92333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-18 20:15:00,935.8366666666667,-955.62,100.0,,100.0,59.446666666666665,1875.21,0.0,66.99,,0.0,,0.0,,460.3333333333333,,67.98333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-18 20:30:00,929.4833333333332,-970.45,100.0,,100.0,59.66,1875.21,0.0,66.99,,0.0,,0.0,,458.3333333333333,,68.08666666666666,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-18 20:45:00,900.5233333333334,-1000.11,100.0,,100.0,59.77333333333333,1875.21,0.0,66.99,,0.0,,0.0,,457.6666666666667,,68.20333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-18 21:00:00,912.5333333333333,-957.73,100.0,,100.0,59.910000000000004,1875.21,0.0,66.99,,0.0,,0.0,,453.6666666666667,,68.33666666666666,,,67.0,69.0,,,3.9000000000000057,0.0
2025-02-18 21:15:00,930.8933333333333,-923.83,100.0,,100.0,60.04,1875.21,0.0,66.99,,0.0,,0.0,,453.3333333333333,,68.49333333333334,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-18 21:30:00,932.3100000000001,-921.71,100.0,,100.0,59.943333333333335,1875.21,0.0,66.99,,0.0,,0.0,,452.0,,68.62666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-18 21:45:00,927.3633333333333,-942.9000000000001,100.0,,100.0,59.94,1875.21,0.0,66.99,,0.0,,0.0,,451.0,,68.73333333333333,,,67.0,69.0,,,4.0,0.0
2025-02-18 22:00:00,934.4266666666667,-949.26,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,,0.0,,451.3333333333333,,68.74,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-18 22:15:00,927.3633333333333,-936.5500000000001,100.0,,100.0,59.75,1875.21,0.0,66.99,,0.0,,0.0,,450.3333333333333,,68.67666666666666,,,67.0,69.0,,,4.07,0.0
2025-02-18 22:30:00,936.5466666666666,-925.95,100.0,,100.0,59.696666666666665,1875.21,0.0,66.99,,0.0,,0.0,,448.3333333333333,,68.60333333333334,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-18 22:45:00,932.3066666666667,-942.9000000000001,100.0,,100.0,59.580000000000005,1875.21,0.0,66.99,,0.0,,0.0,,445.6666666666667,,68.51666666666667,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-18 23:00:00,945.7266666666668,-911.12,100.0,,100.0,59.36333333333334,1875.21,0.0,66.99,,0.0,,0.0,,445.0,,68.37666666666667,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-18 23:15:00,937.2533333333334,-940.7800000000001,100.0,,100.0,59.29666666666666,1875.21,0.0,66.99,,0.0,,0.0,,445.6666666666667,,68.23,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-18 23:30:00,913.2366666666667,-951.38,100.0,,100.0,59.24,1875.21,0.0,66.99,,0.0,,0.0,,444.3333333333333,,68.10666666666667,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-18 23:45:00,949.2566666666667,-934.4300000000001,100.0,,100.0,59.10999999999999,1875.21,0.0,66.99,,0.0,,0.0,,441.6666666666667,,67.95333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-19 00:00:00,941.4866666666667,-938.6700000000001,100.0,,100.0,59.03666666666667,1875.21,0.0,66.99,,0.0,,0.0,,439.6666666666667,,67.86666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-19 00:15:00,917.4766666666666,-932.3100000000001,100.0,,100.0,59.01333333333333,1875.21,0.0,66.99,,0.0,,0.0,,439.0,,67.76666666666667,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-19 00:30:00,929.48,-955.62,100.0,,100.0,58.913333333333334,1875.21,0.0,66.99,,0.0,,0.0,,439.6666666666667,,67.67666666666666,,,67.0,69.0,,,4.07,0.0
2025-02-19 00:45:00,918.8866666666667,-972.57,100.0,,100.0,58.76,1875.21,0.0,66.99,,0.0,,0.0,,439.6666666666667,,67.57333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-19 01:00:00,928.7766666666666,-951.38,100.0,,100.0,58.79999999999999,1875.21,0.0,66.99,,0.0,,0.0,,439.6666666666667,,67.49333333333334,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-19 01:15:00,927.3666666666667,-976.8000000000001,100.0,,100.0,58.76333333333334,1875.21,0.0,66.99,,0.0,,0.0,,439.0,,67.45666666666666,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-19 01:30:00,923.8333333333334,-953.5,100.0,,100.0,58.76,1875.21,0.0,66.99,,0.0,,0.0,,439.3333333333333,,67.39,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-19 01:45:00,945.02,-930.19,100.0,,100.0,58.75,1875.21,0.0,66.99,,0.0,,0.0,,439.0,,67.36333333333333,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-19 02:00:00,921.7133333333333,-930.19,100.0,,100.0,58.653333333333336,1875.21,0.0,66.99,,0.0,,0.0,,437.6666666666667,,67.3,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-19 02:15:00,941.4900000000001,-921.71,100.0,,100.0,58.49666666666667,1875.21,0.0,66.99,,0.0,,0.0,,437.0,,67.23666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-19 02:30:00,928.7733333333332,-934.4300000000001,100.0,,100.0,58.300000000000004,1875.21,0.0,66.99,,0.0,,0.0,,435.0,,67.15666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-19 02:45:00,947.8466666666667,-921.71,100.0,,100.0,58.14000000000001,1875.21,0.0,66.99,,0.0,,0.0,,435.6666666666667,,67.09333333333332,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-19 03:00:00,927.3633333333333,-953.5,100.0,,100.0,58.02,1875.21,0.0,66.99,,0.0,,0.0,,437.6666666666667,,67.06666666666666,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-19 03:15:00,935.84,-947.14,99.62333333333333,,100.0,57.913333333333334,1868.8500000000001,0.0,66.99,,0.0,,0.0,,439.0,,66.97666666666667,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-19 03:30:00,931.6,-932.31,98.84666666666665,,100.0,57.81,1862.4966666666667,0.0,66.99,,0.0,,0.0,,439.0,,66.95666666666666,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-19 03:45:00,958.4366666666666,-885.6899999999999,97.2,,100.0,57.70333333333334,1843.4266666666665,0.0,66.99,,0.0,,0.0,,439.0,,66.92666666666666,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-19 04:00:00,930.8933333333334,-904.7699999999999,94.24000000000001,,100.0,57.67333333333334,1807.4066666666665,0.0,66.99,,0.0,,0.0,,439.0,,66.85333333333334,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-19 04:15:00,930.1899999999999,-896.2800000000001,91.68333333333334,,100.0,57.56,1779.86,0.0,66.99,,0.0,,0.0,,439.0,,66.81,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-19 04:30:00,915.3533333333334,-820.01,87.21333333333332,,100.0,57.36666666666667,1726.8866666666665,0.0,66.99,,0.0,,0.0,,439.0,,66.72,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-19 04:45:00,944.3133333333334,-783.99,85.98666666666666,,100.0,57.300000000000004,1716.2966666666664,0.0,66.99,,0.0,,0.0,,442.3333333333333,,66.74333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-19 05:00:00,928.7766666666666,-764.92,81.04333333333334,,100.0,57.26333333333333,1661.2033333333336,0.0,66.99,,0.0,,0.0,,444.3333333333333,,66.66000000000001,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-19 05:15:00,959.85,-625.0699999999999,75.08333333333333,,100.0,57.19,1593.3999999999999,0.0,66.99,,0.0,,0.0,,443.6666666666667,,66.56666666666666,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-19 05:30:00,935.84,-593.2900000000001,70.58333333333333,,100.0,57.05666666666667,1545.3700000000001,0.0,66.99,,0.0,,0.0,,441.3333333333333,,66.53666666666668,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-19 05:45:00,944.3133333333334,-550.91,65.85333333333334,,100.0,57.17666666666667,1488.8666666666668,0.0,66.99,,0.0,,0.0,,442.3333333333333,,66.50333333333333,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-19 06:00:00,939.37,-489.4599999999999,59.82333333333333,,100.0,57.156666666666666,1421.0633333333335,0.0,66.99,,0.0,,0.0,,444.3333333333333,,66.43,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-19 06:15:00,942.9,-417.41999999999996,55.51333333333334,,100.0,57.083333333333336,1373.0333333333335,0.0,66.99,,0.0,,0.0,,446.6666666666667,,66.42666666666668,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-19 06:30:00,929.4833333333332,-383.51,49.89333333333334,,100.0,57.02666666666667,1312.2933333333333,0.0,66.99,,0.0,,0.0,,446.3333333333333,,66.38,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-19 06:45:00,938.6633333333333,-345.3699999999999,42.75666666666667,,100.0,57.00666666666667,1228.243333333333,0.0,66.99,,0.0,,0.0,,445.6666666666667,,66.32000000000001,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-19 07:00:00,934.4266666666666,-252.14,36.71,,100.0,56.91,1161.1466666666665,0.0,66.99,,0.0,,0.0,,444.3333333333333,,66.29666666666667,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-19 07:15:00,936.5466666666666,-180.11000000000013,31.126666666666665,,100.0,56.85666666666666,1097.58,0.0,66.99,,0.0,,0.0,,444.3333333333333,,66.28333333333335,,,67.0,69.0,,,4.43,0.0
2025-02-19 07:30:00,948.5533333333333,-67.79999999999995,22.926666666666666,,100.0,56.870000000000005,1008.5866666666667,0.0,66.99,,0.0,,0.0,,442.3333333333333,,66.22333333333334,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-19 07:45:00,949.2599999999999,33.90999999999997,15.846666666666666,,93.5,56.833333333333336,926.6566666666668,0.0,66.99,,0.0,,0.0,,441.6666666666667,,66.17333333333333,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-19 08:00:00,880.7466666666666,21.18999999999994,10.436666666666667,,73.16666666666667,56.836666666666666,864.5066666666667,0.0,66.99,,0.0,,0.0,,441.6666666666667,,66.20333333333333,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-19 08:15:00,848.9633333333333,44.5,6.09,,67.66666666666667,56.800000000000004,817.8866666666667,0.0,66.99,,0.0,,0.0,,441.0,,66.23666666666666,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-19 08:30:00,771.2733333333334,-2.1200000000000045,2.3800000000000003,,64.0,56.800000000000004,774.8033333333333,0.0,66.99,,0.0,,0.0,,441.0,,66.28333333333335,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-19 08:45:00,757.8533333333334,8.479999999999905,0.0,,61.666666666666664,56.78333333333333,750.08,0.0,66.99,,0.0,,0.0,,441.0,,66.31,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-19 09:00:00,768.4499999999999,-10.590000000000032,0.0,,61.5,56.776666666666664,750.08,0.0,66.99,,0.0,,0.0,,439.6666666666667,,66.35000000000001,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-19 09:15:00,742.3133333333334,-2.1200000000000045,0.0,,62.0,56.696666666666665,750.08,0.0,66.99,,0.0,,0.0,,439.0,,66.39999999999999,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-19 09:30:00,726.7766666666666,-40.25999999999999,0.0,,62.333333333333336,56.77,750.08,0.0,66.99,,0.0,,0.0,,437.6666666666667,,66.4,,,67.0,69.0,,,4.580000000000005,0.0
2025-02-19 09:45:00,739.4899999999999,-6.350000000000023,0.0,,61.666666666666664,56.75,750.08,0.0,66.99,,0.0,,0.0,,439.0,,66.40666666666668,,,67.0,69.0,,,4.57,0.0
2025-02-19 10:00:00,753.6166666666667,-6.350000000000023,0.0,,61.5,56.67666666666667,750.08,0.0,66.99,,0.0,,0.0,,438.3333333333333,,66.42,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-19 10:15:00,731.7199999999999,-14.830000000000041,0.0,,62.0,56.64000000000001,750.08,0.0,66.99,,0.0,,0.0,,437.6666666666667,,66.37666666666667,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-19 10:30:00,746.5533333333333,-14.830000000000041,0.0,,62.0,56.629999999999995,750.08,0.0,66.99,,0.0,,0.0,,438.3333333333333,,66.33666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-19 10:45:00,769.15,40.25999999999999,0.0,,62.166666666666664,56.55666666666667,750.08,0.0,66.99,,0.0,,0.0,,438.3333333333333,,66.30333333333334,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-19 11:00:00,769.1533333333333,33.90999999999997,0.0,,61.666666666666664,56.50666666666667,750.08,0.0,66.99,,0.0,,0.0,,438.3333333333333,,66.28333333333335,,,67.0,69.0,,,4.57,0.0
2025-02-19 11:15:00,749.3766666666667,6.360000000000014,0.0,,61.833333333333336,56.47,750.08,0.0,66.99,,0.0,,0.0,,439.0,,66.27666666666666,,,67.0,69.0,,,4.659999999999997,0.0
2025-02-19 11:30:00,760.68,12.719999999999914,0.0,,61.833333333333336,56.35666666666666,750.08,0.0,66.99,,0.0,,0.0,,439.0,,66.19666666666667,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-19 11:45:00,775.5099999999999,10.599999999999909,0.0,,61.666666666666664,56.336666666666666,750.08,0.0,66.99,,0.0,,0.0,,439.6666666666667,,66.16333333333334,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-19 12:00:00,735.2533333333334,-29.660000000000082,0.0,,61.833333333333336,56.31666666666666,750.08,0.0,66.99,,0.0,,0.0,,439.6666666666667,,66.15,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-19 12:15:00,736.6666666666666,31.789999999999964,0.0,,61.833333333333336,56.35666666666666,750.08,0.0,66.99,,0.0,,0.0,,440.3333333333333,,66.07333333333334,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-19 12:30:00,761.3833333333333,0.0,0.0,,61.5,56.403333333333336,750.08,0.0,66.99,,0.0,,0.0,,441.0,,66.04666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-19 12:45:00,740.9033333333333,-4.230000000000018,0.0,,61.666666666666664,56.419999999999995,750.08,0.0,66.99,,0.0,,0.0,,441.0,,66.04666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-19 13:00:00,752.2000000000002,4.240000000000009,0.0,,61.5,56.416666666666664,750.08,0.0,66.99,,0.0,,0.0,,440.3333333333333,,66.04,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-19 13:15:00,739.4866666666667,-19.07000000000005,0.0,,62.0,56.39666666666667,750.08,0.0,66.99,,0.0,,0.0,,439.3333333333333,,66.04,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-19 13:30:00,738.7833333333333,0.0,0.0,,61.666666666666664,56.4,750.08,0.0,66.99,,0.0,,0.0,,439.0,,66.03333333333335,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-19 13:45:00,771.98,-10.590000000000032,0.0,,62.0,56.70333333333334,750.08,0.0,66.99,,0.0,,0.0,,439.0,,66.07666666666667,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-19 14:00:00,733.1333333333333,-4.230000000000018,0.0,,61.833333333333336,56.99666666666667,750.08,0.0,66.99,,0.0,,0.0,,440.3333333333333,,66.19333333333334,,,67.0,69.0,,,4.43,0.0
2025-02-19 14:15:00,739.4866666666667,-14.830000000000041,0.0,,62.166666666666664,57.00666666666667,750.08,0.0,66.99,,0.0,,0.0,,440.3333333333333,,66.29,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-19 14:30:00,759.9733333333334,12.719999999999914,0.0,,62.166666666666664,57.03,750.08,0.0,66.99,,0.0,,0.0,,438.3333333333333,,66.34,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-19 14:45:00,737.3666666666667,-2.1200000000000045,0.0,,61.833333333333336,57.123333333333335,750.08,0.0,66.99,,0.0,,0.0,,437.0,,66.41666666666667,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-19 15:00:00,739.4900000000001,6.360000000000014,0.0,,62.333333333333336,57.27,750.08,0.0,66.99,,0.0,,0.0,,437.6666666666667,,66.51666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-19 15:15:00,741.6066666666667,6.360000000000014,0.0,,62.166666666666664,57.35666666666666,750.08,0.0,66.99,,0.0,,0.0,,441.3333333333333,,66.63333333333333,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-19 15:30:00,750.79,19.069999999999936,0.0,,62.333333333333336,57.71,750.08,0.0,66.99,,0.0,,0.0,,444.3333333333333,,66.73333333333333,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-19 15:45:00,731.0133333333333,4.240000000000009,0.0,,62.5,58.04,750.08,0.0,66.99,,0.0,,0.0,,447.6666666666667,,66.88,,,67.0,69.0,,,4.25,0.0
2025-02-19 16:00:00,763.5033333333334,-12.710000000000036,2.6300000000000003,,65.16666666666667,58.56333333333333,778.3366666666667,0.0,66.99,,0.0,,0.0,,451.0,,67.05666666666667,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-19 16:15:00,853.9066666666666,12.709999999999923,9.073333333333332,,73.0,58.70333333333334,851.79,0.0,66.99,,0.0,,0.0,,456.0,,67.22,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-19 16:30:00,883.5766666666667,-14.830000000000041,12.946666666666667,,79.33333333333333,58.60333333333333,896.2866666666667,0.0,66.99,,0.0,,0.0,,457.3333333333333,,67.28333333333333,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-19 16:45:00,941.4899999999999,14.829999999999927,17.583333333333332,,95.83333333333333,58.94,948.5533333333333,0.0,66.99,,0.0,,0.0,,460.0,,67.34333333333333,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-19 17:00:00,934.4266666666666,-57.19999999999993,22.679999999999996,,100.0,59.23333333333333,1004.35,0.0,66.99,,0.0,,0.0,,460.0,,67.42,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-19 17:15:00,920.3000000000001,-135.6099999999999,31.536666666666665,,100.0,59.42333333333334,1101.82,0.0,66.99,,0.0,,0.0,,459.3333333333333,,67.56333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-19 17:30:00,916.77,-241.54999999999995,38.72,,100.0,59.54,1185.16,0.0,66.99,,0.0,,0.0,,461.6666666666667,,67.64,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-19 17:45:00,906.1733333333333,-347.5,47.81,,100.0,59.63666666666666,1285.4566666666667,0.0,66.99,,0.0,,0.0,,466.0,,67.74666666666667,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-19 18:00:00,904.7633333333333,-480.9799999999999,58.02,,100.0,59.82,1410.4666666666665,0.0,66.99,,0.0,,0.0,,474.0,,67.89999999999999,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-19 18:15:00,916.0666666666666,-553.0200000000001,69.45333333333333,,100.0,59.79666666666666,1531.2433333333336,0.0,66.99,,0.0,,0.0,,478.6666666666667,,68.00666666666666,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-19 18:30:00,921.7133333333333,-692.87,82.29333333333334,,100.0,60.01333333333334,1675.3266666666666,0.0,66.99,,0.0,,0.0,,478.6666666666667,,68.14333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-19 18:45:00,888.5166666666668,-847.55,92.78666666666668,,100.0,59.85333333333333,1794.6899999999998,0.0,66.99,,0.0,,0.0,,476.0,,68.2,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-19 19:00:00,921.0066666666667,-955.61,99.48,,100.0,59.949999999999996,1873.7966666666669,0.0,66.99,,0.0,,0.0,,474.6666666666667,,68.26333333333334,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-19 19:15:00,921.0066666666667,-923.83,100.0,,100.0,59.846666666666664,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,68.29666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-19 19:30:00,911.8233333333334,-966.21,100.0,,100.0,59.800000000000004,1875.21,0.0,66.99,,0.0,,0.0,,471.3333333333333,,68.31333333333333,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-19 19:45:00,909.7033333333333,-987.4000000000001,100.0,,100.0,59.80666666666667,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,68.30333333333334,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-19 20:00:00,924.5366666666667,-949.26,100.0,,100.0,59.913333333333334,1875.21,0.0,66.99,,0.0,,0.0,,466.6666666666667,,68.30333333333334,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-19 20:15:00,917.4733333333334,-974.69,100.0,,100.0,60.01333333333333,1875.21,0.0,66.99,,0.0,,0.0,,466.0,,68.31666666666666,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-19 20:30:00,909.0,-964.09,100.0,,100.0,60.13333333333333,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,68.35666666666667,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-19 20:45:00,916.7666666666668,-938.6700000000001,100.0,,100.0,60.10333333333333,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,68.43666666666667,,,67.0,69.0,,,4.0,0.0
2025-02-19 21:00:00,925.9499999999999,-959.85,100.0,,100.0,60.160000000000004,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,68.43666666666667,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-19 21:15:00,913.9433333333333,-951.38,100.0,,100.0,60.18,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,68.43,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-19 21:30:00,926.6566666666668,-930.19,100.0,,100.0,60.163333333333334,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,68.42666666666668,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-19 21:45:00,915.3533333333334,-974.69,100.0,,100.0,60.04333333333333,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,68.33333333333333,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-19 22:00:00,913.2366666666667,-938.6700000000001,100.0,,100.0,59.97666666666667,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,68.31,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-19 22:15:00,911.12,-959.85,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,,0.0,,467.3333333333333,,68.21666666666667,,,67.0,69.0,,,4.0,0.0
2025-02-19 22:30:00,912.7075,-976.8000000000001,100.0,,100.0,59.68,1875.21,0.0,66.99,,0.0,,0.0,,464.5,,68.125,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-19 22:45:00,923.1233333333333,-972.57,100.0,,100.0,59.629999999999995,1875.21,0.0,66.99,,0.0,,0.0,,463.3333333333333,,67.99666666666667,,,67.0,69.0,,,4.07,0.0
2025-02-19 23:00:00,929.48,-949.26,100.0,,100.0,59.54333333333333,1875.21,0.0,66.99,,0.0,,0.0,,461.0,,67.93,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-19 23:15:00,918.8866666666667,-921.71,100.0,,100.0,59.446666666666665,1875.21,0.0,66.99,,0.0,,0.0,,457.0,,67.89,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-19 23:30:00,917.4766666666668,-949.26,100.0,,100.0,59.29333333333333,1875.21,0.0,66.99,,0.0,,0.0,,453.6666666666667,,67.79666666666667,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-19 23:45:00,919.5933333333334,-959.85,100.0,,100.0,59.09,1875.21,0.0,66.99,,0.0,,0.0,,451.3333333333333,,67.7,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-20 00:00:00,928.0666666666666,-955.62,100.0,,100.0,59.03666666666667,1875.21,0.0,66.99,,0.0,,0.0,,451.0,,67.62,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-20 00:15:00,913.9433333333333,-972.57,100.0,,100.0,59.053333333333335,1875.21,0.0,66.99,,0.0,,0.0,,449.3333333333333,,67.56,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-20 00:30:00,931.6,-974.69,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,,0.0,,447.6666666666667,,67.50666666666667,,,67.0,69.0,,,4.07,0.0
2025-02-20 00:45:00,922.4200000000001,-970.45,100.0,,100.0,58.79666666666666,1875.21,0.0,66.99,,0.0,,0.0,,444.3333333333333,,67.45,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-20 01:00:00,923.1266666666667,-959.85,100.0,,100.0,58.64333333333334,1875.21,0.0,66.99,,0.0,,0.0,,442.3333333333333,,67.36333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-20 01:15:00,921.7133333333333,-959.85,100.0,,100.0,58.56,1875.21,0.0,66.99,,0.0,,0.0,,440.3333333333333,,67.31333333333333,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-20 01:30:00,934.4266666666666,-942.9000000000001,100.0,,100.0,58.50666666666666,1875.21,0.0,66.99,,0.0,,0.0,,439.0,,67.23666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-20 01:45:00,953.4966666666666,-928.07,100.0,,100.0,58.5,1875.21,0.0,66.99,,0.0,,0.0,,441.0,,67.21666666666667,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-20 02:00:00,918.1833333333334,-932.3100000000001,100.0,,100.0,58.423333333333325,1875.21,0.0,66.99,,0.0,,0.0,,440.3333333333333,,67.17999999999999,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-20 02:15:00,926.6533333333333,-970.45,100.0,,100.0,58.38333333333333,1875.21,0.0,66.99,,0.0,,0.0,,440.3333333333333,,67.11333333333333,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-20 02:30:00,942.1966666666667,-947.14,100.0,,100.0,58.29,1875.21,0.0,66.99,,0.0,,0.0,,441.6666666666667,,67.09333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-20 02:45:00,924.5366666666667,-953.5,99.78000000000002,,100.0,58.086666666666666,1872.3833333333332,0.0,66.99,,0.0,,0.0,,441.0,,66.99,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-20 03:00:00,919.59,-949.2599999999999,99.25666666666666,,100.0,57.97,1866.7299999999998,0.0,66.99,,0.0,,0.0,,441.6666666666667,,66.97,,,67.0,69.0,,,4.25,0.0
2025-02-20 03:15:00,927.3633333333333,-913.2400000000001,97.45333333333333,,100.0,57.843333333333334,1847.6633333333332,0.0,66.99,,0.0,,0.0,,441.6666666666667,,66.93333333333334,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-20 03:30:00,917.4766666666668,-885.6899999999999,93.93333333333334,,100.0,57.723333333333336,1803.8700000000001,0.0,66.99,,0.0,,0.0,,441.0,,66.84333333333332,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-20 03:45:00,909.7033333333334,-923.83,91.98333333333333,,100.0,57.626666666666665,1781.9766666666667,0.0,66.99,,0.0,,0.0,,439.6666666666667,,66.81666666666666,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-20 04:00:00,933.0133333333333,-811.53,87.76333333333334,,100.0,57.61333333333334,1733.9533333333331,0.0,66.99,,0.0,,0.0,,439.0,,66.73666666666666,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-20 04:15:00,924.54,-781.87,84.03333333333335,,100.0,57.53,1691.5733333333335,0.0,66.99,,0.0,,0.0,,439.6666666666667,,66.69,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-20 04:30:00,931.6,-716.1899999999999,80.89666666666666,,100.0,57.5,1656.9666666666665,0.0,66.99,,0.0,,0.0,,439.0,,66.67666666666666,,,67.0,69.0,,,4.32,0.0
2025-02-20 04:45:00,934.4233333333333,-724.66,79.57666666666667,,100.0,57.50666666666667,1643.5466666666669,0.0,66.99,,0.0,,0.0,,441.6666666666667,,66.69666666666667,,,67.0,69.0,,,4.32,0.0
2025-02-20 05:00:00,935.84,-690.7600000000001,76.60000000000001,,100.0,57.44,1610.3500000000001,0.0,66.99,,0.0,,0.0,,443.0,,66.67333333333333,,,67.0,69.0,,,4.32,0.0
2025-02-20 05:15:00,946.4333333333334,-589.0500000000001,70.07666666666667,,100.0,57.45000000000001,1537.6033333333332,0.0,66.99,,0.0,,0.0,,443.0,,66.56666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-20 05:30:00,933.7233333333334,-544.5500000000001,66.60000000000001,,100.0,57.42666666666667,1496.6366666666665,0.0,66.99,,0.0,,0.0,,443.0,,66.55333333333334,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-20 05:45:00,905.4666666666667,-531.8400000000001,61.72,,100.0,57.35,1442.25,0.0,66.99,,0.0,,0.0,,443.0,,66.51,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-20 06:00:00,933.0133333333333,-489.46000000000004,56.443333333333335,,100.0,57.336666666666666,1381.5133333333333,0.0,66.99,,0.0,,0.0,,443.6666666666667,,66.46,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-20 06:15:00,918.18,-423.78,51.166666666666664,,100.0,57.330000000000005,1323.5933333333332,0.0,66.99,,0.0,,0.0,,443.6666666666667,,66.43,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-20 06:30:00,906.1766666666666,-396.23000000000013,46.76666666666667,,100.0,57.32,1274.1566666666668,0.0,66.99,,0.0,,0.0,,443.0,,66.42666666666668,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-20 06:45:00,959.15,-269.09000000000003,41.71,,100.0,57.336666666666666,1217.6499999999999,0.0,66.99,,0.0,,0.0,,444.3333333333333,,66.39999999999999,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-20 07:00:00,921.7133333333335,-256.39,37.123333333333335,,100.0,57.336666666666666,1165.3866666666665,0.0,66.99,,0.0,,0.0,,443.6666666666667,,66.40666666666668,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-20 07:15:00,919.5933333333332,-226.72000000000003,30.49,,100.0,57.26,1089.8100000000002,0.0,66.99,,0.0,,0.0,,443.0,,66.34666666666668,,,67.0,69.0,,,4.3600000000000065,0.0
2025-02-20 07:30:00,907.59,-165.26999999999998,23.99333333333333,,100.0,57.18666666666667,1018.4733333333334,0.0,66.99,,0.0,,0.0,,441.0,,66.30333333333334,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-20 07:45:00,942.9033333333333,-50.84999999999991,18.206666666666667,,99.66666666666667,57.11666666666667,952.79,0.0,66.99,,0.0,,0.0,,439.6666666666667,,66.27666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-20 08:00:00,910.4133333333333,74.16000000000008,11.813333333333333,,81.16666666666667,57.05666666666667,877.9266666666666,0.0,66.99,,0.0,,0.0,,439.0,,66.25333333333333,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-20 08:15:00,832.7199999999999,23.31000000000006,7.13,,69.66666666666667,57.01,829.8933333333333,0.0,66.99,,0.0,,0.0,,437.6666666666667,,66.27666666666667,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-20 08:30:00,756.44,-23.31000000000006,2.6233333333333335,,64.66666666666667,56.906666666666666,778.3366666666667,0.0,66.99,,0.0,,0.0,,436.3333333333333,,66.29,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-20 08:45:00,743.7266666666668,-27.540000000000077,0.0,,62.5,56.77,750.08,0.0,66.99,,0.0,,0.0,,434.0,,66.31,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-20 09:00:00,742.3133333333334,-16.950000000000045,0.0,,61.833333333333336,56.69,750.08,0.0,66.99,,0.0,,0.0,,432.3333333333333,,66.29,,,67.0,69.0,,,4.5,0.0
2025-02-20 09:15:00,759.2666666666668,2.1200000000000045,0.0,,62.333333333333336,56.54333333333333,750.08,0.0,66.99,,0.0,,0.0,,431.0,,66.25333333333333,,,67.0,69.0,,,4.68,0.0
2025-02-20 09:30:00,763.5,36.01999999999998,0.0,,61.666666666666664,56.419999999999995,750.08,0.0,66.99,,0.0,,0.0,,429.6666666666667,,66.16666666666667,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-20 09:45:00,742.3166666666666,-8.470000000000027,0.0,,61.666666666666664,56.29,750.08,0.0,66.99,,0.0,,0.0,,429.0,,66.15,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-20 10:00:00,755.0266666666666,-4.230000000000018,0.0,,62.333333333333336,56.13999999999999,750.08,0.0,66.99,,0.0,,0.0,,429.0,,66.04,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-20 10:15:00,745.14,23.309999999999945,0.0,,62.333333333333336,55.94,750.08,0.0,66.99,,0.0,,0.0,,429.0,,65.98333333333333,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-20 10:30:00,752.2033333333334,-12.710000000000036,0.0,,62.0,55.79666666666666,750.08,0.0,66.99,,0.0,,0.0,,429.0,,65.89333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-20 10:45:00,750.79,27.549999999999955,0.0,,61.833333333333336,55.63999999999999,750.08,0.0,66.99,,0.0,,0.0,,429.0,,65.77,,,67.0,69.0,,,4.799999999999997,0.0
2025-02-20 11:00:00,735.2533333333334,-23.300000000000068,0.0,,62.166666666666664,55.473333333333336,750.08,0.0,66.99,,0.0,,0.0,,431.0,,65.69,,,67.0,69.0,,,4.82,0.0
2025-02-20 11:15:00,764.9166666666666,6.360000000000014,0.0,,62.166666666666664,55.31,750.08,0.0,66.99,,0.0,,0.0,,431.0,,65.58999999999999,,,67.0,69.0,,,4.82,0.0
2025-02-20 11:30:00,744.4333333333334,4.240000000000009,0.0,,62.166666666666664,55.123333333333335,750.08,0.0,66.99,,0.0,,0.0,,431.0,,65.45,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-20 11:45:00,733.8366666666667,-40.25999999999999,0.0,,62.5,55.01666666666667,750.08,0.0,66.99,,0.0,,0.0,,431.0,,65.36,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-20 12:00:00,732.4266666666667,6.360000000000014,0.0,,61.666666666666664,54.88666666666666,750.08,0.0,66.99,,0.0,,0.0,,431.0,,65.25333333333333,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-20 12:15:00,752.2033333333334,-4.230000000000018,0.0,,62.0,54.696666666666665,750.08,0.0,66.99,,0.0,,0.0,,431.0,,65.19333333333333,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-20 12:30:00,763.5033333333334,0.0,0.0,,61.5,54.54666666666666,750.08,0.0,66.99,,0.0,,0.0,,431.0,,65.09666666666666,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-20 12:45:00,714.06,-29.660000000000082,0.0,,61.666666666666664,54.370000000000005,750.08,0.0,66.99,,0.0,,0.0,,430.3333333333333,,64.98333333333333,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-20 13:00:00,752.2033333333334,21.18999999999994,0.0,,61.5,54.10999999999999,750.08,0.0,66.99,,0.0,,0.0,,433.0,,64.88666666666667,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-20 13:15:00,747.2599999999999,12.719999999999914,0.0,,62.0,53.913333333333334,750.08,0.0,66.99,,0.0,,0.0,,428.6666666666667,,64.78333333333333,,,67.0,69.0,,,5.07,0.0
2025-02-20 13:30:00,742.3133333333334,2.1200000000000045,0.0,,61.166666666666664,53.86666666666667,750.08,0.0,66.99,,0.0,,0.0,,431.6666666666667,,64.69,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-20 13:45:00,769.1533333333333,-2.1200000000000045,0.0,,61.333333333333336,53.833333333333336,750.08,0.0,66.99,,0.0,,0.0,,431.6666666666667,,64.64666666666666,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-20 14:00:00,745.14,2.1200000000000045,0.0,,61.166666666666664,53.97333333333333,750.08,0.0,66.99,,0.0,,0.0,,429.6666666666667,,64.59333333333332,,,67.0,69.0,,,5.059999999999995,0.0
2025-02-20 14:15:00,750.7866666666667,-16.950000000000045,0.0,,61.0,53.98,750.08,0.0,66.99,,0.0,,0.0,,427.0,,64.58,,,67.0,69.0,,,5.07,0.0
2025-02-20 14:30:00,751.4966666666666,14.839999999999918,0.0,,61.333333333333336,53.946666666666665,750.08,0.0,66.99,,0.0,,0.0,,427.0,,64.55,,,67.0,69.0,,,4.93,0.0
2025-02-20 14:45:00,752.2033333333333,12.719999999999914,0.0,,61.5,53.88999999999999,750.08,0.0,66.99,,0.0,,0.0,,427.0,,64.51333333333334,,,67.0,69.0,,,4.959999999999994,0.0
2025-02-20 15:00:00,740.9,-36.020000000000095,0.0,,61.333333333333336,54.083333333333336,750.08,0.0,66.99,,0.0,,0.0,,429.0,,64.55333333333334,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-20 15:15:00,740.1933333333333,-27.540000000000077,0.0,,61.333333333333336,54.35666666666666,750.08,0.0,66.99,,0.0,,0.0,,431.3333333333333,,64.58666666666666,,,67.0,69.0,,,4.93,0.0
2025-02-20 15:30:00,751.4966666666666,6.360000000000014,0.0,,61.666666666666664,54.49333333333333,750.08,0.0,66.99,,0.0,,0.0,,433.6666666666667,,64.69333333333333,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-20 15:45:00,737.3733333333333,-23.300000000000068,0.0,,61.5,54.51333333333333,750.08,0.0,66.99,,0.0,,0.0,,437.0,,64.75,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-20 16:00:00,747.9633333333333,-10.590000000000032,0.0,,61.666666666666664,54.626666666666665,750.08,0.0,66.99,,0.0,,0.0,,486.3333333333333,,64.92333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-20 16:15:00,761.3866666666667,33.90999999999997,0.0,,62.0,55.026666666666664,750.08,0.0,66.99,,0.0,,0.0,,509.6666666666667,,65.16666666666667,,,67.0,69.0,,,4.689999999999998,0.0
2025-02-20 16:30:00,767.0366666666665,10.599999999999909,0.0,,62.333333333333336,55.38333333333333,750.08,0.0,66.99,,0.0,,0.0,,522.0,,65.46333333333332,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-20 16:45:00,755.0266666666666,-2.1200000000000045,0.0,,62.0,55.60333333333333,750.08,0.0,66.99,,0.0,,0.0,,493.0,,65.84333333333333,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-20 17:00:00,772.6833333333334,57.20999999999992,0.0,,62.166666666666664,56.02,750.08,0.0,66.99,,0.0,,0.0,,472.0,,65.89666666666666,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-20 17:15:00,744.4333333333334,-8.470000000000027,0.0,,62.666666666666664,56.21333333333333,750.08,0.0,66.99,,0.0,,0.0,,465.3333333333333,,65.97666666666667,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-20 17:30:00,743.02,-12.710000000000036,0.0,,62.666666666666664,56.419999999999995,750.08,0.0,66.99,,0.0,,0.0,,462.6666666666667,,66.07666666666667,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-20 17:45:00,759.2633333333333,-2.1200000000000045,0.0,,62.5,56.870000000000005,750.08,0.0,66.99,,0.0,,0.0,,462.6666666666667,,66.22333333333334,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-20 18:00:00,742.3166666666666,12.719999999999914,0.0,,62.666666666666664,57.046666666666674,750.08,0.0,66.99,,0.0,,0.0,,471.3333333333333,,66.38000000000001,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-20 18:15:00,749.38,10.599999999999909,0.0,,63.166666666666664,57.276666666666664,750.08,0.0,66.99,,0.0,,0.0,,481.3333333333333,,66.55333333333334,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-20 18:30:00,748.6700000000001,-16.950000000000045,0.0,,63.333333333333336,57.56,750.08,0.0,66.99,,0.0,,0.0,,482.6666666666667,,66.76,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-20 18:45:00,778.3366666666667,59.32999999999993,0.7866666666666666,,64.0,57.873333333333335,759.9699999999999,0.0,66.99,,0.0,,0.0,,482.0,,66.96,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-20 19:00:00,822.1233333333333,0.0,6.553333333333334,,69.83333333333333,58.10666666666666,823.54,0.0,66.99,,0.0,,0.0,,482.6666666666667,,67.16333333333334,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-20 19:15:00,872.9766666666668,-50.85000000000002,13.426666666666668,,81.5,58.173333333333325,900.5233333333334,0.0,66.99,,0.0,,0.0,,483.3333333333333,,67.31333333333333,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-20 19:30:00,911.1199999999999,-48.73000000000002,18.3,,96.83333333333333,58.25,954.9066666666668,0.0,66.99,,0.0,,0.0,,481.3333333333333,,67.37666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-20 19:45:00,925.9499999999999,-59.32999999999993,25.016666666666666,,100.0,58.57,1029.0666666666668,0.0,66.99,,0.0,,0.0,,479.6666666666667,,67.48666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-20 20:00:00,940.7833333333333,-156.79999999999995,35.54333333333333,,100.0,58.63666666666666,1147.0233333333333,0.0,66.99,,0.0,,0.0,,476.6666666666667,,67.66333333333334,,,67.0,69.0,,,4.25,0.0
2025-02-20 20:15:00,935.84,-279.69000000000005,49.52666666666667,,100.0,58.92666666666667,1303.8166666666666,0.0,66.99,,0.0,,0.0,,477.3333333333333,,67.91000000000001,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-20 20:30:00,939.3666666666667,-451.3299999999999,67.08666666666666,,100.0,59.10999999999999,1501.5833333333333,0.0,66.99,,0.0,,0.0,,478.0,,68.19,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-20 20:45:00,914.65,-733.1299999999999,90.19,,100.0,59.32,1766.4399999999998,0.0,66.99,,0.0,,0.0,,478.0,,68.57666666666667,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-20 21:00:00,910.4133333333333,-964.09,100.0,,100.0,59.38666666666666,1875.21,0.0,66.99,,0.0,,0.0,,477.3333333333333,,68.89,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-20 21:15:00,916.77,-942.9000000000001,100.0,,100.0,59.54666666666666,1875.21,0.0,66.99,,0.0,,0.0,,477.3333333333333,,69.17666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-20 21:30:00,947.8466666666667,-921.71,100.0,,100.0,59.57,1875.21,0.0,66.99,,0.0,,0.0,,476.0,,69.42999999999999,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-20 21:45:00,931.6,-970.45,100.0,,100.0,59.53333333333333,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,69.63333333333333,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-20 22:00:00,935.8366666666667,-919.6,100.0,,100.0,59.51,1875.21,0.0,66.99,,0.0,,0.0,,477.6666666666667,,69.71,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-20 22:15:00,951.3766666666667,-936.5500000000001,100.0,,100.0,59.39666666666667,1875.21,0.0,66.99,,0.0,,0.0,,487.0,,69.80666666666667,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-20 22:30:00,919.5933333333332,-947.14,100.0,,100.0,59.23333333333333,1875.21,0.0,66.99,,0.0,,0.0,,543.6666666666666,,70.02333333333333,,,67.0,69.0,,,4.25,0.0
2025-02-20 22:45:00,896.29,-1014.94,100.0,,100.0,58.913333333333334,1875.21,0.0,66.99,,0.0,,0.0,,592.6666666666666,,70.05666666666667,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-20 23:00:00,928.07,-959.85,100.0,,100.0,58.66,1875.21,0.0,66.99,,0.0,,0.0,,593.6666666666666,,69.91666666666667,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-20 23:15:00,934.4233333333333,-953.5,100.0,,100.0,58.47,1875.21,0.0,66.99,,0.0,,0.0,,598.3333333333334,,69.83666666666666,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-20 23:30:00,928.7733333333334,-951.38,100.0,,100.0,58.18,1875.21,0.0,66.99,,0.0,,0.0,,600.3333333333334,,69.71666666666665,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-20 23:45:00,945.02,-900.5300000000001,100.0,,100.0,58.05666666666667,1875.21,0.0,66.99,,0.0,,0.0,,601.3333333333334,,69.55,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-21 00:00:00,911.12,-983.1600000000001,100.0,,100.0,58.0,1875.21,0.0,66.99,,0.0,,0.0,,603.5,,69.495,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-21 00:15:00,945.7266666666666,-942.9000000000001,100.0,,100.0,57.839999999999996,1875.21,0.0,66.99,,0.0,,0.0,,607.6666666666666,,69.45333333333333,,,67.0,69.0,,,4.3799999999999955,0.0
2025-02-21 00:30:00,940.0766666666667,-930.19,100.0,,100.0,57.71333333333333,1875.21,0.0,66.99,,0.0,,0.0,,620.6666666666666,,69.25,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-21 00:45:00,934.4233333333333,-928.07,100.0,,100.0,57.54666666666666,1875.21,0.0,66.99,,0.0,,0.0,,600.3333333333334,,69.05,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-21 01:00:00,953.4933333333333,-934.4300000000001,100.0,,100.0,57.376666666666665,1875.21,0.0,66.99,,0.0,,0.0,,547.0,,68.78,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-21 01:15:00,935.1333333333333,-934.4300000000001,100.0,,100.0,57.23333333333333,1875.21,0.0,66.99,,0.0,,0.0,,506.3333333333333,,68.39666666666666,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-21 01:30:00,943.6066666666667,-909.0,100.0,,100.0,57.04333333333333,1875.21,0.0,66.99,,0.0,,0.0,,488.6666666666667,,68.05333333333334,,,67.0,69.0,,,4.5,0.0
2025-02-21 01:45:00,962.68,-911.12,100.0,,100.0,56.846666666666664,1875.21,0.0,66.99,,0.0,,0.0,,478.6666666666667,,67.78333333333333,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-21 02:00:00,937.25,-936.5500000000001,100.0,,100.0,56.70333333333334,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,67.56333333333333,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-21 02:15:00,935.13,-955.62,100.0,,100.0,56.576666666666675,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,67.33999999999999,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-21 02:30:00,948.5500000000001,-913.24,100.0,,100.0,56.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,67.17666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-21 02:45:00,945.0233333333334,-959.85,99.42,,100.0,56.29333333333333,1868.1466666666668,0.0,66.99,,0.0,,0.0,,463.3333333333333,,67.00333333333333,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-21 03:00:00,952.79,-930.1899999999999,95.30333333333333,,100.0,56.19333333333333,1822.9433333333334,0.0,66.99,,0.0,,0.0,,461.6666666666667,,66.86666666666666,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-21 03:15:00,961.2666666666668,-843.31,89.40333333333332,,100.0,56.053333333333335,1755.8466666666666,0.0,66.99,,0.0,,0.0,,460.3333333333333,,66.72666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-21 03:30:00,940.0766666666667,-786.1,82.92,,100.0,55.910000000000004,1682.39,0.0,66.99,,0.0,,0.0,,461.6666666666667,,66.61,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-21 03:45:00,964.09,-688.6300000000001,75.11333333333333,,100.0,55.81,1592.6899999999998,0.0,66.99,,0.0,,0.0,,460.0,,66.46666666666668,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-21 04:00:00,934.4266666666667,-618.7099999999999,66.22,,100.0,55.693333333333335,1494.5166666666667,0.0,66.99,,0.0,,0.0,,460.0,,66.34,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-21 04:15:00,948.5533333333333,-510.64999999999986,55.946666666666665,,100.0,55.55666666666667,1377.2733333333333,0.0,66.99,,0.0,,0.0,,458.6666666666667,,66.18666666666667,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-21 04:30:00,963.3833333333333,-339.0200000000001,43.416666666666664,,100.0,55.42333333333334,1236.0133333333333,0.0,66.99,,0.0,,0.0,,459.0,,66.01333333333334,,,67.0,69.0,,,4.68,0.0
2025-02-21 04:45:00,924.5366666666667,-230.96000000000004,30.926666666666666,,100.0,55.38666666666666,1096.8766666666668,0.0,66.99,,0.0,,0.0,,458.6666666666667,,65.88,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-21 05:00:00,921.0066666666667,-82.63999999999999,18.64666666666667,,94.83333333333333,55.29333333333333,957.7333333333332,0.0,66.99,,0.0,,0.0,,459.3333333333333,,65.77,,,67.0,69.0,,,4.75,0.0
2025-02-21 05:15:00,829.8966666666666,10.600000000000023,7.966666666666666,,69.33333333333333,55.193333333333335,840.4900000000001,0.0,66.99,,0.0,,0.0,,460.3333333333333,,65.73666666666666,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-21 05:30:00,764.21,31.779999999999973,0.9833333333333334,,61.333333333333336,55.17666666666667,760.6766666666667,0.0,66.99,,0.0,,0.0,,461.3333333333333,,65.75666666666666,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-21 05:45:00,744.4333333333334,-6.350000000000023,0.0,,61.333333333333336,55.06666666666667,750.08,0.0,66.99,,0.0,,0.0,,460.0,,65.74333333333334,,,67.0,69.0,,,4.82,0.0
2025-02-21 06:00:00,776.2133333333333,55.08999999999992,0.0,,60.5,54.973333333333336,750.08,0.0,66.99,,0.0,,0.0,,459.0,,65.70666666666666,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-21 06:15:00,767.0333333333333,-8.470000000000027,0.0,,61.166666666666664,54.89000000000001,750.08,0.0,66.99,,0.0,,0.0,,458.0,,65.64,,,67.0,69.0,,,4.869999999999997,0.0
