time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 06:30:00,752.91,8.479999999999905,0.0,,61.0,54.81333333333333,750.08,0.0,66.99,,0.0,,0.0,,456.6666666666667,,65.63,,,67.0,69.0,,,4.82,0.0
2025-02-21 06:45:00,739.4899999999999,-33.90000000000009,0.0,,61.333333333333336,54.76333333333334,750.08,0.0,66.99,,0.0,,0.0,,457.0,,65.54333333333334,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-21 07:00:00,732.4266666666666,-19.07000000000005,0.0,,61.333333333333336,54.72,750.08,0.0,66.99,,0.0,,0.0,,456.3333333333333,,65.45,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-21 07:15:00,762.09,10.599999999999909,0.0,,60.5,54.60666666666666,750.08,0.0,66.99,,0.0,,0.0,,456.3333333333333,,65.37666666666667,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-21 07:30:00,755.7333333333332,12.719999999999914,0.0,,61.0,54.53333333333333,750.08,0.0,66.99,,0.0,,0.0,,455.6666666666667,,65.36333333333333,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-21 07:45:00,747.2566666666667,16.949999999999932,0.0,,61.0,54.48333333333333,750.08,0.0,66.99,,0.0,,0.0,,454.6666666666667,,65.34333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-21 08:00:00,748.6700000000001,42.379999999999995,0.0,,60.5,54.40333333333333,750.08,0.0,66.99,,0.0,,0.0,,455.6666666666667,,65.30333333333333,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-21 08:15:00,769.1533333333333,38.139999999999986,0.0,,60.666666666666664,54.34,750.08,0.0,66.99,,0.0,,0.0,,457.6666666666667,,65.25333333333333,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-21 08:30:00,741.6066666666667,-6.350000000000023,0.0,,60.833333333333336,54.26666666666667,750.08,0.0,66.99,,0.0,,0.0,,456.3333333333333,,65.24333333333334,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-21 08:45:00,749.3766666666667,12.719999999999914,0.0,,60.666666666666664,54.18333333333334,750.08,0.0,66.99,,0.0,,0.0,,457.0,,65.13,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-21 09:00:00,748.6700000000001,-38.139999999999986,0.0,,60.833333333333336,54.123333333333335,750.08,0.0,66.99,,0.0,,0.0,,456.3333333333333,,64.98333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-21 09:15:00,746.5500000000001,-14.830000000000041,0.0,,60.833333333333336,54.1,750.08,0.0,66.99,,0.0,,0.0,,456.6666666666667,,64.88,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-21 09:30:00,747.9633333333333,0.0,0.0,,60.5,54.03666666666667,750.08,0.0,66.99,,0.0,,0.0,,456.3333333333333,,64.82333333333334,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-21 09:45:00,733.8366666666666,19.069999999999936,0.0,,60.166666666666664,53.97333333333333,750.08,0.0,66.99,,0.0,,0.0,,456.6666666666667,,64.74333333333333,,,67.0,69.0,,,4.849999999999994,0.0
2025-02-21 10:00:00,722.5366666666667,-38.139999999999986,0.0,,60.833333333333336,53.99,750.08,0.0,66.99,,0.0,,0.0,,457.3333333333333,,64.69666666666666,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-21 10:15:00,761.3833333333333,4.240000000000009,0.0,,60.833333333333336,53.96,750.08,0.0,66.99,,0.0,,0.0,,460.6666666666667,,64.59333333333332,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-21 10:30:00,767.7400000000001,40.25999999999999,0.0,,61.0,53.906666666666666,750.08,0.0,66.99,,0.0,,0.0,,460.0,,64.55333333333334,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-21 10:45:00,752.1999999999999,21.18999999999994,0.0,,61.166666666666664,53.836666666666666,750.08,0.0,66.99,,0.0,,0.0,,461.0,,64.47666666666667,,,67.0,69.0,,,4.919999999999995,0.0
2025-02-21 11:00:00,745.8433333333334,-16.950000000000045,0.0,,60.666666666666664,53.76666666666667,750.08,0.0,66.99,,0.0,,0.0,,460.6666666666667,,64.43,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-21 11:15:00,750.79,-10.590000000000032,0.0,,60.666666666666664,53.75666666666666,750.08,0.0,66.99,,0.0,,0.0,,460.6666666666667,,64.33666666666666,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-21 11:30:00,740.9033333333333,-10.590000000000032,0.0,,60.833333333333336,53.71333333333333,750.08,0.0,66.99,,0.0,,0.0,,461.6666666666667,,64.31,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-21 11:45:00,757.1466666666666,8.479999999999905,0.0,,60.666666666666664,53.56666666666666,750.08,0.0,66.99,,0.0,,0.0,,462.6666666666667,,64.23,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-21 12:00:00,740.1933333333333,-21.190000000000055,0.0,,60.833333333333336,53.54666666666666,750.08,0.0,66.99,,0.0,,0.0,,464.0,,64.18333333333334,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-21 12:15:00,751.4966666666666,12.719999999999914,0.0,,60.666666666666664,53.51666666666667,750.08,0.0,66.99,,0.0,,0.0,,466.0,,64.13666666666667,,,67.0,69.0,,,4.989999999999995,0.0
2025-02-21 12:30:00,759.2666666666668,-8.470000000000027,0.0,,60.666666666666664,53.526666666666664,750.08,0.0,66.99,,0.0,,0.0,,466.6666666666667,,64.06666666666666,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-21 12:45:00,736.6633333333333,-27.540000000000077,0.0,,60.666666666666664,53.52333333333333,750.08,0.0,66.99,,0.0,,0.0,,468.6666666666667,,64.05333333333334,,,67.0,69.0,,,4.93,0.0
2025-02-21 13:00:00,740.9033333333333,10.599999999999909,0.0,,60.5,53.586666666666666,750.08,0.0,66.99,,0.0,,0.0,,466.6666666666667,,64.05333333333334,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-21 13:15:00,761.3866666666667,-4.230000000000018,0.0,,61.0,53.803333333333335,750.08,0.0,66.99,,0.0,,0.0,,463.6666666666667,,64.10333333333334,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-21 13:30:00,701.35,-46.610000000000014,0.0,,61.0,54.026666666666664,750.08,0.0,66.99,,0.0,,0.0,,462.0,,64.21666666666667,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-21 13:45:00,738.0766666666667,-33.90000000000009,0.0,,60.833333333333336,54.34,750.08,0.0,66.99,,0.0,,0.0,,462.3333333333333,,64.32666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-21 14:00:00,750.79,-10.590000000000032,0.0,,61.166666666666664,54.61333333333334,750.08,0.0,66.99,,0.0,,0.0,,462.3333333333333,,64.45333333333333,,,67.0,69.0,,,4.529999999999994,0.0
2025-02-21 14:15:00,753.6133333333333,16.949999999999932,0.0,,61.0,54.92333333333334,750.08,0.0,66.99,,0.0,,0.0,,463.6666666666667,,64.58,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-21 14:30:00,740.9033333333333,4.240000000000009,0.0,,61.333333333333336,55.22,750.08,0.0,66.99,,0.0,,0.0,,462.0,,64.70666666666666,,,67.0,69.0,,,4.410000000000004,0.0
2025-02-21 14:45:00,736.6633333333333,-6.350000000000023,0.0,,61.5,55.64666666666667,750.08,0.0,66.99,,0.0,,0.0,,463.3333333333333,,64.88666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-21 15:00:00,735.2533333333334,-27.540000000000077,0.0,,62.0,55.99666666666667,750.08,0.0,66.99,,0.0,,0.0,,464.0,,65.08333333333333,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-21 15:15:00,751.4966666666666,12.719999999999914,0.0,,61.666666666666664,56.553333333333335,750.08,0.0,66.99,,0.0,,0.0,,466.0,,65.29333333333334,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-21 15:30:00,750.0833333333334,-12.710000000000036,0.0,,61.833333333333336,56.870000000000005,750.08,0.0,66.99,,0.0,,0.0,,468.0,,65.54,,,67.0,69.0,,,4.029999999999994,0.0
2025-02-21 15:45:00,759.2666666666668,25.42999999999995,0.0,,62.166666666666664,57.336666666666666,750.08,0.0,66.99,,0.0,,0.0,,474.6666666666667,,65.72666666666667,,,67.0,69.0,,,4.0,0.0
2025-02-21 16:00:00,744.4333333333334,-25.420000000000073,0.0,,62.833333333333336,57.800000000000004,750.08,0.0,66.99,,0.0,,0.0,,516.0,,66.03,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-21 16:15:00,749.3766666666667,21.18999999999994,0.0,,62.666666666666664,58.343333333333334,750.08,0.0,66.99,,0.0,,0.0,,544.3333333333334,,66.42,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-21 16:30:00,740.1966666666667,-14.830000000000041,0.0,,62.5,58.85666666666666,750.08,0.0,66.99,,0.0,,0.0,,540.3333333333334,,66.82,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-21 16:45:00,749.3766666666667,-14.830000000000041,0.9733333333333333,,64.0,59.25,761.3833333333333,0.0,66.99,,0.0,,0.0,,503.6666666666667,,67.00666666666666,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-21 17:00:00,803.0566666666667,-8.470000000000027,5.993333333333333,,69.33333333333333,59.60666666666666,815.77,0.0,66.99,,0.0,,0.0,,490.6666666666667,,67.14999999999999,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-21 17:15:00,887.1033333333334,-36.02999999999997,12.699999999999998,,79.16666666666667,60.18,894.17,0.0,66.99,,0.0,,0.0,,487.3333333333333,,67.29333333333334,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-21 17:30:00,918.1833333333334,-8.470000000000027,21.19666666666667,,97.0,60.57,989.5166666666668,0.0,66.99,,0.0,,0.0,,484.6666666666667,,67.46666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-21 17:45:00,937.9566666666666,-148.32000000000005,32.88666666666666,,100.0,60.93666666666667,1120.18,0.0,66.99,,0.0,,0.0,,483.3333333333333,,67.67999999999999,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-21 18:00:00,943.6066666666666,-252.14999999999998,50.25333333333333,,100.0,61.39000000000001,1313.7033333333331,0.0,66.99,,0.0,,0.0,,492.3333333333333,,68.00333333333333,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-21 18:15:00,945.02,-489.46000000000004,66.85666666666667,,100.0,61.68666666666667,1514.2933333333333,0.0,66.99,,0.0,,0.0,,494.0,,68.28333333333335,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-21 18:30:00,929.4833333333332,-694.99,86.52,,100.0,61.96666666666667,1729.7133333333331,0.0,66.99,,0.0,,0.0,,496.0,,68.52666666666666,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-21 18:45:00,927.36,-894.17,98.69,,100.0,62.23333333333333,1861.0833333333333,0.0,66.99,,0.0,,0.0,,495.0,,68.72666666666667,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-21 19:00:00,928.0733333333334,-921.71,100.0,,100.0,62.870000000000005,1875.21,0.0,66.99,,0.0,,0.0,,494.0,,68.97666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-21 19:15:00,930.1866666666666,-919.6,100.0,,100.0,62.946666666666665,1875.21,0.0,66.99,,0.0,,0.0,,493.6666666666667,,69.21666666666665,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-21 19:30:00,907.5866666666667,-906.88,100.0,,100.0,62.95666666666667,1875.21,0.0,66.99,,0.0,,0.0,,489.0,,69.45333333333333,,,67.0,69.0,,,3.5,0.0
2025-02-21 19:45:00,934.4266666666667,-925.95,100.0,,100.0,63.15333333333333,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,69.70666666666666,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-21 20:00:00,941.4866666666667,-909.0,100.0,,100.0,63.45666666666667,1875.21,0.0,66.99,,0.0,,0.0,,483.3333333333333,,70.00666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-21 20:15:00,902.6466666666666,-983.1600000000001,100.0,,100.0,63.78333333333333,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,70.38,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-21 20:30:00,924.54,-932.3100000000001,100.0,,100.0,63.98,1875.21,0.0,66.99,,0.0,,0.0,,482.0,,70.64666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-21 20:45:00,913.2366666666667,-968.33,100.0,,100.0,64.17666666666666,1875.21,0.0,66.99,,0.0,,0.0,,481.3333333333333,,70.82666666666667,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-21 21:00:00,918.1833333333334,-949.26,100.0,,100.0,64.34666666666666,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,70.92,,,67.0,69.0,,,3.539999999999992,0.0
2025-02-21 21:15:00,901.23,-968.33,100.0,,100.0,64.38666666666667,1875.21,0.0,66.99,,0.0,,0.0,,483.3333333333333,,70.85666666666667,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-21 21:30:00,905.4699999999999,-976.8000000000001,100.0,,100.0,64.32,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,70.73666666666666,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-21 21:45:00,911.8233333333334,-991.64,100.0,,100.0,64.33666666666666,1875.21,0.0,66.99,,0.0,,0.0,,484.6666666666667,,70.62333333333333,,,67.0,69.0,,,3.680000000000007,0.0
2025-02-21 22:00:00,938.66,-934.4300000000001,100.0,,100.0,64.28,1875.21,0.0,66.99,,0.0,,0.0,,487.0,,70.47666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-21 22:15:00,929.4833333333332,-928.07,100.0,,100.0,63.96666666666666,1875.21,0.0,66.99,,0.0,,0.0,,487.3333333333333,,70.24333333333334,,,67.0,69.0,,,3.5999999999999943,0.0
2025-02-21 22:30:00,939.3733333333333,-961.97,100.0,,100.0,63.98666666666666,1875.21,0.0,66.99,,0.0,,0.0,,487.3333333333333,,70.07000000000001,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-21 22:45:00,953.4933333333333,-913.24,100.0,,100.0,63.71,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,69.92666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-21 23:00:00,934.4266666666666,-934.4300000000001,100.0,,100.0,63.47333333333333,1875.21,0.0,66.99,,0.0,,0.0,,489.3333333333333,,69.68666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-21 23:15:00,952.79,-921.71,100.0,,100.0,63.160000000000004,1875.21,0.0,66.99,,0.0,,0.0,,489.6666666666667,,69.38666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-21 23:30:00,930.1866666666666,-911.12,100.0,,100.0,62.906666666666666,1875.21,0.0,66.99,,0.0,,0.0,,489.3333333333333,,69.0,,,67.0,69.0,,,3.529999999999994,0.0
2025-02-21 23:45:00,932.3066666666667,-934.4300000000001,100.0,,100.0,62.666666666666664,1875.21,0.0,66.99,,0.0,,0.0,,489.6666666666667,,68.81666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-22 00:00:00,899.82,-970.45,100.0,,100.0,62.41,1875.21,0.0,66.99,,0.0,,0.0,,491.6666666666667,,68.74666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-22 00:15:00,929.4833333333332,-976.8000000000001,100.0,,100.0,62.120000000000005,1875.21,0.0,66.99,,0.0,,0.0,,496.0,,68.82333333333332,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-22 00:30:00,927.3633333333333,-957.73,100.0,,100.0,61.656666666666666,1875.21,0.0,66.99,,0.0,,0.0,,497.3333333333333,,68.94666666666666,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-22 00:45:00,921.7133333333333,-995.87,100.0,,100.0,61.443333333333335,1875.21,0.0,66.99,,0.0,,0.0,,496.6666666666667,,69.06333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-22 01:00:00,947.8466666666667,-921.71,100.0,,100.0,61.300000000000004,1875.21,0.0,66.99,,0.0,,0.0,,496.0,,69.13,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-22 01:15:00,916.0633333333334,,100.0,,100.0,61.14000000000001,1875.21,0.0,66.99,,0.0,,0.0,,493.3333333333333,,69.13,,,67.0,69.0,,,,
2025-02-22 01:30:00,920.2966666666667,-955.62,100.0,,100.0,61.04,1875.21,0.0,66.99,,0.0,,0.0,,491.3333333333333,,69.10000000000001,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-22 01:45:00,962.68,-957.73,100.0,,100.0,60.92666666666667,1875.21,0.0,66.99,,0.0,,0.0,,489.0,,69.01666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-22 02:00:00,928.07,-940.7800000000001,100.0,,100.0,60.663333333333334,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,68.97666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-22 02:15:00,945.02,-925.95,100.0,,100.0,60.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,68.87333333333333,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-22 02:30:00,954.1999999999999,-938.6700000000001,100.0,,100.0,60.583333333333336,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,68.83999999999999,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-22 02:45:00,930.8933333333334,-947.14,100.0,,100.0,60.45666666666667,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,68.74,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-22 03:00:00,919.5933333333332,-961.97,100.0,,100.0,60.29,1875.21,0.0,66.99,,0.0,,0.0,,489.3333333333333,,68.71333333333332,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-22 03:15:00,925.9533333333334,-957.73,100.0,,100.0,60.086666666666666,1875.21,0.0,66.99,,0.0,,0.0,,490.3333333333333,,68.60333333333334,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-22 03:30:00,933.7199999999999,-951.38,100.0,,100.0,60.129999999999995,1875.21,0.0,66.99,,0.0,,0.0,,490.6666666666667,,68.54666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-22 03:45:00,923.1266666666667,-966.21,100.0,,100.0,60.01666666666667,1875.21,0.0,66.99,,0.0,,0.0,,492.6666666666667,,68.47,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-22 04:00:00,932.31,-909.0,100.0,,100.0,59.86333333333334,1875.21,0.0,66.99,,0.0,,0.0,,491.3333333333333,,68.42,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-22 04:15:00,933.7199999999999,-959.85,100.0,,100.0,59.76333333333333,1875.21,0.0,66.99,,0.0,,0.0,,490.6666666666667,,68.33999999999999,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-22 04:30:00,934.4266666666666,-966.21,100.0,,100.0,59.63666666666666,1875.21,0.0,66.99,,0.0,,0.0,,489.0,,68.29666666666667,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-22 04:45:00,941.4866666666667,-917.48,100.0,,100.0,59.51666666666667,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,68.20333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-22 05:00:00,927.3633333333333,-959.85,100.0,,100.0,59.449999999999996,1875.21,0.0,66.99,,0.0,,0.0,,487.3333333333333,,68.16333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-22 05:15:00,928.07,-964.09,100.0,,100.0,59.46333333333333,1875.21,0.0,66.99,,0.0,,0.0,,485.3333333333333,,68.07,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-22 05:30:00,930.1866666666666,-911.12,100.0,,100.0,59.403333333333336,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,68.04666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-22 05:45:00,916.0600000000001,-970.45,100.0,,100.0,59.300000000000004,1875.21,0.0,66.99,,0.0,,0.0,,482.0,,68.01333333333334,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-22 06:00:00,939.3666666666667,-936.5500000000001,100.0,,100.0,59.303333333333335,1875.21,0.0,66.99,,0.0,,0.0,,480.6666666666667,,67.91666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-22 06:15:00,918.8866666666667,-970.45,100.0,,100.0,59.22666666666667,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,67.89666666666666,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-22 06:30:00,928.7766666666666,-945.02,100.0,,100.0,59.11333333333334,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,67.87333333333333,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-22 06:45:00,936.5433333333334,-938.6700000000001,100.0,,100.0,59.126666666666665,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,67.8,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-22 07:00:00,934.4233333333333,-945.02,100.0,,100.0,59.05666666666667,1875.21,0.0,66.99,,0.0,,0.0,,476.0,,67.77666666666666,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-22 07:15:00,927.3633333333333,-932.3100000000001,100.0,,100.0,59.04,1875.21,0.0,66.99,,0.0,,0.0,,474.6666666666667,,67.75666666666666,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-22 07:30:00,935.84,-928.07,100.0,,100.0,58.95333333333334,1875.21,0.0,66.99,,0.0,,0.0,,474.0,,67.7,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-22 07:45:00,919.5966666666667,-957.73,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,67.64666666666666,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-22 08:00:00,916.0633333333334,-976.8000000000001,100.0,,100.0,58.82333333333333,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,67.61333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-22 08:15:00,907.5866666666667,-968.33,100.0,,100.0,58.69,1875.21,0.0,66.99,,0.0,,0.0,,467.3333333333333,,67.56,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-22 08:30:00,920.3000000000001,-966.21,100.0,,100.0,58.63333333333333,1875.21,0.0,66.99,,0.0,,0.0,,467.6666666666667,,67.50666666666667,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-22 08:45:00,929.48,-949.26,100.0,,100.0,58.61666666666667,1875.21,0.0,66.99,,0.0,,0.0,,467.3333333333333,,67.5,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-22 09:00:00,936.5466666666666,-957.73,100.0,,100.0,58.556666666666665,1875.21,0.0,66.99,,0.0,,0.0,,466.0,,67.43666666666667,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-22 09:15:00,949.96,-936.5500000000001,100.0,,100.0,58.379999999999995,1875.21,0.0,66.99,,0.0,,0.0,,466.6666666666667,,67.38333333333334,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-22 09:30:00,947.8433333333334,-947.14,100.0,,100.0,58.31666666666666,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,67.34333333333332,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-22 09:45:00,947.8466666666667,-913.24,100.0,,100.0,58.24333333333333,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,67.31666666666666,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-22 10:00:00,921.7133333333333,-949.26,100.0,,100.0,58.203333333333326,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,67.24,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-22 10:15:00,935.8366666666667,-953.5,100.0,,100.0,58.276666666666664,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,67.23,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-22 10:30:00,934.4266666666666,-942.9000000000001,100.0,,100.0,58.21333333333333,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,67.22333333333334,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-22 10:45:00,934.4233333333333,-953.5,100.0,,100.0,58.19333333333333,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,67.19666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-22 11:00:00,934.4233333333333,-966.21,100.0,,100.0,58.16,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,67.15333333333334,,,67.0,69.0,,,4.029999999999994,0.0
2025-02-22 11:15:00,935.84,-932.3100000000001,100.0,,100.0,58.11666666666667,1875.21,0.0,66.99,,0.0,,0.0,,472.6666666666667,,67.11333333333333,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-22 11:30:00,913.9433333333333,-951.38,100.0,,100.0,58.093333333333334,1875.21,0.0,66.99,,0.0,,0.0,,476.0,,67.1,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-22 11:45:00,941.4866666666667,-945.02,100.0,,100.0,58.026666666666664,1875.21,0.0,66.99,,0.0,,0.0,,478.0,,67.08,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-22 12:00:00,937.96,-909.0,100.0,,100.0,58.01666666666667,1875.21,0.0,66.99,,0.0,,0.0,,478.6666666666667,,67.07,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-22 12:15:00,920.3000000000001,-972.57,99.77,,100.0,57.72333333333333,1871.6766666666665,0.0,66.99,,0.0,,0.0,,480.0,,67.00333333333333,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-22 12:30:00,919.5933333333332,-942.9,98.88,,100.0,57.81,1862.4966666666667,0.0,66.99,,0.0,,0.0,,482.0,,66.96333333333332,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-22 12:45:00,938.6633333333333,-917.48,98.96666666666665,,100.0,58.03666666666667,1862.5,0.0,66.99,,0.0,,0.0,,485.3333333333333,,66.96666666666665,,,67.0,69.0,,,4.080000000000005,0.0
2025-02-22 13:00:00,932.3066666666667,-951.3699999999999,99.06333333333333,,100.0,58.153333333333336,1864.6133333333335,0.0,66.99,,0.0,,0.0,,488.6666666666667,,66.97,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-22 13:15:00,919.5966666666667,-913.2299999999999,99.7,,100.0,58.44,1871.6766666666665,0.0,66.99,,0.0,,0.0,,489.3333333333333,,67.02666666666666,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-22 13:30:00,913.9433333333333,-942.9000000000001,100.0,,100.0,58.93333333333334,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,67.13666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-22 13:45:00,920.3000000000001,-949.26,100.0,,100.0,59.02666666666667,1875.21,0.0,66.99,,0.0,,0.0,,488.6666666666667,,67.23666666666666,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-22 14:00:00,926.6566666666668,-945.02,100.0,,100.0,59.04333333333333,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,67.31333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-22 14:15:00,931.6,-951.38,100.0,,100.0,59.31333333333333,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,67.42,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-22 14:30:00,944.31,-919.6,100.0,,100.0,59.620000000000005,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,67.54666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-22 14:45:00,945.7266666666668,-921.71,100.0,,100.0,59.98,1875.21,0.0,66.99,,0.0,,0.0,,481.3333333333333,,67.69,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-22 15:00:00,942.9,-919.6,100.0,,100.0,60.30666666666667,1875.21,0.0,66.99,,0.0,,0.0,,479.6666666666667,,67.85000000000001,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-22 15:15:00,934.4266666666666,-961.97,100.0,,100.0,60.70333333333334,1875.21,0.0,66.99,,0.0,,0.0,,477.3333333333333,,68.01,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-22 15:30:00,911.12,-968.33,100.0,,100.0,61.196666666666665,1875.21,0.0,66.99,,0.0,,0.0,,475.3333333333333,,68.21666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-22 15:45:00,928.7766666666666,-968.33,100.0,,100.0,61.85666666666666,1875.21,0.0,66.99,,0.0,,0.0,,471.3333333333333,,68.41333333333334,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-22 16:00:00,911.1166666666667,-953.5,100.0,,100.0,62.51666666666667,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,68.64999999999999,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-22 16:15:00,935.1333333333333,-957.73,100.0,,100.0,62.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,466.0,,68.92666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-22 16:30:00,915.3566666666666,-981.0400000000001,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,,0.0,,464.0,,69.09666666666668,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-22 16:45:00,900.5233333333332,-983.1600000000001,100.0,,100.0,63.56333333333333,1875.21,0.0,66.99,,0.0,,0.0,,461.6666666666667,,69.28,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-22 17:00:00,887.8133333333334,-985.2800000000001,100.0,,100.0,63.669999999999995,1875.21,0.0,66.99,,0.0,,0.0,,459.6666666666667,,69.45333333333333,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-22 17:15:00,910.4133333333333,-978.9200000000001,100.0,,100.0,64.06666666666666,1875.21,0.0,66.99,,0.0,,0.0,,458.0,,69.60000000000001,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-22 17:30:00,908.9966666666668,-953.5,100.0,,100.0,64.27,1875.21,0.0,66.99,,0.0,,0.0,,458.3333333333333,,69.77666666666666,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-22 17:45:00,892.7566666666667,-966.21,100.0,,100.0,64.36,1875.21,0.0,66.99,,0.0,,0.0,,456.6666666666667,,69.92333333333333,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-22 18:00:00,894.1700000000001,-997.99,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,,0.0,,454.0,,70.07000000000001,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-22 18:15:00,911.1166666666667,-974.69,100.0,,100.0,64.78333333333335,1875.21,0.0,66.99,,0.0,,0.0,,454.0,,70.20666666666666,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-22 18:30:00,901.23,-991.64,100.0,,100.0,65.13333333333333,1875.21,0.0,66.99,,0.0,,0.0,,454.3333333333333,,70.37333333333333,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-22 18:45:00,880.0433333333334,-985.2800000000001,100.0,,100.0,65.25666666666667,1875.21,0.0,66.99,,0.0,,0.0,,454.6666666666667,,70.57333333333334,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-22 19:00:00,885.69,-993.76,100.0,,100.0,65.47666666666667,1875.21,0.0,66.99,,0.0,,0.0,,454.6666666666667,,70.77,,,67.0,69.0,,,3.2700000000000102,0.0
2025-02-22 19:15:00,921.7133333333333,-957.73,100.0,,100.0,65.67666666666666,1875.21,0.0,66.99,,0.0,,0.0,,454.6666666666667,,70.98666666666666,,,67.0,69.0,,,3.1299999999999955,0.0
2025-02-22 19:30:00,884.9866666666667,-957.73,100.0,,100.0,65.57000000000001,1875.21,0.0,66.99,,0.0,,0.0,,454.3333333333333,,71.15666666666667,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-22 19:45:00,877.2199999999999,-1014.94,100.0,,100.0,65.24666666666667,1875.21,0.0,66.99,,0.0,,0.0,,456.0,,71.14666666666666,,,67.0,69.0,,,3.0,0.0
2025-02-22 20:00:00,885.6933333333333,-972.57,100.0,,100.0,65.11333333333333,1875.21,0.0,66.99,,0.0,,0.0,,459.3333333333333,,71.07333333333334,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-22 20:15:00,890.6366666666667,-964.09,100.0,,100.0,64.98666666666666,1875.21,0.0,66.99,,0.0,,0.0,,461.3333333333333,,70.92,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-22 20:30:00,889.2233333333334,-949.26,100.0,,100.0,64.99666666666667,1875.21,0.0,66.99,,0.0,,0.0,,462.6666666666667,,70.81666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-22 20:45:00,905.4699999999999,-976.8000000000001,100.0,,100.0,65.21666666666665,1875.21,0.0,66.99,,0.0,,0.0,,464.0,,70.77666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-22 21:00:00,875.8033333333333,-993.76,100.0,,100.0,65.46333333333332,1875.21,0.0,66.99,,0.0,,0.0,,466.6666666666667,,70.80333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-22 21:15:00,886.4,-981.0400000000001,100.0,,100.0,65.37,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,70.79,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-22 21:30:00,885.6933333333333,-976.8000000000001,100.0,,100.0,65.33,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,70.69666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-22 21:45:00,889.93,-1008.59,100.0,,100.0,64.97666666666667,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,70.42999999999999,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-22 22:00:00,876.5099999999999,-1010.71,100.0,,100.0,64.83333333333333,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,70.06333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-22 22:15:00,903.3466666666667,-953.5,100.0,,100.0,64.72333333333333,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,69.75666666666666,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-22 22:30:00,889.2266666666666,-978.9200000000001,100.0,,100.0,64.61666666666667,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,69.60333333333334,,,67.0,69.0,,,3.1000000000000085,0.0
2025-02-22 22:45:00,889.93,-968.33,100.0,,100.0,64.51333333333334,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,69.57,,,67.0,69.0,,,3.0700000000000074,0.0
2025-02-22 23:00:00,909.7066666666666,-995.87,100.0,,100.0,64.39999999999999,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,69.63333333333333,,,67.0,69.0,,,3.0999999999999943,0.0
2025-02-22 23:15:00,884.2800000000001,-997.99,100.0,,100.0,64.27333333333333,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,69.76666666666667,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-22 23:30:00,926.6566666666666,-940.7800000000001,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,69.88333333333333,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-22 23:45:00,887.8100000000001,-968.33,100.0,,100.0,64.10666666666667,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,69.99666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-23 00:00:00,918.1833333333334,-949.26,100.0,,100.0,63.99333333333333,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,70.11666666666667,,,67.0,69.0,,,3.2099999999999937,0.0
2025-02-23 00:15:00,899.82,-1004.35,100.0,,100.0,63.973333333333336,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,70.20666666666666,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-23 00:30:00,895.5766666666667,-970.45,100.0,,100.0,63.903333333333336,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,70.33,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-23 00:45:00,898.4066666666666,-970.45,100.0,,100.0,63.82333333333333,1875.21,0.0,66.99,,0.0,,0.0,,467.3333333333333,,70.38333333333333,,,67.0,69.0,,,3.260000000000005,0.0
2025-02-23 01:00:00,891.3433333333332,-983.1600000000001,100.0,,100.0,63.74333333333333,1875.21,0.0,66.99,,0.0,,0.0,,467.3333333333333,,70.39,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-23 01:15:00,888.52,-1006.47,100.0,,100.0,63.65,1875.21,0.0,66.99,,0.0,,0.0,,466.6666666666667,,70.39,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-23 01:30:00,896.2866666666667,-1017.0600000000001,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,,0.0,,466.0,,70.38666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-23 01:45:00,901.23,-976.8000000000001,100.0,,100.0,63.52,1875.21,0.0,66.99,,0.0,,0.0,,465.3333333333333,,70.38666666666667,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-23 02:00:00,899.1133333333333,-978.9200000000001,100.0,,100.0,63.419999999999995,1875.21,0.0,66.99,,0.0,,0.0,,464.3333333333333,,70.38333333333333,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-23 02:15:00,895.5799999999999,-993.76,100.0,,100.0,63.28333333333333,1875.21,0.0,66.99,,0.0,,0.0,,464.0,,70.34666666666666,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-23 02:30:00,893.46,-970.45,100.0,,100.0,63.07666666666666,1875.21,0.0,66.99,,0.0,,0.0,,464.0,,70.27999999999999,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-23 02:45:00,897.6999999999999,-976.8000000000001,100.0,,100.0,62.87,1875.21,0.0,66.99,,0.0,,0.0,,462.6666666666667,,70.23666666666666,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-23 03:00:00,894.8733333333333,-966.21,100.0,,100.0,62.72666666666667,1875.21,0.0,66.99,,0.0,,0.0,,461.3333333333333,,70.14999999999999,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-23 03:15:00,905.4699999999999,-953.5,100.0,,100.0,62.57,1875.21,0.0,66.99,,0.0,,0.0,,462.0,,70.11333333333333,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-23 03:30:00,913.9433333333333,-970.45,100.0,,100.0,62.42333333333334,1875.21,0.0,66.99,,0.0,,0.0,,462.6666666666667,,70.02333333333333,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-23 03:45:00,931.6,-930.19,100.0,,100.0,62.23,1875.21,0.0,66.99,,0.0,,0.0,,462.6666666666667,,69.96666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-23 04:00:00,881.4533333333334,-991.64,100.0,,100.0,62.163333333333334,1875.21,0.0,66.99,,0.0,,0.0,,463.3333333333333,,69.86,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-23 04:15:00,913.9433333333333,-983.1600000000001,100.0,,100.0,61.86000000000001,1875.21,0.0,66.99,,0.0,,0.0,,462.0,,69.80666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-23 04:30:00,913.2400000000001,-966.21,100.0,,100.0,61.620000000000005,1875.21,0.0,66.99,,0.0,,0.0,,462.0,,69.69,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-23 04:45:00,894.1666666666666,-974.69,100.0,,100.0,61.623333333333335,1875.21,0.0,66.99,,0.0,,0.0,,464.0,,69.6,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-23 05:00:00,918.1833333333334,-961.97,100.0,,100.0,61.72,1875.21,0.0,66.99,,0.0,,0.0,,466.0,,69.55,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-23 05:15:00,894.8733333333333,-964.09,100.0,,100.0,61.52666666666667,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,69.53,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-23 05:30:00,912.5300000000001,-970.45,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,,0.0,,474.0,,69.44666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-23 05:45:00,914.65,-932.3100000000001,100.0,,100.0,61.333333333333336,1875.21,0.0,66.99,,0.0,,0.0,,476.6666666666667,,69.39333333333333,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-23 06:00:00,901.9399999999999,-976.8000000000001,100.0,,100.0,61.13333333333333,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,69.32333333333334,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-23 06:15:00,910.4133333333333,-964.09,100.0,,100.0,60.97333333333333,1875.21,0.0,66.99,,0.0,,0.0,,481.3333333333333,,69.26,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-23 06:30:00,911.12,-968.33,100.0,,100.0,61.01333333333333,1875.21,0.0,66.99,,0.0,,0.0,,483.3333333333333,,69.16333333333334,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-23 06:45:00,937.25,-966.21,100.0,,100.0,60.85,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.13666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-23 07:00:00,913.9433333333333,-972.57,100.0,,100.0,60.76333333333333,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,69.08666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-23 07:15:00,903.35,-953.5,100.0,,100.0,60.69,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,69.01,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-23 07:30:00,938.6666666666666,-961.97,100.0,,100.0,60.53,1875.21,0.0,66.99,,0.0,,0.0,,486.6666666666667,,69.00333333333333,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-23 07:45:00,939.37,-928.07,100.0,,100.0,60.48333333333333,1875.21,0.0,66.99,,0.0,,0.0,,489.3333333333333,,68.91,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-23 08:00:00,920.3033333333333,-942.9000000000001,100.0,,100.0,60.373333333333335,1875.21,0.0,66.99,,0.0,,0.0,,489.3333333333333,,68.86333333333333,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-23 08:15:00,908.2933333333334,-947.14,100.0,,100.0,60.300000000000004,1875.21,0.0,66.99,,0.0,,0.0,,491.0,,68.81333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-23 08:30:00,933.0166666666668,-925.95,100.0,,100.0,60.20666666666667,1875.21,0.0,66.99,,0.0,,0.0,,490.3333333333333,,68.74666666666667,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-23 08:45:00,913.9433333333333,-947.14,100.0,,100.0,60.18666666666667,1875.21,0.0,66.99,,0.0,,0.0,,491.6666666666667,,68.72666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-23 09:00:00,916.0633333333334,-968.33,100.0,,100.0,60.21,1875.21,0.0,66.99,,0.0,,0.0,,492.0,,68.69,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-23 09:15:00,911.8233333333334,-991.64,100.0,,100.0,60.10999999999999,1875.21,0.0,66.99,,0.0,,0.0,,492.6666666666667,,68.62333333333333,,,67.0,69.0,,,3.6699999999999946,0.0
2025-02-23 09:30:00,904.7633333333333,-942.9000000000001,100.0,,100.0,60.02333333333333,1875.21,0.0,66.99,,0.0,,0.0,,494.6666666666667,,68.60333333333334,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-23 09:45:00,921.0033333333334,-955.62,100.0,,100.0,59.949999999999996,1875.21,0.0,66.99,,0.0,,0.0,,496.3333333333333,,68.57333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-23 10:00:00,906.8833333333333,-976.8000000000001,100.0,,100.0,59.88333333333333,1875.21,0.0,66.99,,0.0,,0.0,,496.0,,68.48,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-23 10:15:00,929.48,-966.21,100.0,,100.0,59.82,1875.21,0.0,66.99,,0.0,,0.0,,497.3333333333333,,68.46333333333332,,,67.0,69.0,,,3.6500000000000057,0.0
2025-02-23 10:30:00,909.7066666666666,-953.5,100.0,,100.0,59.75,1875.21,0.0,66.99,,0.0,,0.0,,497.0,,68.45,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-23 10:45:00,902.64,-974.69,100.0,,100.0,59.75,1875.21,0.0,66.99,,0.0,,0.0,,496.3333333333333,,68.42333333333333,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-23 11:00:00,928.07,-949.26,100.0,,100.0,59.65,1875.21,0.0,66.99,,0.0,,0.0,,498.3333333333333,,68.33999999999999,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-23 11:15:00,938.6633333333333,-913.24,100.0,,100.0,59.669999999999995,1875.21,0.0,66.99,,0.0,,0.0,,498.0,,68.32666666666667,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-23 11:30:00,921.7133333333333,-925.95,100.0,,100.0,59.61666666666667,1875.21,0.0,66.99,,0.0,,0.0,,498.0,,68.30333333333334,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-23 11:45:00,892.7566666666667,-997.99,100.0,,100.0,59.53,1875.21,0.0,66.99,,0.0,,0.0,,497.0,,68.29,,,67.0,69.0,,,3.75,0.0
2025-02-23 12:00:00,921.7133333333333,-953.5,100.0,,100.0,59.53,1875.21,0.0,66.99,,0.0,,0.0,,497.0,,68.22666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-23 12:15:00,899.8166666666666,-991.64,100.0,,100.0,59.47,1875.21,0.0,66.99,,0.0,,0.0,,497.3333333333333,,68.19333333333334,,,67.0,69.0,,,3.75,0.0
2025-02-23 12:30:00,921.7166666666667,-957.73,100.0,,100.0,59.45000000000001,1875.21,0.0,66.99,,0.0,,0.0,,497.6666666666667,,68.18,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-23 12:45:00,917.4766666666666,-923.83,100.0,,100.0,59.46666666666667,1875.21,0.0,66.99,,0.0,,0.0,,497.6666666666667,,68.15333333333332,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-23 13:00:00,913.9466666666667,-957.73,100.0,,100.0,59.75666666666667,1875.21,0.0,66.99,,0.0,,0.0,,498.6666666666667,,68.16666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-23 13:15:00,933.7199999999999,-957.73,100.0,,100.0,60.26333333333333,1875.21,0.0,66.99,,0.0,,0.0,,498.3333333333333,,68.2,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-23 13:30:00,905.4699999999999,-987.4000000000001,100.0,,100.0,60.79333333333333,1875.21,0.0,66.99,,0.0,,0.0,,496.6666666666667,,68.31,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-23 13:45:00,915.3566666666667,-970.45,100.0,,100.0,61.31,1875.21,0.0,66.99,,0.0,,0.0,,497.3333333333333,,68.42666666666666,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-23 14:00:00,918.1833333333334,-915.36,100.0,,100.0,61.78333333333333,1875.21,0.0,66.99,,0.0,,0.0,,496.0,,68.55666666666667,,,67.0,69.0,,,3.2900000000000063,0.0
2025-02-23 14:15:00,906.1766666666666,-942.9000000000001,100.0,,100.0,62.376666666666665,1875.21,0.0,66.99,,0.0,,0.0,,492.0,,68.76,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-23 14:30:00,919.5933333333334,-966.21,100.0,,100.0,62.96,1875.21,0.0,66.99,,0.0,,0.0,,489.3333333333333,,68.96666666666665,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-23 14:45:00,892.0499999999998,-978.9200000000001,100.0,,100.0,63.38666666666666,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,69.17666666666668,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-23 15:00:00,899.8166666666666,-961.97,100.0,,100.0,63.830000000000005,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.39,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-23 15:15:00,865.9166666666666,-1008.59,100.0,,100.0,64.39,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,69.61333333333333,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-23 15:30:00,905.4699999999999,-981.0400000000001,100.0,,100.0,64.77,1875.21,0.0,66.99,,0.0,,0.0,,475.3333333333333,,69.83333333333333,,,67.0,69.0,,,3.059999999999995,0.0
2025-02-23 15:45:00,914.6533333333333,-942.9000000000001,100.0,,100.0,65.05333333333333,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,70.04333333333334,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-23 16:00:00,904.7633333333333,-966.21,100.0,,100.0,65.32333333333334,1875.21,0.0,66.99,,0.0,,0.0,,468.6666666666667,,70.22333333333334,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-23 16:15:00,898.4066666666668,-955.62,100.0,,100.0,65.76,1875.21,0.0,66.99,,0.0,,0.0,,466.6666666666667,,70.45666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-23 16:30:00,902.6433333333333,-978.9200000000001,100.0,,100.0,65.91666666666667,1875.21,0.0,66.99,,0.0,,0.0,,466.0,,70.68,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-23 16:45:00,883.5733333333334,-955.62,100.0,,100.0,66.2,1875.21,0.0,66.99,,0.0,,0.0,,465.3333333333333,,70.86333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-23 17:00:00,879.3333333333334,-1000.11,100.0,,100.0,66.42,1875.21,0.0,66.99,,0.0,,0.0,,460.6666666666667,,71.06666666666666,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-23 17:15:00,899.82,-959.85,100.0,,100.0,66.56666666666666,1875.21,0.0,66.99,,0.0,,0.0,,458.3333333333333,,71.25666666666666,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-23 17:30:00,881.4533333333334,-974.69,100.0,,100.0,66.77,1875.21,0.0,66.99,,0.0,,0.0,,456.3333333333333,,71.38333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-23 17:45:00,881.4566666666666,-985.2800000000001,100.0,,100.0,67.25666666666666,1875.21,0.0,66.99,,0.0,,0.0,,452.6666666666667,,71.46666666666667,,,67.0,69.0,,,2.6199999999999903,0.0
2025-02-23 18:00:00,882.1633333333333,-995.87,100.0,,100.0,67.39333333333333,1875.21,0.0,66.99,,0.0,,0.0,,450.3333333333333,,71.51666666666667,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-23 18:15:00,899.82,-957.73,100.0,,100.0,67.48333333333333,1875.21,0.0,66.99,,0.0,,0.0,,447.6666666666667,,71.50333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-23 18:30:00,881.4533333333334,-989.52,100.0,,100.0,67.76666666666667,1875.21,0.0,66.99,,0.0,,0.0,,445.0,,71.41666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-23 18:45:00,877.9233333333333,,100.0,,100.0,68.06,1875.21,0.0,66.99,,0.0,,0.0,,443.6666666666667,,71.35000000000001,,,67.0,69.0,,,,
2025-02-23 19:00:00,852.4966666666666,-1023.4200000000001,100.0,,100.0,68.12,1875.21,0.0,66.99,,0.0,,0.0,,443.0,,71.24666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-23 19:15:00,869.4466666666667,-981.0400000000001,100.0,,100.0,68.21,1875.21,0.0,66.99,,0.0,,0.0,,443.6666666666667,,71.11333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-23 19:30:00,881.4533333333334,-1012.83,100.0,,100.0,68.27666666666666,1875.21,0.0,66.99,,0.0,,0.0,,443.0,,70.89333333333333,,,67.0,69.0,,,2.2700000000000102,0.0
2025-02-23 19:45:00,986.6933333333333,-1002.23,100.0,,100.0,67.32333333333334,1875.21,0.0,66.99,,0.0,,0.0,,441.6666666666667,,70.76,,,67.0,69.0,,,2.2099999999999937,0.0
2025-02-23 20:00:00,1073.5666666666666,-775.51,100.0,,100.0,65.24,1875.21,0.0,66.99,,0.0,,0.0,,431.6666666666667,,70.44,,,67.0,69.0,,,2.329999999999991,0.0
2025-02-23 20:15:00,1067.2066666666667,-820.01,100.0,,100.0,65.27666666666667,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,70.25666666666666,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-23 20:30:00,1120.1833333333334,-739.49,100.0,,100.0,65.25666666666667,1875.21,0.0,66.99,,0.0,,0.0,,417.0,,70.25666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-23 20:45:00,1130.0733333333335,-752.2,100.0,,100.0,65.28333333333335,1875.21,0.0,66.99,,0.0,,0.0,,413.0,,70.31,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-23 21:00:00,1129.3633333333335,-752.2,100.0,,100.0,65.18666666666667,1875.21,0.0,66.99,,0.0,,0.0,,408.6666666666667,,70.38666666666667,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-23 21:15:00,1137.84,-750.0799999999999,100.0,,100.0,65.33333333333333,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,70.51666666666667,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-23 21:30:00,1111.0,-737.3700000000001,100.0,,100.0,65.26,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.61666666666666,,,67.0,69.0,,,2.220000000000006,0.0
2025-02-23 21:45:00,1142.0766666666666,-703.47,100.0,,100.0,65.18666666666667,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,70.67333333333333,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-23 22:00:00,1127.2433333333333,-716.1800000000001,100.0,,100.0,64.92666666666666,1875.21,0.0,66.99,,0.0,,0.0,,400.0,,70.68,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-23 22:15:00,1142.7833333333335,-714.06,100.0,,100.0,64.72666666666667,1875.21,0.0,66.99,,0.0,,0.0,,398.6666666666667,,70.7,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-23 22:30:00,1120.8866666666665,-743.73,100.0,,100.0,64.52666666666666,1875.21,0.0,66.99,,0.0,,0.0,,399.3333333333333,,70.68,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-23 22:45:00,1117.3566666666668,-750.0799999999999,100.0,,100.0,64.32333333333334,1875.21,0.0,66.99,,0.0,,0.0,,398.0,,70.59333333333333,,,67.0,69.0,,,2.500000000000007,0.0
2025-02-23 23:00:00,1144.9033333333334,-731.01,100.0,,100.0,63.79333333333333,1875.21,0.0,66.99,,0.0,,0.0,,396.6666666666667,,70.46666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-23 23:15:00,1150.5533333333333,-709.8299999999999,100.0,,100.0,63.333333333333336,1875.21,0.0,66.99,,0.0,,0.0,,396.6666666666667,,70.22666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-23 23:30:00,1120.18,-728.9000000000001,100.0,,100.0,62.88666666666666,1875.21,0.0,66.99,,0.0,,0.0,,397.3333333333333,,69.74666666666666,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-23 23:45:00,1120.1833333333334,-739.49,100.0,,100.0,62.923333333333325,1875.21,0.0,66.99,,0.0,,0.0,,398.0,,69.33999999999999,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-24 00:00:00,997.9933333333333,-800.94,100.0,,100.0,63.26,1875.21,0.0,66.99,,0.0,,0.0,,400.0,,69.02,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-24 00:15:00,933.7199999999999,-915.36,100.0,,100.0,63.88333333333333,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.01666666666667,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-24 00:30:00,949.2566666666667,-938.6700000000001,100.0,,100.0,63.92666666666667,1875.21,0.0,66.99,,0.0,,0.0,,407.3333333333333,,69.01,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-24 00:45:00,945.7233333333334,-953.5,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,69.05,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-24 01:00:00,933.7233333333334,-887.8100000000001,100.0,,100.0,63.74,1875.21,0.0,66.99,,0.0,,0.0,,410.0,,69.18666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-24 01:15:00,949.2566666666667,-936.5500000000001,100.0,,100.0,64.14666666666666,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.42999999999999,,,67.0,69.0,,,2.670000000000009,0.0
2025-02-24 01:30:00,933.7166666666667,-974.69,100.0,,100.0,63.873333333333335,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,69.65666666666665,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-24 01:45:00,928.07,-951.38,100.0,,100.0,63.56666666666666,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,69.79,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-24 02:00:00,904.0533333333333,-955.62,100.0,,100.0,63.846666666666664,1875.21,0.0,66.99,,0.0,,0.0,,425.0,,69.95,,,67.0,69.0,,,3.0,0.0
2025-02-24 02:15:00,904.7600000000001,-972.57,100.0,,100.0,63.85333333333333,1875.21,0.0,66.99,,0.0,,0.0,,431.6666666666667,,70.10000000000001,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-24 02:30:00,887.1033333333334,-955.62,100.0,,100.0,63.666666666666664,1875.21,0.0,66.99,,0.0,,0.0,,437.0,,70.22666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-24 02:45:00,894.8733333333333,-976.8000000000001,100.0,,100.0,63.81666666666666,1875.21,0.0,66.99,,0.0,,0.0,,443.6666666666667,,70.33333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-24 03:00:00,900.5266666666666,-957.73,100.0,,100.0,63.85,1875.21,0.0,66.99,,0.0,,0.0,,451.3333333333333,,70.43333333333334,,,67.0,69.0,,,3.0800000000000054,0.0
2025-02-24 03:15:00,893.4633333333333,-981.0400000000001,100.0,,100.0,63.73333333333333,1875.21,0.0,66.99,,0.0,,0.0,,459.6666666666667,,70.52666666666666,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-24 03:30:00,884.9866666666667,-1002.23,100.0,,100.0,63.54666666666666,1875.21,0.0,66.99,,0.0,,0.0,,464.6666666666667,,70.54,,,67.0,69.0,,,3.1099999999999994,0.0
