time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 03:45:00,891.34,-970.45,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,70.54,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-24 04:00:00,872.2733333333334,-989.52,100.0,,100.0,63.379999999999995,1875.21,0.0,66.99,,0.0,,0.0,,475.3333333333333,,70.54,,,67.0,69.0,,,3.3000000000000043,0.0
2025-02-24 04:15:00,881.4566666666666,-985.2800000000001,100.0,,100.0,63.19333333333333,1875.21,0.0,66.99,,0.0,,0.0,,480.3333333333333,,70.54,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 04:30:00,868.7433333333333,-1002.23,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,70.52666666666666,,,67.0,69.0,,,3.25,0.0
2025-02-24 04:45:00,887.8133333333334,-1004.35,100.0,,100.0,62.949999999999996,1875.21,0.0,66.99,,0.0,,0.0,,490.0,,70.52666666666666,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-24 05:00:00,886.3966666666666,-991.64,100.0,,100.0,62.803333333333335,1875.21,0.0,66.99,,0.0,,0.0,,494.6666666666667,,70.52666666666666,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 05:15:00,901.23,-955.62,100.0,,100.0,62.95666666666667,1875.21,0.0,66.99,,0.0,,0.0,,497.0,,70.52666666666666,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-24 05:30:00,889.2233333333334,-1008.59,100.0,,100.0,63.02,1875.21,0.0,66.99,,0.0,,0.0,,496.6666666666667,,70.54,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-24 05:45:00,871.5666666666666,-1010.71,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,,0.0,,493.6666666666667,,70.53333333333335,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-24 06:00:00,877.2166666666667,-989.52,100.0,,100.0,63.10999999999999,1875.21,0.0,66.99,,0.0,,0.0,,492.0,,70.54,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-24 06:15:00,899.11,-970.45,100.0,,100.0,62.923333333333325,1875.21,0.0,66.99,,0.0,,0.0,,490.0,,70.50666666666666,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 06:30:00,887.1066666666666,-981.0400000000001,100.0,,100.0,62.77,1875.21,0.0,66.99,,0.0,,0.0,,490.0,,70.41666666666667,,,67.0,69.0,,,3.279999999999994,0.0
2025-02-24 06:45:00,889.2233333333334,-995.87,100.0,,100.0,62.75666666666666,1875.21,0.0,66.99,,0.0,,0.0,,489.6666666666667,,70.36666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-24 07:00:00,894.1666666666666,-964.09,100.0,,100.0,62.82,1875.21,0.0,66.99,,0.0,,0.0,,487.3333333333333,,70.27999999999999,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-24 07:15:00,904.0533333333333,-966.21,100.0,,100.0,62.73333333333333,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,70.25666666666666,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 07:30:00,853.905,-1010.71,100.0,,100.0,62.72,1875.21,0.0,66.99,,0.0,,0.0,,485.0,,70.24000000000001,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-24 07:45:00,894.1666666666666,-972.57,100.0,,100.0,62.629999999999995,1875.21,0.0,66.99,,0.0,,0.0,,481.6666666666667,,70.18666666666667,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-24 08:00:00,882.16,-1006.47,100.0,,100.0,62.55666666666667,1875.21,0.0,66.99,,0.0,,0.0,,480.3333333333333,,70.12,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 08:15:00,877.2166666666667,-1002.23,100.0,,100.0,62.52333333333333,1875.21,0.0,66.99,,0.0,,0.0,,480.6666666666667,,70.11666666666667,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-24 08:30:00,920.3000000000001,-964.09,100.0,,100.0,62.419999999999995,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,70.10333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-24 08:45:00,891.3433333333332,-972.57,100.0,,100.0,62.343333333333334,1875.21,0.0,66.99,,0.0,,0.0,,482.0,,70.01666666666667,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-24 09:00:00,913.9433333333333,-945.02,100.0,,100.0,62.423333333333325,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,69.98,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-24 09:15:00,890.6366666666667,-987.4000000000001,100.0,,100.0,62.330000000000005,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,69.98666666666666,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-24 09:30:00,904.0566666666667,-983.1600000000001,100.0,,100.0,62.19,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,69.96,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-24 09:45:00,875.8033333333333,-1008.59,100.0,,100.0,62.18666666666667,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,69.93333333333334,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-24 10:00:00,908.2933333333334,-976.8000000000001,100.0,,100.0,62.13666666666666,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.86,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-24 10:15:00,883.57,-972.57,100.0,,100.0,62.11333333333334,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.83333333333333,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-24 10:30:00,889.9333333333334,-995.87,100.0,,100.0,62.050000000000004,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.8,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-24 10:45:00,884.9833333333332,-989.52,100.0,,100.0,62.04333333333333,1875.21,0.0,66.99,,0.0,,0.0,,484.6666666666667,,69.74666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-24 11:00:00,889.93,-978.9200000000001,100.0,,100.0,62.06,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.70333333333333,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-24 11:15:00,923.1233333333333,-951.38,100.0,,100.0,62.06,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.71,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-24 11:30:00,899.82,-976.8000000000001,100.0,,100.0,62.01,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.71,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 11:45:00,897.6999999999999,-978.9200000000001,100.0,,100.0,62.06666666666666,1875.21,0.0,66.99,,0.0,,0.0,,483.3333333333333,,69.69,,,67.0,69.0,,,3.3300000000000054,0.0
2025-02-24 12:00:00,900.5233333333334,-961.97,100.0,,100.0,62.02333333333333,1875.21,0.0,66.99,,0.0,,0.0,,483.3333333333333,,69.68333333333334,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-24 12:15:00,880.75,-978.9200000000001,100.0,,100.0,62.06333333333333,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.67333333333333,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-24 12:30:00,895.58,-991.64,100.0,,100.0,61.97666666666667,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.67,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-24 12:45:00,910.4133333333333,-974.69,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,,0.0,,484.0,,69.64,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-24 13:00:00,912.5333333333333,-940.7800000000001,100.0,,100.0,62.13666666666666,1875.21,0.0,66.99,,0.0,,0.0,,482.0,,69.64666666666666,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-24 13:15:00,904.7633333333333,-959.85,100.0,,100.0,62.593333333333334,1875.21,0.0,66.99,,0.0,,0.0,,481.3333333333333,,69.68666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-24 13:30:00,891.34,-989.52,100.0,,100.0,63.20666666666667,1875.21,0.0,66.99,,0.0,,0.0,,482.0,,69.79333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 13:45:00,901.23,-991.64,100.0,,100.0,63.94333333333333,1875.21,0.0,66.99,,0.0,,0.0,,480.6666666666667,,69.92333333333333,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-24 14:00:00,884.2800000000001,-1000.11,100.0,,100.0,64.55,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,70.11333333333333,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-24 14:15:00,893.46,-976.8000000000001,100.0,,100.0,65.13,1875.21,0.0,66.99,,0.0,,0.0,,481.6666666666667,,70.33333333333333,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-24 14:30:00,892.0500000000001,-997.99,100.0,,100.0,65.42999999999999,1875.21,0.0,66.99,,0.0,,0.0,,480.0,,70.56,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-24 14:45:00,902.64,-949.26,100.0,,100.0,66.11,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,70.78333333333335,,,67.0,69.0,,,2.6699999999999946,0.0
2025-02-24 15:00:00,931.6033333333334,-949.26,100.0,,100.0,66.02666666666667,1875.21,0.0,66.99,,0.0,,0.0,,473.3333333333333,,71.03666666666668,,,67.0,69.0,,,2.190000000000012,0.0
2025-02-24 15:15:00,930.1899999999999,-921.71,100.0,,100.0,65.78,1875.21,0.0,66.99,,0.0,,0.0,,465.3333333333333,,71.14333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-24 15:30:00,952.0866666666667,-904.76,100.0,,100.0,65.84666666666666,1875.21,0.0,66.99,,0.0,,0.0,,457.6666666666667,,71.27666666666666,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-24 15:45:00,984.5733333333334,-872.98,100.0,,100.0,65.57666666666667,1875.21,0.0,66.99,,0.0,,0.0,,451.0,,71.37,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-24 16:00:00,992.34,-915.36,100.0,,100.0,65.58999999999999,1875.21,0.0,66.99,,0.0,,0.0,,443.6666666666667,,71.36333333333333,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-24 16:15:00,988.1033333333334,-902.64,100.0,,100.0,65.45666666666666,1875.21,0.0,66.99,,0.0,,0.0,,435.6666666666667,,71.35000000000001,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-24 16:30:00,1030.48,-843.3199999999999,100.0,,100.0,65.24,1875.21,0.0,66.99,,0.0,,0.0,,427.6666666666667,,71.23333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-24 16:45:00,1094.0466666666666,-822.1300000000001,100.0,,100.0,65.12333333333333,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,71.10333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-24 17:00:00,1082.7466666666667,-817.8900000000001,100.0,,100.0,65.08999999999999,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,71.02333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-24 17:15:00,1146.3133333333333,-707.71,100.0,,100.0,65.0,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,70.94,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-24 17:30:00,1226.8333333333333,-656.8500000000001,100.0,,100.0,64.96333333333334,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.82000000000001,,,67.0,69.0,,,1.3900000000000077,0.0
2025-02-24 17:45:00,1287.5733333333335,-631.4300000000001,100.0,,100.0,65.05333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.71,,,67.0,69.0,,,1.3299999999999912,0.0
2025-02-24 18:00:00,1358.2033333333334,-525.48,100.0,,100.0,64.48666666666666,1875.21,0.0,66.99,,0.0,,0.0,,405.3333333333333,,70.62333333333333,,,67.0,69.0,,,1.3600000000000065,0.0
2025-02-24 18:15:00,1385.0433333333333,-495.81999999999994,100.0,,100.0,64.64666666666666,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,70.52666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-24 18:30:00,1420.3566666666666,-504.28999999999996,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,70.51333333333334,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-24 18:45:00,1429.5366666666666,-506.4100000000001,100.0,,100.0,65.01,1875.21,0.0,66.99,,0.0,,0.0,,400.6666666666667,,70.44666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-24 19:00:00,1483.2166666666665,-362.3299999999999,100.0,,100.0,64.7,1875.21,0.0,66.99,,0.0,,0.0,,395.3333333333333,,70.35666666666667,,,67.0,69.0,,,1.0699999999999932,0.0
2025-02-24 19:15:00,1515.0,-355.97,100.0,,100.0,64.76666666666667,1875.21,0.0,66.99,,0.0,,0.0,,394.0,,70.25666666666666,,,67.0,69.0,,,1.3200000000000074,0.0
2025-02-24 19:30:00,1529.1233333333332,-379.28,100.0,,100.0,64.85333333333334,1875.21,0.0,66.99,,0.0,,0.0,,394.0,,70.22000000000001,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-24 19:45:00,1619.53,-298.76,100.0,,100.0,65.07,1875.21,0.0,66.99,,0.0,,0.0,,392.6666666666667,,70.22333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-24 20:00:00,1774.21,-167.3900000000001,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,70.18666666666667,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-24 20:15:00,1693.6899999999998,-161.03999999999996,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,70.08666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-24 20:30:00,1649.1933333333334,-222.48000000000002,100.0,,100.0,63.973333333333336,1875.21,0.0,66.99,,0.0,,0.0,,392.6666666666667,,70.06333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-24 20:45:00,1643.5466666666669,-222.48000000000002,100.0,,100.0,63.86666666666667,1875.21,0.0,66.99,,0.0,,0.0,,392.6666666666667,,69.94666666666667,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-24 21:00:00,1634.3633333333335,-245.78999999999996,100.0,,100.0,63.843333333333334,1875.21,0.0,66.99,,0.0,,0.0,,393.0,,69.88666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-24 21:15:00,1637.8933333333334,-243.67000000000007,100.0,,100.0,63.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,394.0,,69.96666666666665,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-24 21:30:00,1613.1766666666665,-305.1200000000001,100.0,,100.0,63.589999999999996,1875.21,0.0,66.99,,0.0,,0.0,,396.0,,69.96,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-24 21:45:00,1620.2366666666667,-303.0,100.0,,100.0,63.43000000000001,1875.21,0.0,66.99,,0.0,,0.0,,394.0,,69.93666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-24 22:00:00,1604.6966666666667,-207.6500000000001,100.0,,100.0,63.18333333333334,1875.21,0.0,66.99,,0.0,,0.0,,394.0,,69.86999999999999,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-24 22:15:00,1628.7133333333334,-271.22,100.0,,100.0,62.923333333333325,1875.21,0.0,66.99,,0.0,,0.0,,394.0,,69.85,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-24 22:30:00,1573.62,-315.71000000000004,100.0,,100.0,62.60666666666666,1875.21,0.0,66.99,,0.0,,0.0,,393.3333333333333,,69.83666666666666,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-24 22:45:00,1606.8166666666666,-243.67000000000007,100.0,,100.0,62.74333333333334,1875.21,0.0,66.99,,0.0,,0.0,,395.3333333333333,,69.87333333333333,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-24 23:00:00,1595.5166666666667,-288.1700000000001,100.0,,100.0,62.946666666666665,1875.21,0.0,66.99,,0.0,,0.0,,393.3333333333333,,69.93666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-24 23:15:00,1603.993333333333,-264.8600000000001,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,69.90666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-24 23:30:00,1563.7366666666667,-281.80999999999995,100.0,,100.0,61.553333333333335,1875.21,0.0,66.99,,0.0,,0.0,,392.6666666666667,,69.72,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-24 23:45:00,1480.3866666666665,-330.54999999999995,100.0,,100.0,61.48666666666667,1875.21,0.0,66.99,,0.0,,0.0,,393.3333333333333,,69.64,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 00:00:00,1389.9833333333333,-483.1100000000001,100.0,,100.0,62.093333333333334,1875.21,0.0,66.99,,0.0,,0.0,,394.0,,69.55666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 00:15:00,1398.46,-500.05999999999995,100.0,,100.0,62.31333333333333,1875.21,0.0,66.99,,0.0,,0.0,,392.6666666666667,,69.56333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 00:30:00,1365.2666666666667,-525.48,100.0,,100.0,62.25333333333333,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,69.60333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 00:45:00,1373.74,-497.94000000000005,100.0,,100.0,62.276666666666664,1875.21,0.0,66.99,,0.0,,0.0,,392.6666666666667,,69.74,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 01:00:00,1423.8866666666665,-464.03999999999996,100.0,,100.0,62.26,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,69.77,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 01:15:00,1385.7466666666667,-474.6300000000001,100.0,,100.0,61.98,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,69.69666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-25 01:30:00,1401.993333333333,-474.6300000000001,100.0,,100.0,61.64000000000001,1875.21,0.0,66.99,,0.0,,0.0,,392.6666666666667,,69.63666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-25 01:45:00,1359.6166666666666,-510.6500000000001,100.0,,100.0,61.836666666666666,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,69.57,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-25 02:00:00,1300.9933333333333,-561.5,100.0,,100.0,61.916666666666664,1875.21,0.0,66.99,,0.0,,0.0,,392.0,,69.55666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-25 02:15:00,1288.9866666666667,-584.81,100.0,,100.0,61.906666666666666,1875.21,0.0,66.99,,0.0,,0.0,,398.6666666666667,,69.56333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 02:30:00,1264.9733333333334,-582.69,100.0,,100.0,61.82,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.56333333333333,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-25 02:45:00,1250.8466666666666,-608.1200000000001,100.0,,100.0,61.82333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.55666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-25 03:00:00,1274.86,-567.8600000000001,100.0,,100.0,62.46666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.56333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 03:15:00,1272.0366666666666,-589.05,100.0,,100.0,62.083333333333336,1875.21,0.0,66.99,,0.0,,0.0,,405.0,,69.57333333333332,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 03:30:00,1269.21,-589.05,100.0,,100.0,62.330000000000005,1875.21,0.0,66.99,,0.0,,0.0,,405.3333333333333,,69.65666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-25 03:45:00,1251.5533333333333,-625.0699999999999,100.0,,100.0,61.76666666666667,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,69.63333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 04:00:00,1214.8233333333333,-612.3600000000001,100.0,,100.0,62.43333333333334,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,69.57,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 04:15:00,1214.8233333333335,-625.0699999999999,100.0,,100.0,63.61666666666667,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.74,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-25 04:30:00,1201.4033333333334,-671.69,100.0,,100.0,63.620000000000005,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.92,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-25 04:45:00,1212.0,-639.9000000000001,100.0,,100.0,63.61333333333334,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,70.06333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-25 05:00:00,1220.4733333333334,-648.3800000000001,100.0,,100.0,63.410000000000004,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.17,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-25 05:15:00,1200.6966666666667,-663.21,100.0,,100.0,63.550000000000004,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.24333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-25 05:30:00,1196.46,-669.5699999999999,100.0,,100.0,63.696666666666665,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.29666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-25 05:45:00,1199.99,-671.69,100.0,,100.0,63.92666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.35333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-25 06:00:00,1170.3266666666668,-686.52,100.0,,100.0,64.09333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.39,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 06:15:00,1229.6566666666668,-629.31,100.0,,100.0,64.39333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.3333333333333,,70.46333333333332,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-25 06:30:00,1190.81,-688.6400000000001,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,70.53333333333335,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-25 06:45:00,1223.3,-614.48,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,70.58,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-25 07:00:00,1173.1533333333334,-707.71,100.0,,100.0,64.38,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,70.65666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-25 07:15:00,1185.8666666666668,-682.28,100.0,,100.0,64.30666666666667,1875.21,0.0,66.99,,0.0,,0.0,,401.3333333333333,,70.66666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-25 07:30:00,1199.99,-654.74,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,,0.0,,400.6666666666667,,70.68,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-25 07:45:00,1211.2933333333333,-665.3299999999999,100.0,,100.0,64.13333333333334,1875.21,0.0,66.99,,0.0,,0.0,,400.0,,70.68,,,67.0,69.0,,,1.3500000000000085,0.0
2025-02-25 08:00:00,1209.1733333333334,-671.69,100.0,,100.0,63.81333333333333,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,70.68,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 08:15:00,1181.63,-665.3299999999999,100.0,,100.0,63.61333333333334,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.65666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-25 08:30:00,1214.1166666666666,-661.0900000000001,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,70.62333333333333,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-25 08:45:00,1174.5666666666666,-697.1100000000001,100.0,,100.0,63.38666666666666,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,70.56333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-25 09:00:00,1195.0466666666669,-673.81,100.0,,100.0,63.199999999999996,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,70.54,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 09:15:00,1181.6266666666668,-673.81,100.0,,100.0,63.04333333333333,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,70.52,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-25 09:30:00,1228.2433333333333,-671.69,100.0,,100.0,62.81666666666666,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,70.47333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 09:45:00,1202.8166666666666,-703.47,100.0,,100.0,62.74,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.39,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 10:00:00,1192.2233333333334,-678.04,100.0,,100.0,62.73333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,70.38666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 10:15:00,1202.82,-661.0900000000001,100.0,,100.0,62.589999999999996,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.37333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-25 10:30:00,1187.9866666666667,-716.1800000000001,100.0,,100.0,62.65333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,70.32666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 10:45:00,1192.93,-678.04,100.0,,100.0,62.54666666666666,1875.21,0.0,66.99,,0.0,,0.0,,405.3333333333333,,70.33999999999999,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-25 11:00:00,1214.12,-642.02,100.0,,100.0,62.160000000000004,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.25666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-25 11:15:00,1182.3333333333333,-661.0900000000001,100.0,,100.0,61.88333333333333,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.14333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 11:30:00,1161.1466666666665,-728.9000000000001,100.0,,100.0,61.946666666666665,1875.21,0.0,66.99,,0.0,,0.0,,406.0,,70.08999999999999,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-25 11:45:00,1129.3633333333335,-718.3,100.0,,100.0,61.98333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.01666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-25 12:00:00,1071.45,-809.4100000000001,100.0,,100.0,62.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,70.01666666666667,,,67.0,69.0,,,2.0800000000000054,0.0
2025-02-25 12:15:00,1062.2633333333333,-828.48,100.0,,100.0,62.81666666666666,1875.21,0.0,66.99,,0.0,,0.0,,412.0,,70.11333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 12:30:00,1086.99,-769.1500000000001,100.0,,100.0,62.66,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,70.12,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-25 12:45:00,1082.0433333333333,-807.29,100.0,,100.0,63.10333333333333,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,70.16333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 13:00:00,1077.0966666666666,-792.46,100.0,,100.0,63.47666666666667,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,70.28666666666668,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-25 13:15:00,1060.8566666666668,-864.5,100.0,,100.0,63.70000000000001,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,70.42333333333333,,,67.0,69.0,,,1.8300000000000054,0.0
2025-02-25 13:30:00,1071.4466666666667,-803.06,100.0,,100.0,64.02666666666667,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,70.56333333333333,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-25 13:45:00,1090.5166666666667,-741.6100000000001,100.0,,100.0,64.43333333333334,1875.21,0.0,66.99,,0.0,,0.0,,413.3333333333333,,70.72333333333334,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-25 14:00:00,1034.7233333333334,,100.0,,100.0,64.84333333333333,1875.21,0.0,66.99,,0.0,,0.0,,414.6666666666667,,70.89999999999999,,,67.0,69.0,,,,
2025-02-25 14:15:00,1072.1533333333334,-822.1300000000001,100.0,,100.0,65.25333333333333,1875.21,0.0,66.99,,0.0,,0.0,,415.3333333333333,,71.08666666666666,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 14:30:00,1090.5166666666667,-788.22,100.0,,100.0,65.19333333333333,1875.21,0.0,66.99,,0.0,,0.0,,427.3333333333333,,71.23333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 14:45:00,1149.8433333333332,-726.78,100.0,,100.0,64.92333333333333,1875.21,0.0,66.99,,0.0,,0.0,,429.6666666666667,,71.32,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-25 15:00:00,1207.0533333333333,-650.5,100.0,,100.0,64.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,419.6666666666667,,71.25,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 15:15:00,1203.5233333333333,-665.3299999999999,100.0,,100.0,64.88,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,71.11666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 15:30:00,1227.5366666666666,-673.81,100.0,,100.0,64.96333333333332,1875.21,0.0,66.99,,0.0,,0.0,,436.6666666666667,,71.10333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-25 15:45:00,1318.6533333333334,-599.6400000000001,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,,0.0,,435.6666666666667,,71.09333333333332,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-25 16:00:00,1366.68,-512.77,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,,0.0,,434.3333333333333,,70.96333333333332,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-25 16:15:00,1384.3366666666668,-478.8700000000001,100.0,,100.0,64.89666666666666,1875.21,0.0,66.99,,0.0,,0.0,,443.0,,70.90666666666668,,,67.0,69.0,,,1.3900000000000077,0.0
2025-02-25 16:30:00,1466.97,-419.53999999999996,100.0,,100.0,65.10000000000001,1875.21,0.0,66.99,,0.0,,0.0,,440.3333333333333,,70.81,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 16:45:00,1592.6933333333334,-315.71000000000004,100.0,,100.0,65.30666666666667,1875.21,0.0,66.99,,0.0,,0.0,,429.0,,70.74,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-25 17:00:00,1704.2866666666666,-154.68000000000006,100.0,,100.0,65.52999999999999,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,70.62333333333333,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-25 17:15:00,1687.3333333333333,-135.61000000000013,100.0,,100.0,65.64999999999999,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,70.60333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 17:30:00,1613.8833333333332,-264.8600000000001,100.0,,100.0,65.58999999999999,1875.21,0.0,66.99,,0.0,,0.0,,420.6666666666667,,70.67333333333333,,,67.0,69.0,,,0.9299999999999926,0.0
2025-02-25 17:45:00,1606.82,-303.0,100.0,,100.0,66.29333333333334,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,70.76,,,67.0,69.0,,,0.7299999999999898,0.0
2025-02-25 18:00:00,1631.5366666666666,-237.31999999999994,100.0,,100.0,66.83666666666666,1875.21,0.0,66.99,,0.0,,0.0,,415.0,,70.83,,,67.0,69.0,,,0.5999999999999943,0.0
2025-02-25 18:15:00,1757.9666666666665,-167.3900000000001,100.0,,100.0,61.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,416.3333333333333,,70.67333333333333,,,67.0,69.0,,,0.480000000000004,0.0
2025-02-25 18:30:00,1591.9866666666667,-207.6500000000001,100.0,,100.0,64.16666666666667,1875.21,0.0,66.99,,0.0,,0.0,,414.6666666666667,,70.16000000000001,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-25 18:45:00,1605.4066666666668,-203.41000000000008,100.0,,100.0,60.03333333333333,1875.21,0.0,66.99,,0.0,,0.0,,408.0,,70.3,,,67.0,69.0,,,-1.1600000000000037,0.0
2025-02-25 19:00:00,1549.6066666666666,-305.1200000000001,100.0,,100.0,59.123333333333335,1875.21,0.0,66.99,,0.0,,0.0,,404.6666666666667,,69.82333333333332,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-25 19:15:00,1500.8700000000001,-366.56999999999994,100.0,,100.0,59.28,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.62666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-02-25 19:30:00,1474.7399999999998,-394.1100000000001,100.0,,100.0,59.879999999999995,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.57,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-25 19:45:00,1490.9866666666667,-411.05999999999995,100.0,,100.0,59.97,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.68666666666667,,,67.0,69.0,,,0.4200000000000017,0.0
2025-02-25 20:00:00,1538.3066666666666,-394.1100000000001,100.0,,100.0,60.410000000000004,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.75666666666666,,,67.0,69.0,,,0.38000000000000256,0.0
2025-02-25 20:15:00,1570.0900000000001,-224.60000000000014,100.0,,100.0,60.93333333333334,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.78333333333333,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-25 20:30:00,1589.1566666666668,-330.54999999999995,100.0,,100.0,60.836666666666666,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.86999999999999,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-25 20:45:00,1666.1466666666668,-205.52999999999997,100.0,,100.0,60.843333333333334,1875.21,0.0,66.99,,0.0,,0.0,,401.3333333333333,,69.86,,,67.0,69.0,,,0.4300000000000068,0.0
2025-02-25 21:00:00,1674.6233333333332,-226.72000000000003,100.0,,100.0,61.04333333333333,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.8,,,67.0,69.0,,,0.38000000000000256,0.0
2025-02-25 21:15:00,1741.72,-97.47000000000003,100.0,,100.0,60.723333333333336,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,69.77,,,67.0,69.0,,,0.3400000000000034,0.0
2025-02-25 21:30:00,1719.12,-133.49,100.0,,100.0,60.556666666666665,1875.21,0.0,66.99,,0.0,,0.0,,403.3333333333333,,69.63333333333333,,,67.0,69.0,,,0.3399999999999963,0.0
2025-02-25 21:45:00,1753.7266666666667,-122.90000000000009,100.0,,100.0,59.81333333333333,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.50666666666666,,,67.0,69.0,,,0.4299999999999997,0.0
2025-02-25 22:00:00,1784.8033333333333,-110.18000000000006,100.0,,100.0,59.06,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.25,,,67.0,69.0,,,0.39000000000000057,0.0
2025-02-25 22:15:00,1832.83,-44.5,100.0,,100.0,58.879999999999995,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.18,,,67.0,69.0,,,0.4099999999999966,0.0
2025-02-25 22:30:00,1746.6666666666667,-110.18000000000006,100.0,,100.0,60.376666666666665,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.05666666666667,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-25 22:45:00,1764.323333333333,-184.34000000000015,100.0,,99.0,64.11,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,69.51333333333334,,,67.0,69.0,,,0.47999999999998977,0.0
2025-02-25 23:00:00,1792.5733333333335,-14.829999999999927,100.0,,98.0,60.54333333333333,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.51333333333334,,,67.0,69.0,,,0.5599999999999952,0.0
2025-02-25 23:15:00,1767.1466666666668,-148.31999999999994,100.0,,100.0,65.86333333333333,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.72666666666667,,,67.0,69.0,,,0.480000000000004,0.0
2025-02-25 23:30:00,1795.3966666666668,-84.75999999999999,100.0,,100.0,65.52,1875.21,0.0,66.99,,0.0,,0.0,,402.0,,69.85666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-02-25 23:45:00,1698.6366666666665,-154.68000000000006,100.0,,100.0,64.67,1875.21,0.0,66.99,,0.0,,0.0,,402.3333333333333,,69.84,,,67.0,69.0,,,0.7000000000000028,0.0
2025-02-26 00:00:00,1688.04,-105.95000000000005,100.0,,100.0,64.21666666666665,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.71666666666665,,,67.0,69.0,,,0.8199999999999932,0.0
2025-02-26 00:15:00,1637.8933333333334,-188.57999999999993,100.0,,100.0,63.626666666666665,1875.21,0.0,66.99,,0.0,,0.0,,404.0,,69.67,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-26 00:30:00,1624.4766666666667,-188.57999999999993,100.0,,100.0,62.85999999999999,1875.21,0.0,66.99,,0.0,,0.0,,405.3333333333333,,69.64,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-26 00:45:00,1572.9133333333332,-307.24,100.0,,100.0,62.30666666666667,1875.21,0.0,66.99,,0.0,,0.0,,405.3333333333333,,69.68333333333334,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-26 01:00:00,1534.0666666666666,-347.5,100.0,,100.0,61.47666666666667,1875.21,0.0,66.99,,0.0,,0.0,,406.6666666666667,,69.60333333333334,,,67.0,69.0,,,0.8100000000000023,0.0
2025-02-26 01:15:00,1472.6200000000001,-355.97,100.0,,100.0,61.00333333333333,1875.21,0.0,66.99,,0.0,,0.0,,411.6666666666667,,69.55666666666666,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-26 01:30:00,1509.3500000000001,-298.76,100.0,,100.0,60.25333333333333,1875.21,0.0,66.99,,0.0,,0.0,,432.3333333333333,,69.62333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-02-26 01:45:00,1525.5966666666666,-300.8800000000001,100.0,,100.0,59.39000000000001,1875.21,0.0,66.99,,0.0,,0.0,,435.6666666666667,,69.62333333333333,,,67.0,69.0,,,0.7600000000000051,0.0
2025-02-26 02:00:00,1488.8666666666668,-368.69000000000005,100.0,,100.0,58.86333333333334,1875.21,0.0,66.99,,0.0,,0.0,,434.3333333333333,,69.54333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-02-26 02:15:00,1484.6266666666668,-398.35000000000014,100.0,,100.0,58.826666666666675,1875.21,0.0,66.99,,0.0,,0.0,,419.0,,69.36666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-26 02:30:00,1510.7633333333333,-396.23,100.0,,100.0,58.56,1875.21,0.0,66.99,,0.0,,0.0,,410.6666666666667,,69.12,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-26 02:45:00,1458.4966666666667,-258.5,100.0,,100.0,60.14000000000001,1875.21,0.0,66.99,,0.0,,0.0,,412.0,,68.80333333333333,,,67.0,69.0,,,1.5,0.0
2025-02-26 03:00:00,1258.6166666666668,-625.0699999999999,100.0,,100.0,61.78333333333333,1875.21,0.0,66.99,,0.0,,0.0,,411.3333333333333,,68.99666666666667,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-26 03:15:00,1279.0966666666666,-614.48,100.0,,100.0,61.77,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,69.21666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-26 03:30:00,1278.39,-631.4300000000001,100.0,,100.0,61.88666666666666,1875.21,0.0,66.99,,0.0,,0.0,,414.0,,69.30333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-26 03:45:00,1226.8333333333333,-601.76,100.0,,100.0,61.66,1875.21,0.0,66.99,,0.0,,0.0,,414.3333333333333,,69.39333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-26 04:00:00,1151.2566666666664,-701.3500000000001,100.0,,100.0,62.03,1875.21,0.0,66.99,,0.0,,0.0,,417.6666666666667,,69.40666666666668,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-26 04:15:00,1130.07,-760.6800000000001,100.0,,100.0,62.28333333333333,1875.21,0.0,66.99,,0.0,,0.0,,419.3333333333333,,69.52,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-26 04:30:00,1145.61,-733.1300000000001,100.0,,100.0,62.36333333333334,1875.21,0.0,66.99,,0.0,,0.0,,420.3333333333333,,69.60666666666667,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-26 04:45:00,1140.6633333333332,-743.73,100.0,,100.0,61.98,1875.21,0.0,66.99,,0.0,,0.0,,421.6666666666667,,69.66666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-26 05:00:00,1150.5533333333333,-739.49,100.0,,100.0,62.19333333333333,1875.21,0.0,66.99,,0.0,,0.0,,423.0,,69.67666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-26 05:15:00,1121.5933333333332,-764.9200000000001,100.0,,100.0,62.370000000000005,1875.21,0.0,66.99,,0.0,,0.0,,421.6666666666667,,69.71,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-26 05:30:00,1123.01,-788.22,100.0,,100.0,62.26666666666667,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,69.72333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-26 05:45:00,1120.89,-769.1500000000001,100.0,,100.0,62.29,1875.21,0.0,66.99,,0.0,,0.0,,421.3333333333333,,69.77333333333333,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-26 06:00:00,1105.3500000000001,-781.8700000000001,100.0,,100.0,62.22666666666667,1875.21,0.0,66.99,,0.0,,0.0,,421.0,,69.82666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-26 06:15:00,1038.25,-815.77,100.0,,100.0,62.35999999999999,1875.21,0.0,66.99,,0.0,,0.0,,422.3333333333333,,69.83666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-26 06:30:00,997.9933333333333,-881.46,100.0,,100.0,62.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,424.0,,69.92666666666666,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-26 06:45:00,970.4433333333333,-881.46,100.0,,100.0,63.03333333333333,1875.21,0.0,66.99,,0.0,,0.0,,426.3333333333333,,69.98666666666666,,,67.0,69.0,,,2.25,0.0
2025-02-26 07:00:00,925.2433333333333,-930.19,100.0,,100.0,63.61333333333334,1875.21,0.0,66.99,,0.0,,0.0,,437.0,,70.14666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-26 07:15:00,965.5,-879.34,100.0,,100.0,63.51666666666667,1875.21,0.0,66.99,,0.0,,0.0,,445.0,,70.25,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-26 07:30:00,946.43,-917.48,100.0,,100.0,63.36666666666667,1875.21,0.0,66.99,,0.0,,0.0,,448.3333333333333,,70.30333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-26 07:45:00,911.8266666666667,-940.7800000000001,100.0,,100.0,63.32,1875.21,0.0,66.99,,0.0,,0.0,,452.6666666666667,,70.37333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-26 08:00:00,922.4200000000001,-951.38,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,,0.0,,456.0,,70.38333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-26 08:15:00,940.0733333333333,-936.5500000000001,100.0,,100.0,63.25333333333333,1875.21,0.0,66.99,,0.0,,0.0,,458.3333333333333,,70.38666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-26 08:30:00,938.6633333333333,-928.07,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,459.6666666666667,,70.39,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-26 08:45:00,913.9433333333333,-953.5,100.0,,100.0,63.336666666666666,1875.21,0.0,66.99,,0.0,,0.0,,460.0,,70.39666666666666,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-26 09:00:00,923.1266666666667,-949.26,100.0,,100.0,63.53666666666667,1875.21,0.0,66.99,,0.0,,0.0,,462.6666666666667,,70.43333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-26 09:15:00,880.7466666666666,-940.7800000000001,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,,0.0,,466.6666666666667,,70.50666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-26 09:30:00,912.5300000000001,-974.69,100.0,,100.0,63.88333333333333,1875.21,0.0,66.99,,0.0,,0.0,,468.0,,70.54,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-26 09:45:00,893.4633333333333,-1017.0600000000001,100.0,,100.0,63.84666666666667,1875.21,0.0,66.99,,0.0,,0.0,,470.0,,70.55,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-26 10:00:00,906.88,-987.4000000000001,100.0,,100.0,64.00666666666667,1875.21,0.0,66.99,,0.0,,0.0,,471.6666666666667,,70.64,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-26 10:15:00,892.0466666666666,-1006.47,100.0,,100.0,63.88,1875.21,0.0,66.99,,0.0,,0.0,,473.3333333333333,,70.66,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-26 10:30:00,904.7633333333333,-951.38,100.0,,100.0,63.85666666666666,1875.21,0.0,66.99,,0.0,,0.0,,477.3333333333333,,70.65666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-26 10:45:00,888.5166666666668,-1012.83,100.0,,100.0,63.89000000000001,1875.21,0.0,66.99,,0.0,,0.0,,482.0,,70.66666666666667,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-26 11:00:00,899.82,-978.9200000000001,100.0,,100.0,63.923333333333325,1875.21,0.0,66.99,,0.0,,0.0,,486.0,,70.68,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-26 11:15:00,893.4633333333333,-970.45,100.0,,100.0,63.873333333333335,1875.21,0.0,66.99,,0.0,,0.0,,488.0,,70.67333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-26 11:30:00,880.04,-985.2800000000001,100.0,,100.0,63.79,1875.21,0.0,66.99,,0.0,,0.0,,489.3333333333333,,70.66666666666667,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-26 11:45:00,891.3433333333332,-995.87,100.0,,100.0,63.71,1875.21,0.0,66.99,,0.0,,0.0,,492.0,,70.66,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-26 12:00:00,895.5799999999999,-989.52,100.0,,100.0,63.71666666666667,1875.21,0.0,66.99,,0.0,,0.0,,495.0,,70.66,,,67.0,69.0,,,3.0,0.0
2025-02-26 12:15:00,903.3466666666667,-974.69,100.0,,100.0,63.64333333333334,1875.21,0.0,66.99,,0.0,,0.0,,497.6666666666667,,70.65666666666667,,,67.0,69.0,,,3.0,0.0
2025-02-26 12:30:00,870.1566666666668,-997.99,100.0,,100.0,63.57666666666666,1875.21,0.0,66.99,,0.0,,0.0,,500.3333333333333,,70.65333333333334,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-26 12:45:00,875.8000000000001,-993.76,100.0,,100.0,63.65,1875.21,0.0,66.99,,0.0,,0.0,,501.0,,70.64666666666666,,,67.0,69.0,,,3.0,0.0
2025-02-26 13:00:00,895.5799999999999,-957.73,100.0,,100.0,63.85333333333333,1875.21,0.0,66.99,,0.0,,0.0,,502.3333333333333,,70.65666666666667,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-26 13:15:00,893.4633333333333,-976.8000000000001,100.0,,100.0,64.16,1875.21,0.0,66.99,,0.0,,0.0,,503.0,,70.68,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-26 13:30:00,897.6999999999999,-989.52,100.0,,100.0,64.64,1875.21,0.0,66.99,,0.0,,0.0,,505.6666666666667,,70.80333333333333,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-26 13:45:00,880.0433333333334,-1029.7800000000002,100.0,,100.0,65.30666666666667,1875.21,0.0,66.99,,0.0,,0.0,,508.3333333333333,,70.91000000000001,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-26 14:00:00,894.8733333333333,-991.64,100.0,,100.0,66.09333333333335,1875.21,0.0,66.99,,0.0,,0.0,,506.3333333333333,,71.13,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-26 14:15:00,927.36,-993.76,100.0,,100.0,66.09333333333335,1875.21,0.0,66.99,,0.0,,0.0,,502.3333333333333,,71.32333333333332,,,67.0,69.0,,,2.210000000000008,0.0
2025-02-26 14:30:00,1046.0166666666667,-898.4100000000001,100.0,,100.0,65.22666666666667,1875.21,0.0,66.99,,0.0,,0.0,,491.6666666666667,,71.36999999999999,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-26 14:45:00,1087.6933333333334,-790.3400000000001,100.0,,100.0,64.87333333333333,1875.21,0.0,66.99,,0.0,,0.0,,479.3333333333333,,71.25666666666666,,,67.0,69.0,,,1.7199999999999918,0.0
2025-02-26 15:00:00,1120.8866666666665,-747.97,100.0,,100.0,65.10333333333334,1875.21,0.0,66.99,,0.0,,0.0,,469.3333333333333,,71.2,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-26 15:15:00,1196.4633333333334,-714.06,100.0,,100.0,64.96666666666665,1875.21,0.0,66.99,,0.0,,0.0,,459.0,,71.10333333333334,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-26 15:30:00,1316.5333333333335,-620.8299999999999,100.0,,100.0,65.00666666666666,1875.21,0.0,66.99,,0.0,,0.0,,444.6666666666667,,71.06333333333333,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-26 15:45:00,1439.4266666666665,-512.77,100.0,,100.0,65.19666666666667,1875.21,0.0,66.99,,0.0,,0.0,,457.0,,71.01666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-26 16:00:00,1580.6833333333334,-383.52,100.0,,100.0,65.30666666666666,1875.21,0.0,66.99,,0.0,,0.0,,461.3333333333333,,71.08666666666666,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-26 16:15:00,1669.68,-220.36000000000013,100.0,,100.0,65.89999999999999,1875.21,0.0,66.99,,0.0,,0.0,,442.0,,71.14666666666666,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-26 16:30:00,1601.8733333333332,-241.54999999999995,100.0,,100.0,65.80333333333333,1875.21,0.0,66.99,,0.0,,0.0,,422.3333333333333,,71.07,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-26 16:45:00,1539.72,-360.21000000000004,100.0,,100.0,66.47333333333334,1875.21,0.0,66.99,,0.0,,0.0,,415.6666666666667,,71.0,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-26 17:00:00,1560.2033333333336,-339.02,100.0,,100.0,62.1,1875.21,0.0,66.99,,0.0,,0.0,,412.6666666666667,,70.90333333333332,,,67.0,69.0,,,0.7399999999999949,0.0
2025-02-26 17:15:00,1528.4166666666667,-345.3800000000001,100.0,,100.0,59.593333333333334,1875.21,0.0,66.99,,0.0,,0.0,,411.0,,70.10666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-26 17:30:00,1494.5166666666667,-432.25,100.0,,100.0,61.333333333333336,1875.21,0.0,66.99,,0.0,,0.0,,412.0,,69.91666666666667,,,67.0,69.0,,,0.28000000000000114,0.0
2025-02-26 17:45:00,1091.2233333333334,-438.6100000000001,100.0,,100.0,60.98,1875.21,0.0,66.99,,0.0,,0.0,,413.6666666666667,,69.90666666666667,,,67.0,69.0,,,0.47000000000000597,0.0
2025-02-26 18:00:00,949.2566666666667,-953.5,100.0,,100.0,60.56999999999999,1875.21,0.0,66.99,,0.0,,0.0,,427.0,,69.92333333333333,,,67.0,69.0,,,0.46000000000000085,0.0
2025-02-26 18:15:00,912.5300000000001,-919.6,100.0,,100.0,63.99666666666667,1875.21,0.0,66.99,,0.0,,0.0,,445.0,,70.04,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-26 18:30:00,897.6999999999999,-953.5,100.0,,100.0,63.56666666666666,1875.21,0.0,66.99,,0.0,,0.0,,467.3333333333333,,70.48,,,67.0,69.0,,,-1.019999999999996,0.0
2025-02-26 18:45:00,889.93,-974.69,100.0,,100.0,61.88666666666666,1875.21,0.0,66.99,,0.0,,0.0,,482.6666666666667,,70.42,,,67.0,69.0,,,0.7600000000000051,0.0
2025-02-26 19:00:00,866.62,-1012.83,100.0,,100.0,62.24,1875.21,0.0,66.99,,0.0,,0.0,,491.3333333333333,,70.37666666666667,,,67.0,69.0,,,0.5499999999999972,0.0
2025-02-26 19:15:00,915.3566666666667,-964.09,100.0,,100.0,61.913333333333334,1875.21,0.0,66.99,,0.0,,0.0,,494.3333333333333,,70.25333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-26 19:30:00,926.6566666666666,-934.4300000000001,100.0,,100.0,61.76,1875.21,0.0,66.99,,0.0,,0.0,,491.6666666666667,,70.06333333333333,,,67.0,69.0,,,0.4799999999999969,0.0
2025-02-26 19:45:00,915.3566666666666,-964.09,100.0,,100.0,61.693333333333335,1875.21,0.0,66.99,,0.0,,0.0,,488.6666666666667,,69.95666666666666,,,67.0,69.0,,,0.4399999999999977,0.0
2025-02-26 20:00:00,922.4166666666666,-936.5500000000001,100.0,,100.0,62.126666666666665,1875.21,0.0,66.99,,0.0,,0.0,,487.0,,69.89666666666666,,,67.0,69.0,,,0.6500000000000057,0.0
2025-02-26 20:15:00,904.0566666666667,-978.9200000000001,100.0,,100.0,62.660000000000004,1875.21,0.0,66.99,,0.0,,0.0,,498.0,,69.96666666666665,,,67.0,69.0,,,0.5200000000000031,0.0
2025-02-26 20:30:00,927.3633333333333,-947.14,100.0,,100.0,62.69,1875.21,0.0,66.99,,0.0,,0.0,,505.6666666666667,,70.08333333333333,,,67.0,69.0,,,0.46999999999999886,0.0
2025-02-26 20:45:00,914.6466666666666,-987.4000000000001,100.0,,100.0,62.120000000000005,1875.21,0.0,66.99,,0.0,,0.0,,506.3333333333333,,69.96666666666665,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-26 21:00:00,907.59,-978.9200000000001,100.0,,100.0,61.77,1875.21,0.0,66.99,,0.0,,0.0,,511.0,,69.72333333333334,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-26 21:15:00,933.0133333333333,-981.0400000000001,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,,0.0,,512.3333333333334,,69.50666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-26 21:30:00,911.8233333333333,-985.2800000000001,100.0,,100.0,61.346666666666664,1875.21,0.0,66.99,,0.0,,0.0,,513.6666666666666,,69.37,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-26 21:45:00,913.2366666666667,-949.26,100.0,,100.0,61.160000000000004,1875.21,0.0,66.99,,0.0,,0.0,,513.0,,69.21666666666667,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-26 22:00:00,913.2366666666667,-987.4000000000001,100.0,,100.0,61.15,1875.21,0.0,66.99,,0.0,,0.0,,511.6666666666667,,69.14,,,67.0,69.0,,,0.6000000000000014,0.0
2025-02-26 22:15:00,888.5166666666668,-1004.35,100.0,,100.0,60.95666666666667,1875.21,0.0,66.99,,0.0,,0.0,,507.0,,69.13,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-26 22:30:00,919.5933333333332,-985.2800000000001,100.0,,100.0,60.776666666666664,1875.21,0.0,66.99,,0.0,,0.0,,500.0,,69.12333333333333,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-26 22:45:00,887.1033333333334,-987.4000000000001,100.0,,100.0,60.57666666666666,1875.21,0.0,66.99,,0.0,,0.0,,494.3333333333333,,69.13666666666667,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-26 23:00:00,904.7633333333333,-966.21,100.0,,100.0,60.21,1875.21,0.0,66.99,,0.0,,0.0,,489.6666666666667,,69.18666666666667,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-26 23:15:00,1131.48,-288.1700000000001,100.0,,100.0,60.693333333333335,1875.21,0.0,66.99,,0.0,,0.0,,470.3333333333333,,69.29333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-26 23:30:00,882.1633333333333,-983.1600000000001,100.0,,100.0,59.95333333333334,1875.21,0.0,66.99,,0.0,,0.0,,466.6666666666667,,69.38,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-26 23:45:00,881.4533333333334,-1004.35,100.0,,100.0,59.653333333333336,1875.21,0.0,66.99,,0.0,,0.0,,472.0,,69.42,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-27 00:00:00,1140.66,-972.57,100.0,,100.0,60.050000000000004,1875.21,0.0,66.99,,0.0,,0.0,,498.6666666666667,,69.55333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-27 00:15:00,1154.0833333333333,-909.0,100.0,,100.0,60.336666666666666,1875.21,0.0,66.99,,0.0,,0.0,,500.0,,69.56333333333333,,,67.0,69.0,,,0.23999999999999488,0.0
2025-02-27 00:30:00,886.3966666666666,-972.57,100.0,,100.0,59.68666666666667,1875.21,0.0,66.99,,0.0,,0.0,,519.3333333333334,,69.59333333333332,,,67.0,69.0,,,0.7700000000000031,0.0
