time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 15:45:00,1677.4466666666667,-266.98,100.0,2.0,100.0,65.96666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,70.91333333333334,,,67.0,69.0,,,0.6999999999999886,0.0
2025-03-04 16:00:00,1717.7033333333336,-209.76999999999998,100.0,2.0,100.0,66.8,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.95,,,67.0,69.0,,,0.6900000000000119,0.0
2025-03-04 16:15:00,1726.8866666666665,-175.87000000000012,100.0,3.0,100.0,58.97666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,70.49,,,67.0,69.0,,,-0.07000000000000028,0.0
2025-03-04 16:30:00,1611.0566666666666,-322.06999999999994,100.0,2.0,100.0,63.99333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.01666666666667,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-04 16:45:00,1656.256666666667,-118.66000000000008,100.0,3.0,100.0,59.24333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,69.89333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 17:00:00,1579.9766666666667,-385.6400000000001,100.0,3.0,100.0,59.81,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.38,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-04 17:15:00,1636.4800000000002,-226.72000000000003,100.0,3.0,100.0,61.45000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,69.45333333333333,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-04 17:30:00,1651.3133333333335,-137.73000000000002,100.0,3.0,100.0,60.49,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,69.55,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-04 17:45:00,1632.95,-271.22,100.0,3.0,100.0,61.82666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,69.33666666666666,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 18:00:00,1680.9800000000002,-241.54999999999995,100.0,3.0,100.0,62.673333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,69.52666666666666,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-04 18:15:00,1695.1033333333332,-175.87000000000012,100.0,3.0,100.0,61.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,69.63333333333333,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-04 18:30:00,1699.3400000000001,-256.3900000000001,100.0,3.0,100.0,61.653333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.6666666666667,,69.78666666666668,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-04 18:45:00,1719.1200000000001,-186.46000000000004,100.0,3.0,100.0,61.98,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,69.86666666666666,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-04 19:00:00,1781.9766666666667,-105.95000000000005,100.0,3.0,100.0,61.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.75333333333333,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-04 19:15:00,1733.9499999999998,-139.85000000000014,100.0,3.0,100.0,61.43,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.51,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-04 19:30:00,1709.2300000000002,-214.01,100.0,3.0,100.0,61.28333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.48333333333333,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-04 19:45:00,1712.0533333333333,-192.81999999999994,100.0,3.0,100.0,62.03333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.6666666666667,,69.45666666666666,,,67.0,69.0,,,0.4000000000000057,0.0
2025-03-04 20:00:00,1753.0199999999998,-175.87000000000012,100.0,3.0,100.0,62.13333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,69.5,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-04 20:15:00,1717.0,-33.90000000000009,100.0,3.0,100.0,62.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.49333333333334,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-04 20:30:00,1756.5533333333333,-108.05999999999995,100.0,3.0,100.0,62.57666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.56333333333333,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-04 20:45:00,1767.1466666666668,-114.42000000000007,100.0,3.0,100.0,62.78666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,69.57,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-04 21:00:00,1258.6166666666666,-110.18000000000006,100.0,3.0,100.0,61.88666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.54666666666667,,,67.0,69.0,,,0.3200000000000003,0.0
2025-03-04 21:15:00,930.8966666666666,-951.38,100.0,3.0,100.0,60.68,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.6666666666667,,69.60666666666667,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-04 21:30:00,938.66,-938.6700000000001,100.0,3.0,100.0,60.49333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.0,,69.67666666666666,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-04 21:45:00,937.9566666666666,-942.9000000000001,100.0,3.0,100.0,60.35999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,69.66666666666667,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-04 22:00:00,924.5366666666667,-936.5500000000001,100.0,3.0,100.0,60.346666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,69.62666666666667,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-04 22:15:00,940.0766666666667,-913.24,100.0,3.0,100.0,60.36333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,434.3333333333333,,69.65333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-04 22:30:00,930.1899999999999,-970.45,100.0,3.0,100.0,60.29,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,69.66333333333334,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 22:45:00,904.0566666666667,-970.45,100.0,3.0,100.0,60.076666666666675,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,69.64999999999999,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-04 23:00:00,894.8733333333333,-970.45,100.0,3.0,100.0,60.03666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.0,,69.67666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-04 23:15:00,891.3433333333334,-1002.23,100.0,3.0,100.0,59.89666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.3333333333333,,69.67666666666666,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-04 23:30:00,904.0566666666667,-964.09,100.0,3.0,100.0,59.873333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,468.0,,69.67666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-04 23:45:00,882.16,-997.99,100.0,3.0,100.0,59.919999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,471.3333333333333,,69.69666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-05 00:00:00,911.8233333333334,-974.69,100.0,3.0,100.0,59.72,1875.21,0.0,66.99,2.0,0.0,,0.0,,476.0,,69.70333333333333,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-05 00:15:00,899.1133333333333,-970.45,100.0,3.0,100.0,59.419999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,69.69666666666666,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-05 00:30:00,890.6333333333333,-993.76,100.0,3.0,100.0,59.026666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.6666666666667,,69.69,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-05 00:45:00,1464.1466666666665,-599.6400000000001,100.0,3.0,100.0,60.379999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.0,,69.58333333333333,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-05 01:00:00,1516.4133333333332,-398.35000000000014,100.0,2.0,100.0,65.24333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.3333333333333,,69.96999999999998,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-05 01:15:00,1615.29,-235.20000000000005,100.0,2.0,100.0,64.91000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.3333333333333,,70.38666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-05 01:30:00,1644.25,-241.54999999999995,100.0,2.0,100.0,64.58666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,70.39,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-05 01:45:00,1683.8,-254.26999999999998,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,70.38,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-05 02:00:00,1527.0033333333333,-256.3900000000001,100.0,2.0,100.0,66.04333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,70.38666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-05 02:15:00,1219.0600000000002,-59.32999999999993,100.0,2.0,100.0,63.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,70.43,,,67.0,69.0,,,0.6000000000000085,0.0
2025-03-05 02:30:00,911.8266666666667,-930.19,100.0,3.0,100.0,59.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,69.96666666666665,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-05 02:45:00,893.4633333333333,-940.7800000000001,100.0,3.0,100.0,58.92666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,69.70333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-05 03:00:00,908.2933333333334,-964.09,100.0,3.0,100.0,61.53,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.3333333333333,,69.58,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-05 03:15:00,1356.7866666666666,-951.38,100.0,2.0,100.0,67.43,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.3333333333333,,70.30666666666667,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-05 03:30:00,1803.8733333333332,-114.42000000000007,100.0,2.0,100.0,65.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.6666666666667,,70.51333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-05 03:45:00,1736.07,-57.210000000000036,100.0,2.0,100.0,65.17999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.6666666666667,,70.39666666666666,,,67.0,69.0,,,1.1199999999999903,0.0
2025-03-05 04:00:00,1635.7766666666666,-247.91000000000008,100.0,2.0,100.0,64.49666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,70.33,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-05 04:15:00,1616.7066666666667,-254.26999999999998,100.0,2.0,100.0,64.01666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.25,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-05 04:30:00,1589.1599999999999,-286.04999999999995,100.0,2.0,100.0,63.74,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.18333333333334,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-05 04:45:00,1591.28,-298.76,100.0,2.0,100.0,63.31666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,70.04,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-05 05:00:00,1581.39,-309.3600000000001,100.0,2.0,100.0,62.97666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,69.97333333333334,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-05 05:15:00,1599.7533333333333,-228.84000000000015,100.0,2.0,100.0,62.406666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,69.84666666666666,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-05 05:30:00,1567.2633333333333,-286.04999999999995,100.0,2.0,100.0,61.666666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,69.73333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-05 05:45:00,1519.9433333333334,-311.48,100.0,2.0,100.0,61.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,406.0,,69.62,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-05 06:00:00,1550.3133333333335,-322.06999999999994,100.0,2.0,100.0,61.06,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,69.5,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-05 06:15:00,1518.53,-368.69000000000005,100.0,2.0,100.0,62.406666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,69.46333333333332,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-05 06:30:00,1519.9433333333334,-317.8299999999999,100.0,2.0,100.0,64.07333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,69.70666666666666,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 06:45:00,1514.9966666666667,-332.6700000000001,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.98,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-05 07:00:00,1416.823333333333,-457.68000000000006,100.0,2.0,100.0,64.85333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.6666666666667,,70.20666666666666,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-05 07:15:00,1476.8566666666666,-379.28,100.0,2.0,100.0,64.65333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,70.33,,,67.0,69.0,,,0.9299999999999926,0.0
2025-03-05 07:30:00,1462.0233333333333,-464.03999999999996,100.0,2.0,100.0,64.09333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.0,,70.38,,,67.0,69.0,,,0.8600000000000065,0.0
2025-03-05 07:45:00,1485.33,-370.80999999999995,100.0,2.0,100.0,63.54333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.6666666666667,,70.32666666666667,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-05 08:00:00,1435.8933333333334,-438.6100000000001,100.0,2.0,100.0,63.196666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.23333333333333,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-05 08:15:00,1426.01,-430.1300000000001,100.0,2.0,100.0,63.01,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.12,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-05 08:30:00,1445.0766666666666,-476.75,100.0,2.0,100.0,62.65333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,70.04,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-05 08:45:00,1464.8533333333332,-358.09000000000015,100.0,2.0,100.0,62.24333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.89,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-05 09:00:00,1438.72,-417.4200000000001,100.0,2.0,100.0,61.67666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.6666666666667,,69.79,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-05 09:15:00,1474.0333333333335,-449.20000000000005,100.0,2.0,100.0,60.919999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.43666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-05 09:30:00,1520.6499999999999,-355.97,100.0,2.0,100.0,61.64666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,69.28,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-05 09:45:00,1498.0466666666669,-366.56999999999994,100.0,2.0,100.0,61.74333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,401.3333333333333,,69.26666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-05 10:00:00,1531.95,-351.74,100.0,2.0,100.0,61.80666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.19333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-05 10:15:00,1527.71,-328.43000000000006,100.0,2.0,100.0,61.72,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.6666666666667,,69.14333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 10:30:00,1530.5366666666669,-343.26,100.0,2.0,100.0,61.53666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.12,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 10:45:00,1495.2233333333334,-366.56999999999994,100.0,2.0,100.0,61.47,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.04,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-05 11:00:00,1430.243333333333,-370.80999999999995,100.0,2.0,100.0,61.52,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,68.99,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-05 11:15:00,1390.6933333333334,-525.48,100.0,2.0,100.0,61.949999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.6666666666667,,68.97,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 11:30:00,1409.0566666666666,-480.99,100.0,2.0,100.0,61.76,1875.21,0.0,66.99,2.0,0.0,,0.0,,399.3333333333333,,69.01,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-05 11:45:00,1363.1466666666668,-487.34000000000015,100.0,2.0,100.0,61.51333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,398.6666666666667,,68.99666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 12:00:00,1238.8366666666666,-576.3400000000001,100.0,2.0,100.0,61.57666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.01,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-05 12:15:00,1234.6000000000001,-642.02,100.0,2.0,100.0,62.04333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.0,,69.11333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-05 12:30:00,1236.0133333333333,-627.19,100.0,2.0,100.0,62.61666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,400.6666666666667,,69.24333333333334,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-05 12:45:00,1210.5833333333333,-688.6400000000001,100.0,2.0,100.0,62.79333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.41666666666667,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-05 13:00:00,1226.1266666666668,-680.1600000000001,100.0,2.0,100.0,62.923333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,69.54333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 13:15:00,1236.01,-635.6700000000001,100.0,2.0,100.0,62.906666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.6666666666667,,69.63666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-05 13:30:00,1224.7133333333334,-620.8299999999999,100.0,2.0,100.0,63.173333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,69.69666666666666,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-05 13:45:00,1205.6433333333334,-682.28,100.0,2.0,100.0,64.18666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,69.84333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 14:00:00,1211.29,-650.5,100.0,2.0,100.0,64.39999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,69.99,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-05 14:15:00,1219.77,-675.9200000000001,100.0,2.0,100.0,64.67666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,402.0,,70.14666666666666,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-05 14:30:00,1185.16,,100.0,,100.0,64.38,1875.21,0.0,66.99,,0.0,,0.0,,402.6666666666667,,70.27999999999999,,,67.0,69.0,,,,
2025-03-05 14:45:00,1207.0566666666666,-656.8500000000001,100.0,2.0,100.0,64.52,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.35666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-05 15:00:00,1199.9933333333333,-669.5699999999999,100.0,2.0,100.0,64.30333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,404.0,,70.38333333333333,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-05 15:15:00,1178.8033333333333,-658.97,100.0,2.0,100.0,62.52,1875.21,0.0,66.99,2.0,0.0,,0.0,,403.3333333333333,,70.32666666666667,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-05 15:30:00,1058.7366666666667,-750.0799999999999,100.0,2.0,100.0,62.11333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,405.3333333333333,,70.10666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-05 15:45:00,994.4566666666666,-824.25,100.0,2.0,100.0,62.72,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.6666666666667,,70.09666666666668,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-05 16:00:00,948.5533333333333,-928.07,100.0,2.0,100.0,63.22,1875.21,0.0,66.99,2.0,0.0,,0.0,,432.0,,70.2,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-05 16:15:00,958.4399999999999,-921.71,100.0,2.0,100.0,63.5,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.3333333333333,,70.34666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-05 16:30:00,937.9566666666666,-896.2900000000001,100.0,2.0,100.0,63.28333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.6666666666667,,70.47666666666667,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-05 16:45:00,919.5933333333334,-961.97,100.0,2.0,100.0,63.51,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.6666666666667,,70.53333333333335,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-05 17:00:00,940.7800000000001,-934.4300000000001,100.0,2.0,100.0,63.6,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,70.56333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-05 17:15:00,896.9900000000001,-991.64,100.0,2.0,100.0,63.56666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,430.3333333333333,,70.61666666666666,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-05 17:30:00,917.4766666666666,-959.85,100.0,2.0,100.0,63.43666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.63333333333334,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-05 17:45:00,929.4833333333332,-953.5,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,500.3333333333333,,70.71,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-05 18:00:00,930.8933333333334,-964.09,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.3333333333333,,70.81666666666666,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-05 18:15:00,896.9933333333333,-970.45,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.83,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-05 18:30:00,896.9900000000001,-974.69,100.0,2.0,100.0,64.36,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.6666666666667,,70.93333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-05 18:45:00,895.5833333333334,-957.73,100.0,2.0,100.0,64.39999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,476.6666666666667,,70.95666666666666,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-05 19:00:00,904.06,-959.85,100.0,2.0,100.0,64.39,1875.21,0.0,66.99,2.0,0.0,,0.0,,479.3333333333333,,70.96333333333332,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-05 19:15:00,889.9266666666667,-991.64,100.0,2.0,100.0,64.17333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,70.96333333333332,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-05 19:30:00,892.7533333333334,-949.26,100.0,2.0,100.0,63.73666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,477.3333333333333,,70.93333333333334,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-05 19:45:00,901.9366666666666,-983.1600000000001,100.0,2.0,100.0,63.660000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,475.3333333333333,,70.84666666666668,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-05 20:00:00,863.09,-1012.83,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.80333333333333,,,67.0,69.0,,,3.0,0.0
2025-03-05 20:15:00,891.3433333333332,-993.76,100.0,2.0,100.0,63.6,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.71666666666667,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-05 20:30:00,909.7066666666666,-934.4300000000001,100.0,2.0,100.0,63.54,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.66666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-05 20:45:00,887.8100000000001,-953.5,100.0,2.0,100.0,63.586666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.64333333333333,,,67.0,69.0,,,3.0,0.0
2025-03-05 21:00:00,897.6966666666667,-1008.59,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,471.3333333333333,,70.54666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-05 21:15:00,860.2666666666668,-978.9200000000001,100.0,2.0,100.0,63.84666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,70.54,,,67.0,69.0,,,3.0,0.0
2025-03-05 21:30:00,883.5733333333333,-1012.83,100.0,2.0,100.0,63.81,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,70.54,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-05 21:45:00,867.3266666666667,-1027.66,100.0,2.0,100.0,63.56333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.6666666666667,,70.54,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-05 22:00:00,875.8066666666667,-1019.1800000000001,100.0,2.0,100.0,63.74,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.3333333333333,,70.52666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-05 22:15:00,870.1566666666666,-1017.0600000000001,100.0,2.0,100.0,63.583333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.50666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-05 22:30:00,875.8033333333333,-983.1600000000001,100.0,2.0,100.0,63.11333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.42666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-05 22:45:00,882.16,-1004.35,100.0,2.0,100.0,62.97,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,70.36333333333333,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-05 23:00:00,877.2166666666667,-1010.71,100.0,2.0,100.0,63.10333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,70.27999999999999,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-05 23:15:00,877.2166666666667,-1002.23,100.0,2.0,100.0,63.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.6666666666667,,70.23666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-05 23:30:00,873.6866666666666,-1034.01,100.0,2.0,100.0,63.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,70.23,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-05 23:45:00,862.3866666666667,-959.85,100.0,2.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.15333333333334,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-06 00:00:00,860.9699999999999,-1012.83,100.0,2.0,100.0,63.120000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.11,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-06 00:15:00,884.9866666666667,-1004.35,100.0,2.0,100.0,63.07,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.09666666666668,,,67.0,69.0,,,3.180000000000007,0.0
2025-03-06 00:30:00,882.8666666666667,-983.1600000000001,100.0,2.0,100.0,63.01333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.05333333333333,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-06 00:45:00,886.3966666666666,-993.76,100.0,2.0,100.0,62.96,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.0,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-06 01:00:00,884.9866666666667,-1014.94,100.0,2.0,100.0,62.919999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,69.98,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-06 01:15:00,884.2800000000001,-989.52,100.0,2.0,100.0,62.82333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,69.97333333333334,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-06 01:30:00,894.1666666666666,-978.9200000000001,100.0,2.0,100.0,62.86333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,69.97333333333334,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-06 01:45:00,882.16,-993.76,100.0,2.0,100.0,62.833333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,69.96,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-06 02:00:00,867.3266666666667,-1006.47,100.0,2.0,100.0,62.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,69.94666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-06 02:15:00,877.9266666666666,-981.0400000000001,100.0,2.0,100.0,62.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,69.89333333333333,,,67.0,69.0,,,3.25,0.0
2025-03-06 02:30:00,863.09,-1017.0600000000001,100.0,2.0,100.0,62.73,1875.21,0.0,66.99,2.0,0.0,,0.0,,468.6666666666667,,69.85,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-06 02:45:00,877.2133333333335,-1010.71,100.0,2.0,100.0,62.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.6666666666667,,69.85,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-06 03:00:00,875.1,-995.87,100.0,2.0,100.0,62.70333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.6666666666667,,69.84666666666666,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-06 03:15:00,887.81,-953.5,100.0,2.0,100.0,62.669999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.6666666666667,,69.84,,,67.0,69.0,,,3.25,0.0
2025-03-06 03:30:00,881.4566666666666,-989.52,100.0,2.0,100.0,62.60666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.6666666666667,,69.84,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-06 03:45:00,882.16,-983.1600000000001,100.0,2.0,100.0,62.53666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,69.82666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-06 04:00:00,863.7966666666666,-997.99,100.0,2.0,100.0,62.44333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,69.8,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-06 04:15:00,874.3933333333334,-995.87,100.0,2.0,100.0,62.38666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.6666666666667,,69.78666666666668,,,67.0,69.0,,,3.25,0.0
2025-03-06 04:30:00,871.5666666666666,-991.64,100.0,2.0,100.0,62.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.6666666666667,,69.75333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 04:45:00,886.4,-989.52,100.0,2.0,100.0,62.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,69.73666666666666,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-06 05:00:00,869.4466666666667,-987.4000000000001,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.6666666666667,,69.71666666666665,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 05:15:00,909.7066666666666,-972.57,100.0,2.0,100.0,62.43,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.3333333333333,,69.71666666666665,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 05:30:00,880.7466666666666,-1012.83,100.0,2.0,100.0,62.406666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.3333333333333,,69.76333333333334,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-06 05:45:00,887.8133333333334,-978.9200000000001,100.0,2.0,100.0,62.330000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.0,,69.72333333333333,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-06 06:00:00,879.3366666666667,-1010.71,100.0,2.0,100.0,62.330000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.6666666666667,,69.71,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-06 06:15:00,881.4533333333334,-991.64,100.0,2.0,100.0,62.373333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,69.71,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-06 06:30:00,870.1533333333333,-1025.54,100.0,2.0,100.0,62.44,1875.21,0.0,66.99,2.0,0.0,,0.0,,453.3333333333333,,69.71,,,67.0,69.0,,,3.25,0.0
2025-03-06 06:45:00,897.6999999999999,-974.69,100.0,2.0,100.0,62.449999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,69.71,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-06 07:00:00,867.3299999999999,-1019.1800000000001,100.0,2.0,100.0,62.39666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.6666666666667,,69.70333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 07:15:00,877.9233333333333,-1019.1800000000001,100.0,2.0,100.0,62.446666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.0,,69.70333333333333,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-06 07:30:00,885.6933333333333,-981.0400000000001,100.0,2.0,100.0,62.413333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.6666666666667,,69.69666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 07:45:00,882.16,-1006.47,100.0,2.0,100.0,62.4,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,69.68333333333334,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-06 08:00:00,889.93,-976.8000000000001,100.0,2.0,100.0,62.29333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.68333333333334,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 08:15:00,896.9933333333333,-983.1600000000001,100.0,2.0,100.0,62.29333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.6666666666667,,69.66,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-06 08:30:00,885.6933333333333,-997.99,100.0,2.0,100.0,62.29,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,69.61333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 08:45:00,906.1733333333333,-953.5,100.0,2.0,100.0,62.28666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,69.57333333333332,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-06 09:00:00,856.0266666666666,-1008.59,100.0,2.0,100.0,62.29666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,69.56333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 09:15:00,887.8100000000001,-951.38,100.0,2.0,100.0,62.196666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,69.52666666666666,,,67.0,69.0,,,3.25,0.0
2025-03-06 09:30:00,887.1066666666666,-1017.0600000000001,100.0,2.0,100.0,62.24666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,69.42666666666666,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-06 09:45:00,880.04,-1025.54,100.0,2.0,100.0,62.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.6666666666667,,69.42666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-06 10:00:00,887.8100000000001,-964.09,100.0,2.0,100.0,62.29,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,69.42,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-06 10:15:00,909.0,-930.19,100.0,2.0,100.0,62.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,69.42666666666666,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-06 10:30:00,889.2233333333334,-993.76,100.0,2.0,100.0,62.34,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,69.42666666666666,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-06 10:45:00,903.35,-1002.23,100.0,2.0,100.0,62.36333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.42,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-06 11:00:00,895.5799999999999,-968.33,100.0,2.0,100.0,62.36000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.42666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-06 11:15:00,882.16,-987.4000000000001,100.0,2.0,100.0,62.38333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,69.42666666666666,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-06 11:30:00,887.1033333333334,-993.76,100.0,2.0,100.0,62.39333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.3333333333333,,69.43333333333334,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 11:45:00,880.75,-1017.0600000000001,100.0,2.0,100.0,62.36000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,69.43333333333334,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-06 12:00:00,863.09,-1017.0600000000001,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.44,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-06 12:15:00,868.7433333333333,,100.0,,100.0,62.343333333333334,1875.21,0.0,66.99,,0.0,,0.0,,443.6666666666667,,69.43333333333334,,,67.0,69.0,,,,
2025-03-06 12:30:00,887.1066666666666,-970.45,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.43333333333334,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 12:45:00,895.58,-995.87,100.0,2.0,100.0,62.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,69.42666666666666,,,67.0,69.0,,,3.25,0.0
2025-03-06 13:00:00,909.0,-934.4300000000001,100.0,2.0,100.0,62.35,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.6666666666667,,69.44,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-06 13:15:00,889.93,-991.64,100.0,2.0,100.0,62.330000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.6666666666667,,69.47666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-06 13:30:00,893.4633333333333,-972.57,100.0,2.0,100.0,62.336666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,69.46333333333332,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-06 13:45:00,899.8166666666666,-974.69,100.0,2.0,100.0,62.34666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.0,,69.43333333333334,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 14:00:00,885.69,-991.64,100.0,2.0,100.0,62.27333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.0,,69.43333333333334,,,67.0,69.0,,,3.25,0.0
2025-03-06 14:15:00,899.82,-940.7800000000001,100.0,2.0,100.0,62.303333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,69.42666666666666,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-06 14:30:00,894.8733333333333,-989.52,100.0,2.0,100.0,62.38333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.3333333333333,,69.46333333333332,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-06 14:45:00,896.9899999999999,-985.2800000000001,100.0,2.0,100.0,62.403333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,452.3333333333333,,69.54333333333334,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-06 15:00:00,892.0500000000001,-995.87,100.0,2.0,100.0,62.53666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,69.58,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-06 15:15:00,898.4033333333333,-993.76,100.0,2.0,100.0,62.696666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.6666666666667,,69.8,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-06 15:30:00,883.5733333333333,-981.0400000000001,100.0,2.0,100.0,62.75666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.6666666666667,,70.08,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-06 15:45:00,878.63,-978.9200000000001,100.0,2.0,100.0,62.94333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,524.6666666666666,,70.35333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-06 16:00:00,886.4,-981.0400000000001,100.0,2.0,100.0,63.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,536.0,,70.60333333333334,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-06 16:15:00,897.6966666666667,-955.62,100.0,2.0,100.0,63.50666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,540.0,,70.83333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-06 16:30:00,886.4,-981.0400000000001,100.0,2.0,100.0,64.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,520.6666666666666,,70.98333333333333,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-06 16:45:00,904.7633333333333,-964.09,100.0,2.0,100.0,64.53333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,483.0,,71.06,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-06 17:00:00,902.6433333333334,-972.57,100.0,2.0,100.0,64.74333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,71.18666666666667,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-06 17:15:00,887.1066666666667,-995.87,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.6666666666667,,71.27666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-06 17:30:00,877.2166666666667,-989.52,100.0,2.0,100.0,65.23666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,461.3333333333333,,71.36999999999999,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-06 17:45:00,879.3366666666667,-1000.11,100.0,2.0,100.0,65.39999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,71.42999999999999,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-06 18:00:00,880.75,-995.87,100.0,2.0,100.0,65.63666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.0,,71.48666666666666,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-06 18:15:00,876.5100000000001,-1008.59,100.0,2.0,100.0,66.04333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,475.3333333333333,,71.51666666666667,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-06 18:30:00,888.5166666666668,-1004.35,100.0,2.0,100.0,66.05666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,71.49666666666667,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-06 18:45:00,863.09,-1008.59,100.0,2.0,100.0,66.27666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.6666666666667,,71.40666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-06 19:00:00,877.9200000000001,-993.76,100.0,2.0,100.0,66.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,483.3333333333333,,71.20333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-06 19:15:00,878.63,-1034.01,100.0,2.0,100.0,66.38666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,481.3333333333333,,71.0,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-06 19:30:00,899.11,-972.57,100.0,2.0,100.0,66.04333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,476.0,,70.83666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-06 19:45:00,924.54,-978.9200000000001,100.0,2.0,100.0,65.86333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.64,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-06 20:00:00,923.8299999999999,-934.4300000000001,100.0,2.0,100.0,65.94333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,468.0,,70.52,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-06 20:15:00,932.3066666666667,-955.62,100.0,2.0,100.0,65.66,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.3333333333333,,70.39666666666666,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-06 20:30:00,945.7266666666666,-945.02,100.0,2.0,100.0,65.90333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,70.38666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-06 20:45:00,981.0433333333334,-896.2900000000001,100.0,2.0,100.0,65.81,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.3333333333333,,70.38666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-06 21:00:00,975.39,-896.2900000000001,100.0,2.0,100.0,65.98333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.0,,70.47666666666667,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-06 21:15:00,983.8666666666667,-885.69,100.0,2.0,100.0,65.99,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.6666666666667,,70.61666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-06 21:30:00,978.9200000000001,-919.6,100.0,2.0,100.0,65.91666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,452.3333333333333,,70.76,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-06 21:45:00,1012.1166666666668,-862.39,100.0,2.0,100.0,65.73666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.0,,70.86666666666667,,,67.0,69.0,,,2.499999999999993,0.0
2025-03-06 22:00:00,1000.82,-868.74,100.0,2.0,100.0,65.61,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.6666666666667,,70.94333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-06 22:15:00,1014.9433333333333,-868.74,100.0,2.0,100.0,65.59666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,71.02333333333333,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-06 22:30:00,1005.0566666666667,-872.98,100.0,2.0,100.0,65.48333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,71.08666666666666,,,67.0,69.0,,,2.5,0.0
2025-03-06 22:45:00,1013.5300000000001,-849.6700000000001,100.0,2.0,100.0,65.32666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,444.3333333333333,,71.10333333333334,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-06 23:00:00,1036.84,-845.4300000000001,100.0,2.0,100.0,65.17,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.6666666666667,,71.10666666666667,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-06 23:15:00,1019.18,-853.9100000000001,100.0,2.0,100.0,64.90333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,71.08,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-06 23:30:00,1026.2433333333333,-860.27,100.0,2.0,100.0,64.58999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,71.03333333333333,,,67.0,69.0,,,2.759999999999991,0.0
2025-03-06 23:45:00,1014.9433333333333,-889.9300000000001,100.0,2.0,100.0,64.14333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.49666666666667,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-07 00:00:00,995.1666666666666,-909.0,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.92999999999999,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-07 00:15:00,965.5033333333334,-904.76,100.0,2.0,100.0,63.54333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.46666666666665,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-07 00:30:00,943.61,-923.83,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,69.28666666666668,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-07 00:45:00,945.0233333333334,-923.83,100.0,2.0,100.0,63.17666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,448.3333333333333,,69.33,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-07 01:00:00,932.3066666666667,-947.14,100.0,2.0,100.0,63.07333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.3333333333333,,69.40333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-07 01:15:00,941.4866666666667,-951.38,100.0,2.0,100.0,63.24,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,69.5,,,67.0,69.0,,,2.75,0.0
2025-03-07 01:30:00,921.0066666666667,-955.62,100.0,2.0,100.0,63.43333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.0,,69.64999999999999,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-07 01:45:00,922.4200000000001,-961.97,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.6666666666667,,69.81333333333333,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-07 02:00:00,918.1833333333334,-949.26,100.0,2.0,100.0,63.47666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.3333333333333,,69.94333333333333,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-07 02:15:00,928.07,-928.07,100.0,2.0,100.0,63.473333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,451.3333333333333,,70.10000000000001,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-07 02:30:00,906.1766666666666,-957.73,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,453.6666666666667,,70.21333333333332,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-07 02:45:00,887.1066666666667,-964.09,100.0,2.0,100.0,63.576666666666675,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.0,,70.33,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-07 03:00:00,904.0533333333333,-972.57,100.0,2.0,100.0,63.446666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.3333333333333,,70.39,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-07 03:15:00,885.6933333333333,-997.99,100.0,2.0,100.0,63.54666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.42666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-07 03:30:00,886.3966666666666,-968.33,100.0,2.0,100.0,63.70666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,70.48333333333333,,,67.0,69.0,,,3.0,0.0
2025-03-07 03:45:00,901.9333333333334,-974.69,100.0,2.0,100.0,63.626666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.3333333333333,,70.53333333333335,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-07 04:00:00,904.0566666666667,-961.97,100.0,2.0,100.0,63.56333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.6666666666667,,70.54,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-07 04:15:00,906.1733333333333,-949.26,100.0,2.0,100.0,63.623333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.54,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-07 04:30:00,884.9866666666667,-976.8000000000001,100.0,2.0,100.0,63.64666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,475.0,,70.58666666666666,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-07 04:45:00,879.3366666666666,-981.0400000000001,100.0,2.0,100.0,63.82333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,475.3333333333333,,70.64666666666666,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-07 05:00:00,880.0433333333334,-983.1600000000001,100.0,2.0,100.0,63.93,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,70.66,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-07 05:15:00,901.2333333333332,-978.9200000000001,100.0,2.0,100.0,64.05,1875.21,0.0,66.99,2.0,0.0,,0.0,,483.6666666666667,,70.67333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-07 05:30:00,907.5866666666666,-940.7800000000001,100.0,2.0,100.0,63.836666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.6666666666667,,70.68,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-07 05:45:00,908.2966666666666,-976.8000000000001,100.0,2.0,100.0,63.86000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.0,,70.73666666666666,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-07 06:00:00,906.1733333333333,-947.14,100.0,2.0,100.0,63.84666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.0,,70.79,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-07 06:15:00,856.0300000000001,-1034.01,100.0,2.0,100.0,63.696666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.79,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-07 06:30:00,871.5666666666666,-1036.13,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,504.3333333333333,,70.80333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-07 06:45:00,876.5099999999999,-1004.35,100.0,2.0,100.0,63.833333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,506.3333333333333,,70.81666666666666,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-07 07:00:00,873.6833333333334,-993.76,100.0,2.0,100.0,63.81,1875.21,0.0,66.99,2.0,0.0,,0.0,,505.0,,70.81,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-07 07:15:00,892.7533333333334,-961.97,100.0,2.0,100.0,63.86666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,505.6666666666667,,70.81,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-07 07:30:00,899.11,-987.4000000000001,100.0,2.0,100.0,63.88333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,505.0,,70.81666666666666,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-07 07:45:00,859.56,-1034.01,100.0,2.0,100.0,63.919999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,70.82333333333334,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-07 08:00:00,894.8733333333333,-987.4000000000001,100.0,2.0,100.0,64.02333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,70.82333333333334,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-07 08:15:00,880.7466666666666,-1012.83,100.0,2.0,100.0,64.02333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,70.83,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-07 08:30:00,865.21,-993.76,100.0,2.0,100.0,64.06,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.85000000000001,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-07 08:45:00,864.5033333333334,-993.76,100.0,2.0,100.0,63.99333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.3333333333333,,70.92333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-07 09:00:00,881.4533333333333,-1006.47,100.0,2.0,100.0,64.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,502.3333333333333,,70.92333333333333,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-07 09:15:00,903.3466666666667,-991.64,100.0,2.0,100.0,64.02666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,70.85333333333334,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-07 09:30:00,901.23,-968.33,100.0,2.0,100.0,64.12333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.77666666666667,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-07 09:45:00,907.5866666666667,-961.97,100.0,2.0,100.0,64.19,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.71333333333332,,,67.0,69.0,,,3.0700000000000074,0.0
2025-03-07 10:00:00,911.8233333333334,-1000.11,100.0,2.0,100.0,64.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,70.68,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-07 10:15:00,903.35,-976.8000000000001,100.0,2.0,100.0,64.14333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,70.68,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-07 10:30:00,909.7066666666666,-981.0400000000001,100.0,2.0,100.0,64.15333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.68,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-07 10:45:00,914.65,-949.26,100.0,2.0,100.0,64.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.6666666666667,,70.68,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-07 11:00:00,900.5266666666666,-978.9200000000001,100.0,2.0,100.0,64.36666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,70.71666666666667,,,67.0,69.0,,,3.0800000000000054,0.0
