time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 01:00:00,1773.5,-86.88000000000011,100.0,3.0,100.0,62.89333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.3333333333333,,69.55666666666666,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-13 01:15:00,1648.49,-188.57999999999993,100.0,3.0,100.0,60.973333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.3333333333333,,69.50666666666666,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-13 01:30:00,1567.97,-286.04999999999995,100.0,3.0,100.0,59.98666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,69.40333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-13 01:45:00,1526.3,-360.21000000000004,100.0,3.0,100.0,59.0,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.0,,69.29,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-13 02:00:00,1491.6899999999998,-385.6400000000001,100.0,3.0,100.0,59.11666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.3333333333333,,69.23666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-13 02:15:00,1491.6899999999998,-432.25,100.0,2.0,100.0,65.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,69.61,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-13 02:30:00,1529.1233333333332,-415.29999999999995,100.0,2.0,100.0,65.93666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.0,,70.33333333333333,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-13 02:45:00,1575.7366666666667,-309.3600000000001,100.0,2.0,100.0,65.99666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.60333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 03:00:00,1572.9133333333332,-309.3600000000001,100.0,2.0,100.0,65.70333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.6666666666667,,70.68,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-13 03:15:00,1594.1033333333332,-343.26,100.0,2.0,100.0,65.28666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.0,,70.67333333333333,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-13 03:30:00,1591.28,-269.10000000000014,100.0,2.0,100.0,65.02,1875.21,0.0,66.99,2.0,0.0,,0.0,,467.3333333333333,,70.64999999999999,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 03:45:00,1583.51,-290.28999999999996,100.0,2.0,100.0,64.07666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,467.3333333333333,,70.58,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-13 04:00:00,1546.7833333333335,-315.71000000000004,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,467.3333333333333,,70.41666666666667,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-13 04:15:00,1501.58,-379.28,100.0,2.0,100.0,63.09666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.6666666666667,,70.27333333333333,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-13 04:30:00,1506.5266666666666,-391.99,100.0,2.0,100.0,63.11333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,465.0,,70.25,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-13 04:45:00,1522.7666666666667,-400.47,100.0,2.0,100.0,62.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.6666666666667,,70.23666666666666,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-13 05:00:00,1514.9966666666667,-349.6200000000001,100.0,2.0,100.0,62.61333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.3333333333333,,70.19333333333334,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-13 05:15:00,1475.4466666666667,-387.76,100.0,2.0,100.0,61.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,468.0,,70.18333333333334,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-13 05:30:00,1518.53,-375.03999999999996,100.0,2.0,100.0,60.32666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,487.0,,70.00333333333333,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-13 05:45:00,1473.3266666666668,-406.8299999999999,100.0,2.0,100.0,60.163333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,69.81666666666666,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 06:00:00,1486.04,-394.1100000000001,100.0,2.0,100.0,60.06,1875.21,0.0,66.99,2.0,0.0,,0.0,,498.3333333333333,,69.69666666666666,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 06:15:00,1477.5666666666666,-394.1100000000001,100.0,2.0,100.0,60.31,1875.21,0.0,66.99,2.0,0.0,,0.0,,490.6666666666667,,69.69,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-13 06:30:00,1527.7133333333331,-394.1100000000001,100.0,2.0,100.0,60.123333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.6666666666667,,69.68333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-13 06:45:00,1531.9466666666667,-313.60000000000014,100.0,2.0,100.0,59.906666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.3333333333333,,69.61333333333333,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-13 07:00:00,1502.993333333333,-372.9200000000001,100.0,2.0,100.0,59.12,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.6666666666667,,69.51333333333334,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-13 07:15:00,1487.45,-387.76,100.0,2.0,100.0,58.946666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.6666666666667,,69.31333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 07:30:00,1477.5633333333335,-408.95000000000005,100.0,2.0,100.0,59.06999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.3333333333333,,69.23666666666666,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-13 07:45:00,1507.2266666666667,-387.76,100.0,2.0,100.0,59.126666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,480.0,,69.15,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-13 08:00:00,1541.8366666666668,-402.59000000000015,100.0,2.0,100.0,58.843333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,488.0,,69.10333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-13 08:15:00,1574.33,-281.80999999999995,100.0,2.0,100.0,60.626666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,487.0,,68.98333333333333,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-13 08:30:00,1469.0900000000001,-364.45000000000005,100.0,2.0,100.0,60.946666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.6666666666667,,69.05666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-13 08:45:00,1330.6566666666665,-555.1500000000001,100.0,2.0,100.0,61.85666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.3333333333333,,69.23,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-13 09:00:00,1349.7266666666667,-531.8400000000001,100.0,2.0,100.0,62.28666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,490.0,,69.46,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 09:15:00,1338.4266666666665,-529.72,100.0,2.0,100.0,62.25666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,490.6666666666667,,69.6,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 09:30:00,1316.5333333333333,-527.6000000000001,100.0,2.0,100.0,63.51,1875.21,0.0,66.99,2.0,0.0,,0.0,,477.3333333333333,,69.76,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 09:45:00,1327.1233333333332,-578.46,100.0,2.0,100.0,64.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,467.3333333333333,,70.05,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 10:00:00,1337.0133333333333,-542.4300000000001,100.0,2.0,100.0,64.34666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.6666666666667,,70.26333333333334,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-13 10:15:00,1319.3566666666666,-563.6200000000001,100.0,2.0,100.0,64.64999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.43666666666667,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-13 10:30:00,1320.0600000000002,-521.25,100.0,2.0,100.0,64.65666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,70.58666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-13 10:45:00,1314.41,-569.98,100.0,2.0,100.0,64.60666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,461.3333333333333,,70.69666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-13 11:00:00,1316.53,-544.55,100.0,2.0,100.0,64.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,70.81,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-13 11:15:00,1365.2666666666667,-525.48,100.0,2.0,100.0,65.12333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,70.92666666666666,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 11:30:00,1446.49,-449.20000000000005,100.0,2.0,100.0,64.18666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.3333333333333,,71.0,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 11:45:00,1464.1433333333334,-417.4200000000001,100.0,2.0,100.0,63.64000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,466.0,,70.92666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-13 12:00:00,1462.7333333333333,-457.68000000000006,100.0,2.0,100.0,63.25333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,465.3333333333333,,70.81666666666666,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-13 12:15:00,1461.323333333333,-430.1300000000001,100.0,2.0,100.0,62.68,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.71666666666668,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-13 12:30:00,1476.1533333333334,-379.28,100.0,2.0,100.0,62.46333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,487.0,,70.61,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-13 12:45:00,1486.7466666666667,-400.47,100.0,2.0,100.0,62.44333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,507.0,,70.51333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 13:00:00,1466.2666666666667,-419.53999999999996,100.0,2.0,100.0,62.69,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.6666666666667,,70.47666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-13 13:15:00,1472.6200000000001,-383.52,100.0,2.0,100.0,63.36333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,515.0,,70.49666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-13 13:30:00,1480.39,-394.1100000000001,100.0,2.0,100.0,64.30333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,515.0,,70.58666666666666,,,67.0,69.0,,,1.240000000000009,0.0
2025-03-13 13:45:00,1522.7666666666667,-406.8299999999999,100.0,2.0,100.0,65.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,511.3333333333333,,70.76666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-13 14:00:00,1595.5166666666667,-275.46000000000004,100.0,2.0,100.0,65.95333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,488.6666666666667,,70.89999999999999,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-13 14:15:00,1557.3766666666668,-317.8299999999999,100.0,2.0,100.0,65.77,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,71.06666666666666,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-13 14:30:00,1609.6433333333334,-339.02,100.0,2.0,100.0,65.99666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,507.0,,71.22333333333333,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-13 14:45:00,1616.7066666666667,-222.48000000000002,100.0,2.0,100.0,66.17,1875.21,0.0,66.99,2.0,0.0,,0.0,,522.0,,71.25,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-13 15:00:00,1608.2300000000002,-260.6200000000001,100.0,2.0,100.0,64.52666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,541.3333333333334,,70.89,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-13 15:15:00,1573.6233333333332,-303.0,100.0,2.0,100.0,59.13333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,532.6666666666666,,70.19333333333333,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-13 15:30:00,1570.7933333333333,-309.3600000000001,100.0,2.0,100.0,59.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,516.6666666666666,,69.96666666666665,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-13 15:45:00,978.9233333333333,-788.22,100.0,2.0,100.0,59.9,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.6666666666667,,70.14999999999999,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-13 16:00:00,913.9433333333333,-970.45,100.0,2.0,100.0,60.20666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,481.3333333333333,,70.24333333333333,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-13 16:15:00,896.2833333333333,-987.4000000000001,100.0,2.0,100.0,60.873333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.6666666666667,,70.38666666666667,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-13 16:30:00,896.2866666666665,-942.9000000000001,100.0,2.0,100.0,61.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.52666666666667,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-13 16:45:00,909.0,-987.4000000000001,100.0,2.0,100.0,61.64666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,502.3333333333333,,70.54,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-13 17:00:00,889.9333333333334,-961.97,100.0,2.0,100.0,62.120000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.6666666666667,,70.54,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-13 17:15:00,923.8333333333334,-961.97,100.0,2.0,100.0,62.47,1875.21,0.0,66.99,2.0,0.0,,0.0,,505.0,,70.52,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-13 17:30:00,940.7833333333333,-966.21,100.0,2.0,100.0,62.74333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.0,,70.43333333333334,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-13 17:45:00,895.5799999999999,-978.9200000000001,100.0,2.0,100.0,62.916666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,511.0,,70.39,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-13 18:00:00,918.1833333333334,-983.1600000000001,100.0,2.0,100.0,63.056666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,513.3333333333334,,70.35333333333334,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 18:15:00,908.2966666666667,-947.14,100.0,2.0,100.0,63.23666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,516.3333333333334,,70.25666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-13 18:30:00,949.9633333333333,-925.95,100.0,2.0,100.0,63.593333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.0,,70.22333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 18:45:00,921.7133333333333,-947.14,100.0,2.0,100.0,63.79,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.0,,70.17,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-13 19:00:00,951.3766666666667,-968.33,100.0,2.0,100.0,64.22,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.0,,70.12,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-13 19:15:00,987.4,-889.9300000000001,100.0,2.0,100.0,63.586666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.6666666666666,,70.12,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-13 19:30:00,984.5733333333334,-921.71,100.0,2.0,100.0,63.26333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,518.3333333333334,,70.08,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-13 19:45:00,1012.1166666666667,-856.0300000000001,100.0,2.0,100.0,63.26666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.0,,69.98666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 20:00:00,1009.2933333333334,-851.7900000000001,100.0,2.0,100.0,63.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.0,,69.98666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 20:15:00,1019.8866666666667,-877.22,100.0,2.0,100.0,63.306666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,516.3333333333334,,69.98,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-13 20:30:00,1001.5266666666666,-885.69,100.0,2.0,100.0,63.02,1875.21,0.0,66.99,2.0,0.0,,0.0,,514.6666666666666,,69.98666666666666,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-13 20:45:00,1008.5866666666666,-849.6700000000001,100.0,2.0,100.0,62.26333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,511.6666666666667,,69.87333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-13 21:00:00,1004.35,-866.62,100.0,2.0,100.0,61.05666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.0,,69.67999999999999,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-13 21:15:00,946.4333333333334,-915.36,100.0,2.0,100.0,59.373333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,505.0,,69.33999999999999,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-13 21:30:00,918.89,-951.38,100.0,2.0,100.0,59.126666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,69.13333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 21:45:00,900.5233333333334,-993.76,100.0,2.0,100.0,59.49333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,502.3333333333333,,69.15,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-13 22:00:00,904.7633333333333,-949.26,100.0,2.0,100.0,59.47666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.6666666666667,,69.20666666666666,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 22:15:00,878.6333333333333,-995.87,100.0,2.0,100.0,60.49333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,498.3333333333333,,69.41333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-13 22:30:00,887.8100000000001,-989.52,100.0,2.0,100.0,60.906666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.0,,69.62666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-13 22:45:00,880.04,-989.52,100.0,2.0,100.0,61.03,1875.21,0.0,66.99,2.0,0.0,,0.0,,497.0,,69.79,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 23:00:00,904.0566666666667,-968.33,100.0,2.0,100.0,60.830000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,497.6666666666667,,69.82666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-13 23:15:00,896.9899999999999,-1031.9,100.0,2.0,100.0,60.826666666666675,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.0,,69.77666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-13 23:30:00,876.5099999999999,-968.33,100.0,2.0,100.0,60.776666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.6666666666667,,69.71,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-13 23:45:00,901.23,-961.97,100.0,2.0,100.0,60.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,502.3333333333333,,69.64999999999999,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-14 00:00:00,901.23,-970.45,100.0,2.0,100.0,60.346666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,69.51,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-14 00:15:00,883.5725,-968.33,100.0,2.0,100.0,59.957499999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,502.0,,69.505,,,67.0,69.0,,,0.75,0.0
2025-03-14 00:30:00,884.9900000000001,-1031.9,100.0,2.0,100.0,59.826666666666675,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,69.51,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-14 00:45:00,880.7466666666666,-995.87,100.0,2.0,100.0,59.85666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,498.3333333333333,,69.54333333333334,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-14 01:00:00,881.4533333333334,-968.33,100.0,2.0,100.0,59.60999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,496.3333333333333,,69.56333333333333,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-14 01:15:00,880.7466666666666,-1006.47,100.0,2.0,100.0,59.45333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,494.6666666666667,,69.66666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-14 01:30:00,858.8533333333334,-989.52,100.0,2.0,100.0,59.300000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.3333333333333,,69.69,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-14 01:45:00,916.77,-1036.13,100.0,2.0,100.0,59.18,1875.21,0.0,66.99,2.0,0.0,,0.0,,498.3333333333333,,69.77,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-14 02:00:00,901.23,-987.4000000000001,100.0,2.0,100.0,59.18,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.0,,69.84333333333333,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-14 02:15:00,888.5166666666668,-951.38,100.0,2.0,100.0,59.11333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,500.0,,69.86666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-14 02:30:00,877.9200000000001,-995.87,100.0,2.0,100.0,58.93666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.0,,69.95333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-14 02:45:00,889.93,-993.76,100.0,2.0,100.0,60.406666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,69.96666666666665,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-14 03:00:00,887.1066666666667,-995.87,100.0,2.0,100.0,62.126666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.46,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-14 03:15:00,879.3366666666667,-989.52,100.0,2.5,100.0,65.11999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.6666666666667,,70.53333333333335,,,67.0,69.0,,,0.6749999999999972,0.0
2025-03-14 03:30:00,872.98,-961.97,100.0,2.0,100.0,59.370000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,70.59333333333333,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-14 03:45:00,1318.6499999999999,-1038.25,100.0,2.0,100.0,58.13666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,498.6666666666667,,70.37333333333333,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-14 04:00:00,1107.47,-377.1600000000001,100.0,2.0,100.0,66.75,1875.21,0.0,66.99,2.0,0.0,,0.0,,469.0,,70.37,,,67.0,69.0,,,-2.634999999999998,0.0
2025-03-14 04:15:00,1288.9833333333333,-932.3100000000001,100.0,2.0,100.0,57.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.49,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-14 04:30:00,1130.07,-423.78,100.0,2.0,100.0,65.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.3333333333333,,70.30333333333333,,,67.0,69.0,,,-7.460000000000001,0.0
2025-03-14 04:45:00,1495.9266666666665,-930.19,100.0,2.0,100.0,59.080000000000005,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.0,,70.33999999999999,,,67.0,69.0,,,4.559999999999995,0.0
2025-03-14 05:00:00,1503.6966666666667,-387.76,100.0,2.0,100.0,63.836666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.6666666666667,,70.24666666666667,,,67.0,69.0,,,-1.4299999999999997,0.0
2025-03-14 05:15:00,1291.81,-381.4000000000001,100.0,2.0,100.0,66.19333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.0,,70.51333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-14 05:30:00,1528.42,-909.0,100.0,2.0,100.0,59.61666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.6666666666667,,70.53666666666668,,,67.0,69.0,,,10.060000000000002,0.0
2025-03-14 05:45:00,1447.1966666666667,-372.9200000000001,100.0,2.0,100.0,65.09666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,70.44666666666667,,,67.0,69.0,,,-0.5800000000000054,0.0
2025-03-14 06:00:00,1507.2300000000002,-391.99,100.0,2.0,100.0,65.26,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.74000000000001,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-14 06:15:00,1515.0,-387.76,100.0,2.0,100.0,65.68333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.6666666666667,,70.90333333333334,,,67.0,69.0,,,0.44000000000001194,0.0
2025-03-14 06:30:00,1514.2933333333333,-322.06999999999994,100.0,2.0,100.0,64.85333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,432.3333333333333,,70.93333333333334,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-14 06:45:00,1498.0466666666664,-411.05999999999995,100.0,2.0,100.0,63.903333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,433.6666666666667,,70.81,,,67.0,69.0,,,0.9399999999999906,0.0
2025-03-14 07:00:00,1490.2766666666666,-311.48,100.0,2.0,100.0,62.68000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.6666666666667,,70.63000000000001,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-14 07:15:00,1485.3366666666668,-385.6400000000001,100.0,2.0,100.0,61.60666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,70.30333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-14 07:30:00,1549.6033333333332,-372.9200000000001,100.0,2.0,100.0,61.1,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.10666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-14 07:45:00,1495.93,-332.6700000000001,100.0,2.0,100.0,60.54666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.92,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-14 08:00:00,1498.756666666667,-377.1600000000001,100.0,2.0,100.0,60.25333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,69.79333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-14 08:15:00,1541.13,-379.28,100.0,2.0,100.0,60.09666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,69.60333333333334,,,67.0,69.0,,,0.75,0.0
2025-03-14 08:30:00,1514.9966666666667,-294.53,100.0,2.0,100.0,59.76333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.0,,69.55666666666666,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-14 08:45:00,1539.7166666666665,-349.6200000000001,100.0,2.0,100.0,58.53333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,69.29666666666667,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-14 09:00:00,1536.19,-271.22,100.0,2.0,100.0,60.504999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,446.0,,69.02000000000001,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-14 09:15:00,1452.14,-355.97,100.0,2.0,100.0,61.49,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.12666666666667,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-14 09:30:00,1423.89,-419.53999999999996,100.0,2.0,100.0,62.10333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.0,,69.32666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-14 09:45:00,1426.006666666667,-466.1500000000001,100.0,2.0,100.0,62.04,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,69.42666666666666,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-14 10:00:00,1439.4266666666665,-461.9200000000001,100.0,2.0,100.0,61.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,453.0,,69.50666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-14 10:15:00,1335.6033333333332,-476.75,100.0,2.0,100.0,62.03666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.3333333333333,,69.5,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-14 10:30:00,1339.1333333333334,-563.6200000000001,100.0,2.0,100.0,62.4,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.6666666666667,,69.60333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-14 10:45:00,1358.9066666666668,-569.98,100.0,2.0,100.0,62.48,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,69.68333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-14 11:00:00,1329.24,-531.8400000000001,100.0,2.0,100.0,62.22666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,440.3333333333333,,69.79333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-14 11:15:00,1339.8366666666668,-540.3199999999999,100.0,2.0,100.0,62.173333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,69.77666666666666,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-14 11:30:00,1340.5433333333333,-540.3199999999999,100.0,2.0,100.0,61.923333333333325,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.0,,69.8,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-14 11:45:00,1353.9633333333334,-548.79,100.0,2.0,100.0,61.78333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,453.3333333333333,,69.8,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-14 12:00:00,1329.2433333333333,-538.2,100.0,2.0,100.0,61.89666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.3333333333333,,69.83333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-14 12:15:00,1356.79,-591.1700000000001,100.0,2.0,100.0,62.093333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.0,,69.87666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-14 12:30:00,1378.6866666666665,-497.94000000000005,100.0,2.0,100.0,62.666666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.6666666666667,,70.00333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-14 12:45:00,1356.79,-478.8700000000001,100.0,2.0,100.0,63.17666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.3333333333333,,70.10666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-14 13:00:00,1334.8966666666668,-546.6700000000001,100.0,2.0,100.0,63.843333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,454.6666666666667,,70.21333333333332,,,67.0,69.0,,,1.0,0.0
2025-03-14 13:15:00,1336.31,-525.48,100.0,2.0,100.0,64.82000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,461.0,,70.48,,,67.0,69.0,,,0.7800000000000082,0.0
2025-03-14 13:30:00,1373.743333333333,-506.4100000000001,100.0,2.0,100.0,64.99,1875.21,0.0,66.99,2.0,0.0,,0.0,,468.6666666666667,,70.85000000000001,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-14 13:45:00,1510.0533333333333,-487.34000000000015,100.0,2.0,100.0,65.46666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,461.3333333333333,,71.19333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-14 14:00:00,1579.9766666666667,-326.30999999999995,100.0,2.0,100.0,65.88666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,456.6666666666667,,71.33333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-14 14:15:00,1543.9566666666667,-349.6200000000001,100.0,2.0,100.0,65.33666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,446.6666666666667,,71.38,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-14 14:30:00,1119.4733333333334,-307.24,100.0,2.0,100.0,67.53333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,439.0,,71.27666666666666,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-14 14:45:00,911.12,-1008.59,100.0,3.0,100.0,60.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.6666666666667,,70.97666666666667,,,67.0,69.0,,,8.590000000000003,0.0
2025-03-14 15:00:00,921.0066666666667,-947.14,100.0,3.0,100.0,60.14000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,70.57000000000001,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-14 15:15:00,911.8233333333334,-972.57,100.0,3.0,100.0,60.78666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.41000000000001,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-14 15:30:00,910.41,-961.97,100.0,3.0,100.0,61.84,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,70.42333333333333,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-14 15:45:00,929.48,-953.5,100.0,3.0,100.0,62.413333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.0,,70.51333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-14 16:00:00,923.1233333333333,-934.4300000000001,100.0,3.0,100.0,62.86333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,70.54,,,67.0,69.0,,,0.11999999999999744,0.0
2025-03-14 16:15:00,881.4533333333334,-993.76,100.0,3.0,100.0,62.57333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,468.0,,70.54,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-14 16:30:00,894.1666666666666,-997.99,100.0,3.0,100.0,62.943333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.6666666666667,,70.52666666666666,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-14 16:45:00,910.4133333333333,-983.1600000000001,100.0,3.0,100.0,63.53333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.0,,70.52666666666666,,,67.0,69.0,,,0.18000000000000682,0.0
2025-03-14 17:00:00,888.5166666666668,-961.97,100.0,3.0,100.0,63.403333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,494.3333333333333,,70.50666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-14 17:15:00,926.6566666666668,-1019.1800000000001,100.0,3.0,100.0,63.669999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.6666666666667,,70.41666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-14 17:30:00,899.1133333333333,-932.3100000000001,100.0,3.0,100.0,64.11666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,512.3333333333334,,70.38666666666667,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-14 17:45:00,921.0066666666667,-1008.59,100.0,3.0,100.0,63.826666666666675,1875.21,0.0,66.99,2.0,0.0,,0.0,,515.6666666666666,,70.36666666666666,,,67.0,69.0,,,0.47000000000000597,0.0
2025-03-14 18:00:00,907.5866666666667,-942.9000000000001,100.0,3.0,100.0,63.693333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.6666666666666,,70.25666666666666,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-14 18:15:00,914.6533333333333,-945.02,100.0,3.0,100.0,64.26666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,519.6666666666666,,70.23666666666666,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-14 18:30:00,936.5433333333334,-957.73,100.0,3.0,100.0,64.42999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,556.3333333333334,,70.3,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-14 18:45:00,978.2166666666667,-955.62,100.0,3.0,100.0,64.35666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,565.6666666666666,,70.39,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-14 19:00:00,978.9200000000001,-889.9300000000001,100.0,3.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,545.6666666666666,,70.42999999999999,,,67.0,69.0,,,0.710000000000008,0.0
2025-03-14 19:15:00,1001.52,-898.4100000000001,100.0,3.0,100.0,64.53333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,523.3333333333334,,70.37666666666667,,,67.0,69.0,,,0.36999999999999034,0.0
2025-03-14 19:30:00,1004.3533333333334,-881.46,100.0,3.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.6666666666666,,70.38666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-14 19:45:00,1007.1733333333333,-883.57,100.0,3.0,100.0,64.42999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,515.0,,70.47,,,67.0,69.0,,,0.5300000000000082,0.0
2025-03-14 20:00:00,1024.8333333333333,-822.1300000000001,100.0,3.0,100.0,64.38,1875.21,0.0,66.99,2.0,0.0,,0.0,,514.3333333333334,,70.53333333333335,,,67.0,69.0,,,0.4299999999999926,0.0
2025-03-14 20:15:00,993.0500000000001,-834.8400000000001,100.0,3.0,100.0,64.61,1875.21,0.0,66.99,2.0,0.0,,0.0,,513.0,,70.66333333333334,,,67.0,69.0,,,0.29999999999999716,0.0
2025-03-14 20:30:00,993.0500000000001,-887.8100000000001,100.0,3.0,100.0,64.53666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.6666666666667,,70.72333333333334,,,67.0,69.0,,,0.5899999999999892,0.0
2025-03-14 20:45:00,1009.29,-887.8100000000001,100.0,3.0,100.0,64.54666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.0,,70.82333333333334,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-14 21:00:00,979.63,-856.0300000000001,100.0,3.0,100.0,64.7,1875.21,0.0,66.99,2.0,0.0,,0.0,,506.3333333333333,,70.97333333333334,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-14 21:15:00,1000.8166666666666,-887.8100000000001,100.0,3.0,100.0,64.24333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,71.10333333333334,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-14 21:30:00,1019.18,-870.86,100.0,3.0,100.0,64.22333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,503.0,,71.15333333333332,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-14 21:45:00,997.2833333333333,-879.34,100.0,3.0,100.0,64.22000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.0,,71.23333333333333,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-14 22:00:00,1000.1133333333333,-889.9300000000001,100.0,3.0,100.0,63.666666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,71.14,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-14 22:15:00,1012.1166666666667,-902.64,100.0,3.0,100.0,63.343333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,499.0,,70.86333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-14 22:30:00,971.8566666666666,-881.46,100.0,3.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.6666666666667,,70.61,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-14 22:45:00,1000.1133333333333,-911.12,100.0,3.0,100.0,63.15,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.6666666666667,,70.34666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-14 23:00:00,1001.5233333333332,-864.5,100.0,3.0,100.0,63.01666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.0,,70.17,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-14 23:15:00,1001.5233333333334,-864.5,100.0,3.0,100.0,62.879999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,493.0,,70.10333333333334,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-14 23:30:00,984.57,-864.5,100.0,3.0,100.0,62.66,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.3333333333333,,69.94333333333333,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-14 23:45:00,982.4499999999999,-894.1700000000001,100.0,3.0,100.0,62.27,1875.21,0.0,66.99,2.0,0.0,,0.0,,490.6666666666667,,69.72,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-15 00:00:00,934.4266666666666,-898.4100000000001,100.0,3.0,100.0,62.06666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,488.3333333333333,,69.53,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-15 00:15:00,906.88,-940.7800000000001,100.0,3.0,100.0,61.82333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.3333333333333,,69.39666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-15 00:30:00,909.7066666666666,-968.33,100.0,3.0,100.0,61.66,1875.21,0.0,66.99,2.0,0.0,,0.0,,485.6666666666667,,69.3,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-15 00:45:00,921.0066666666667,-989.52,100.0,3.0,100.0,61.623333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.0,,69.30333333333333,,,67.0,69.0,,,0.5699999999999932,0.0
2025-03-15 01:00:00,884.9866666666667,-987.4000000000001,100.0,3.0,100.0,61.31,1875.21,0.0,66.99,2.0,0.0,,0.0,,485.0,,69.32,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-15 01:15:00,882.8666666666667,-995.87,100.0,3.0,100.0,60.99333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.0,,69.39666666666666,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-15 01:30:00,880.75,-991.64,100.0,3.0,100.0,60.96333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.6666666666667,,69.42666666666666,,,67.0,69.0,,,0.38000000000000256,0.0
2025-03-15 01:45:00,880.7466666666666,-1002.23,100.0,3.0,100.0,60.88333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,69.55,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-15 02:00:00,870.86,-968.33,100.0,3.0,100.0,60.82333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,69.62,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-15 02:15:00,873.6866666666666,-1012.83,100.0,3.0,100.0,60.77333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.0,,69.71,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-15 02:30:00,883.5733333333334,-995.87,100.0,3.0,100.0,60.9,1875.21,0.0,66.99,2.0,0.0,,0.0,,482.0,,69.79,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-15 02:45:00,870.86,-1000.11,100.0,3.0,100.0,60.95333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,483.3333333333333,,69.84666666666666,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-15 03:00:00,885.6933333333333,-987.4000000000001,100.0,3.0,100.0,60.89000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,69.94333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-15 03:15:00,873.6833333333334,-978.9200000000001,100.0,3.0,100.0,60.88333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,476.0,,69.96666666666665,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-15 03:30:00,870.86,-993.76,100.0,3.0,100.0,60.76,1875.21,0.0,66.99,2.0,0.0,,0.0,,475.3333333333333,,69.97333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-15 03:45:00,863.09,-1004.35,100.0,3.0,100.0,60.669999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,69.99333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 04:00:00,861.6766666666667,-1021.3000000000001,100.0,3.0,100.0,60.596666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.04666666666667,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-15 04:15:00,874.3933333333334,-1040.37,100.0,3.0,100.0,60.56,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.10333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-15 04:30:00,867.3266666666667,-1034.01,100.0,3.0,100.0,60.60333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.11,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-15 04:45:00,851.7933333333334,-1023.4200000000001,100.0,3.0,100.0,60.589999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.12,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 05:00:00,875.8033333333333,-1034.01,100.0,3.0,100.0,60.64333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.12,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-15 05:15:00,860.9733333333334,-985.2800000000001,100.0,3.0,100.0,60.45333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.12,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-15 05:30:00,879.3366666666666,-1002.23,100.0,3.0,100.0,60.46,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.12,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-15 05:45:00,879.3366666666667,-987.4000000000001,100.0,3.0,100.0,60.39666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.12,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-15 06:00:00,868.7400000000001,-978.9200000000001,100.0,3.0,100.0,60.36666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.12,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-15 06:15:00,861.68,-1000.11,100.0,3.0,100.0,60.26666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.12,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-15 06:30:00,874.3933333333333,-995.87,100.0,3.0,100.0,60.26333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.12,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-15 06:45:00,864.5033333333334,-1019.1800000000001,100.0,3.0,100.0,60.22666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.12,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-15 07:00:00,872.9766666666666,-1008.59,100.0,3.0,100.0,60.156666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.12,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-15 07:15:00,865.21,-1027.66,100.0,3.0,100.0,60.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.12,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-15 07:30:00,872.2733333333334,-997.99,100.0,3.0,100.0,60.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.12,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-15 07:45:00,866.6233333333333,-1010.71,100.0,3.0,100.0,60.03,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.14,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-15 08:00:00,868.7433333333333,-1008.59,100.0,3.0,100.0,60.06333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.0,,70.12666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-15 08:15:00,851.79,-997.99,100.0,3.0,100.0,60.22,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.18,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-15 08:30:00,874.39,-1040.37,100.0,3.0,100.0,60.093333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.2,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-15 08:45:00,843.3166666666666,-985.2800000000001,100.0,3.0,100.0,60.199999999999996,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.21333333333332,,,67.0,69.0,,,0.46000000000000085,0.0
2025-03-15 09:00:00,844.7266666666666,-997.99,100.0,3.0,100.0,60.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.0,,70.22333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 09:15:00,871.5633333333334,-1023.4200000000001,100.0,3.0,100.0,60.23,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.23666666666666,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 09:30:00,866.62,-993.76,100.0,3.0,100.0,60.29,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.23666666666666,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-15 09:45:00,844.7266666666668,-1008.59,100.0,3.0,100.0,60.35,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.25,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-15 10:00:00,860.2633333333333,-989.52,100.0,3.0,100.0,60.336666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.25,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-15 10:15:00,877.2166666666667,-1008.59,100.0,3.0,100.0,60.26,1875.21,0.0,66.99,2.0,0.0,,0.0,,474.0,,70.24333333333334,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-15 10:30:00,843.3133333333334,-1006.47,100.0,3.0,100.0,60.21666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,472.6666666666667,,70.24333333333334,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-15 10:45:00,836.9566666666666,-1048.85,100.0,3.0,100.0,60.31333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.6666666666667,,70.23666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-15 11:00:00,864.5033333333334,-1031.9,100.0,3.0,100.0,60.32333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,470.0,,70.23666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-15 11:15:00,873.6866666666666,-989.52,100.0,3.0,100.0,60.303333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,468.6666666666667,,70.24333333333334,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-15 11:30:00,1056.6133333333332,-989.52,100.0,3.0,100.0,59.32333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,465.3333333333333,,70.25666666666666,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-15 11:45:00,1401.99,-442.85000000000014,100.0,3.0,100.0,60.54666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,427.6666666666667,,70.0,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-15 12:00:00,1419.6466666666665,-495.81999999999994,100.0,2.0,100.0,63.169999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.0,,70.18333333333334,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-15 12:15:00,1469.7966666666669,-425.9000000000001,100.0,2.0,100.0,64.63333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,70.46,,,67.0,69.0,,,0.1599999999999966,0.0
2025-03-15 12:30:00,1534.7766666666666,-415.29999999999995,100.0,2.0,100.0,65.48333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.61666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-15 12:45:00,900.5233333333334,-222.48000000000002,100.0,2.0,100.0,63.77,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.0,,70.65333333333334,,,67.0,69.0,,,-2.5999999999999943,0.0
2025-03-15 13:00:00,870.86,-961.97,100.0,3.0,100.0,60.39666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,70.31,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-15 13:15:00,874.39,-1004.35,100.0,3.0,100.0,60.4,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.3333333333333,,70.18666666666667,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-15 13:30:00,868.7433333333333,-991.64,100.0,3.0,100.0,60.47666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,70.12,,,67.0,69.0,,,0.5,0.0
2025-03-15 13:45:00,877.2166666666667,-1008.59,100.0,3.0,100.0,60.73,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.0,,70.12,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-15 14:00:00,884.9900000000001,-970.45,100.0,3.0,100.0,60.78,1875.21,0.0,66.99,2.0,0.0,,0.0,,431.0,,70.17333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-15 14:15:00,892.7566666666667,-976.8000000000001,100.0,3.0,100.0,61.123333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,70.22333333333334,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-15 14:30:00,903.35,-997.99,100.0,3.0,100.0,61.050000000000004,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,70.25,,,67.0,69.0,,,0.5,0.0
2025-03-15 14:45:00,890.6333333333333,-997.99,100.0,3.0,100.0,61.07,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.0,,70.25,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-15 15:00:00,889.9266666666666,-974.69,100.0,3.0,100.0,61.15,1875.21,0.0,66.99,2.0,0.0,,0.0,,443.6666666666667,,70.23666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-15 15:15:00,894.1666666666666,-972.57,100.0,3.0,100.0,61.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,445.6666666666667,,70.25,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-15 15:30:00,883.5733333333333,-985.2800000000001,100.0,3.0,100.0,60.99666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,447.3333333333333,,70.24333333333334,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-15 15:45:00,872.98,-1019.1800000000001,100.0,3.0,100.0,60.78666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,449.3333333333333,,70.16333333333334,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-15 16:00:00,893.4633333333333,-987.4000000000001,100.0,3.0,100.0,60.403333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.3333333333333,,70.12,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-15 16:15:00,877.9233333333333,-970.45,100.0,3.0,100.0,59.59,1875.21,0.0,66.99,2.0,0.0,,0.0,,453.6666666666667,,70.02999999999999,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-15 16:30:00,869.4466666666667,-1002.23,100.0,3.0,100.0,59.29333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,455.3333333333333,,69.96666666666665,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-15 16:45:00,870.86,-1006.47,100.0,3.0,100.0,58.94333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,457.3333333333333,,69.93,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-15 17:00:00,862.3833333333333,-997.99,100.0,3.0,100.0,60.75333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,459.3333333333333,,69.87666666666667,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-15 17:15:00,882.1633333333333,-991.64,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,460.0,,70.45333333333333,,,67.0,69.0,,,-1.8900000000000006,0.0
2025-03-15 17:30:00,875.1,-983.1600000000001,100.0,2.0,100.0,59.45666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.0,,70.27666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-15 17:45:00,863.7966666666666,-997.99,100.0,2.0,100.0,59.21,1875.21,0.0,66.99,2.0,0.0,,0.0,,462.6666666666667,,70.10666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-15 18:00:00,860.2666666666668,-1023.4200000000001,100.0,2.0,100.0,59.07666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.6666666666667,,70.01,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-15 18:15:00,846.14,-1025.54,100.0,2.0,100.0,58.843333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,465.3333333333333,,69.98,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-15 18:30:00,836.25,-1057.3200000000002,100.0,2.0,100.0,63.68666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,465.3333333333333,,70.08,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-15 18:45:00,959.85,-1017.0600000000001,100.0,2.0,100.0,67.76333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,463.3333333333333,,70.77333333333333,,,67.0,69.0,,,0.4300000000000068,0.0
2025-03-15 19:00:00,1492.3999999999999,-760.6800000000001,100.0,2.0,100.0,65.66000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,438.3333333333333,,70.98,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-15 19:15:00,1554.55,-336.9000000000001,100.0,2.0,100.0,65.34333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,423.6666666666667,,70.79,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-15 19:30:00,1611.76,-332.6700000000001,100.0,2.0,100.0,65.07666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.6666666666667,,70.67333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-15 19:45:00,1587.7466666666667,-311.48,100.0,2.0,100.0,64.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,70.60000000000001,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-15 20:00:00,1601.8733333333332,-237.31999999999994,100.0,2.0,100.0,64.95,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.54,,,67.0,69.0,,,1.1899999999999906,0.0
2025-03-15 20:15:00,1595.5166666666667,-271.22,100.0,2.0,100.0,64.83333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.3333333333333,,70.52,,,67.0,69.0,,,1.2700000000000031,0.0
