time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 16:30:00,1519.9399999999998,-336.9000000000001,100.0,3.0,100.0,61.15333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,70.01666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-18 16:45:00,1493.1033333333335,-347.5,100.0,3.0,100.0,62.51666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,430.3333333333333,,69.57,,,67.0,69.0,,,-0.0799999999999983,0.0
2025-03-18 17:00:00,1493.8066666666666,-400.47,100.0,3.0,100.0,63.38333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,435.0,,69.79,,,67.0,69.0,,,-0.07000000000000028,0.0
2025-03-18 17:15:00,1510.0533333333333,-425.9000000000001,100.0,3.0,100.0,65.19,1875.21,0.0,66.99,2.0,0.0,,0.0,,437.0,,70.12333333333333,,,67.0,69.0,,,-1.2900000000000063,0.0
2025-03-18 17:30:00,1154.0866666666668,-383.52,100.0,3.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.0,,70.60000000000001,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-18 17:45:00,909.0,-959.85,100.0,3.0,100.0,62.623333333333335,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.63,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-18 18:00:00,886.3966666666666,-951.38,100.0,3.0,100.0,62.85,1875.21,0.0,66.99,2.0,0.0,,0.0,,432.6666666666667,,70.65333333333334,,,67.0,69.0,,,0.02999999999999403,0.0
2025-03-18 18:15:00,886.3966666666666,-972.57,100.0,3.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,441.6666666666667,,70.65666666666667,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-18 18:30:00,893.46,-1006.47,100.0,3.0,100.0,63.21666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,450.6666666666667,,70.65,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-18 18:45:00,894.1666666666666,-972.57,100.0,3.0,100.0,63.10999999999999,1875.21,0.0,66.99,2.0,0.0,,0.0,,458.6666666666667,,70.57,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-18 19:00:00,898.4066666666666,-968.33,100.0,3.0,100.0,62.51333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,464.0,,70.31666666666666,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-18 19:15:00,894.1666666666666,-983.1600000000001,100.0,3.0,100.0,62.876666666666665,1875.21,0.0,66.99,2.0,0.0,,0.0,,473.3333333333333,,70.22333333333333,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-18 19:30:00,890.6366666666667,-955.62,100.0,3.0,100.0,63.083333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,478.6666666666667,,70.23666666666666,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-18 19:45:00,896.9933333333333,-989.52,100.0,3.0,100.0,62.846666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,484.6666666666667,,70.25,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-18 20:00:00,947.8433333333334,-953.5,100.0,3.0,100.0,62.76666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,486.0,,70.35666666666667,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-18 20:15:00,912.5300000000001,-955.62,100.0,3.0,100.0,62.99,1875.21,0.0,66.99,2.0,0.0,,0.0,,489.0,,70.56333333333333,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-18 20:30:00,953.4933333333333,-983.1600000000001,100.0,3.0,100.0,63.14000000000001,1875.21,0.0,66.99,2.0,0.0,,0.0,,489.3333333333333,,70.81333333333333,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-18 20:45:00,935.13,-928.07,100.0,3.0,100.0,63.18,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.0,,71.06,,,67.0,69.0,,,0.23999999999999488,0.0
2025-03-18 21:00:00,958.44,-928.07,100.0,3.0,100.0,62.46666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,492.0,,71.10333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-18 21:15:00,935.8366666666667,-949.26,100.0,3.0,100.0,62.75666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,491.0,,71.09333333333332,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-18 21:30:00,930.8966666666666,-928.07,100.0,3.0,100.0,62.596666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,495.0,,70.99333333333334,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-18 21:45:00,941.4900000000001,-968.33,100.0,3.0,100.0,63.026666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,498.3333333333333,,71.04333333333334,,,67.0,69.0,,,0.0799999999999983,0.0
2025-03-18 22:00:00,921.7133333333335,-968.33,100.0,3.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,500.3333333333333,,71.31,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-18 22:15:00,930.19,-961.97,100.0,3.0,100.0,62.51,1875.21,0.0,66.99,2.0,0.0,,0.0,,501.6666666666667,,71.40666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-18 22:30:00,918.18,-945.02,100.0,3.0,100.0,61.93,1875.21,0.0,66.99,2.0,0.0,,0.0,,504.3333333333333,,71.22333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-18 22:45:00,929.4833333333332,-953.5,100.0,3.0,100.0,61.73666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,509.0,,70.89999999999999,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-18 23:00:00,947.1366666666667,-945.02,100.0,3.0,100.0,61.84,1875.21,0.0,66.99,2.0,0.0,,0.0,,513.0,,70.81666666666666,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-18 23:15:00,930.8933333333333,-917.48,100.0,3.0,100.0,61.71333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,516.3333333333334,,70.82333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-18 23:30:00,907.5866666666667,-932.3100000000001,100.0,3.0,100.0,61.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.0,,70.79,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-18 23:45:00,945.7266666666666,-968.33,100.0,3.0,100.0,60.75666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,517.6666666666666,,70.47333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-19 00:00:00,1454.9666666666665,-915.36,100.0,3.0,94.0,61.43,1875.21,0.0,66.99,2.0,0.0,,0.0,,511.6666666666667,,70.08333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-19 00:15:00,1875.9133333333332,21.190000000000055,100.0,3.0,93.66666666666667,63.07333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,442.3333333333333,,69.85333333333334,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-19 00:30:00,1791.8666666666668,-10.600000000000136,100.0,3.0,100.0,62.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,422.0,,69.58666666666666,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-19 00:45:00,1702.17,-112.29999999999995,100.0,3.0,100.0,62.75666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,69.51,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-19 01:00:00,1646.37,-239.43000000000006,100.0,3.0,100.0,62.35333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.54333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-19 01:15:00,1590.5733333333335,-228.84000000000015,100.0,3.0,100.0,62.29333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.3333333333333,,69.56333333333333,,,67.0,69.0,,,0.28999999999999915,0.0
2025-03-19 01:30:00,1558.08,-298.76,100.0,3.0,100.0,61.71666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,69.64333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 01:45:00,1555.26,-313.60000000000014,100.0,3.0,100.0,61.77666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.69,,,67.0,69.0,,,0.14999999999999858,0.0
2025-03-19 02:00:00,1523.4733333333334,-336.9000000000001,100.0,3.0,100.0,61.379999999999995,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.69,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-19 02:15:00,1470.5,-368.69000000000005,100.0,3.0,100.0,61.23,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.68333333333334,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-19 02:30:00,1484.6299999999999,-425.9000000000001,100.0,3.0,100.0,61.09,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.71,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-19 02:45:00,1474.743333333333,-442.85000000000014,100.0,3.0,100.0,61.09,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.78666666666668,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-19 03:00:00,1473.3266666666666,-428.01,100.0,3.0,100.0,61.166666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.82,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-19 03:15:00,1447.1966666666667,-421.6600000000001,100.0,3.0,100.0,60.98666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,409.0,,69.83333333333333,,,67.0,69.0,,,-0.03999999999999915,0.0
2025-03-19 03:30:00,1473.33,-438.6100000000001,100.0,3.0,100.0,60.46,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,69.82666666666667,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-19 03:45:00,1495.93,-375.03999999999996,100.0,3.0,100.0,60.36666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,408.6666666666667,,69.82666666666667,,,67.0,69.0,,,0.259999999999998,0.0
2025-03-19 04:00:00,1456.3766666666668,-396.23,100.0,3.0,100.0,59.93333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.0,,69.8,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-19 04:15:00,1522.7666666666667,-385.6400000000001,100.0,3.0,100.0,59.593333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.3333333333333,,69.68333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-19 04:30:00,1512.88,-341.1400000000001,100.0,3.0,100.0,59.31,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,69.63333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-19 04:45:00,1484.63,-366.56999999999994,100.0,3.0,100.0,59.14666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,410.6666666666667,,69.57333333333332,,,67.0,69.0,,,0.5,0.0
2025-03-19 05:00:00,1488.1599999999999,-360.21000000000004,100.0,3.0,100.0,58.906666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.0,,69.54333333333334,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-19 05:15:00,1488.87,-423.78,100.0,3.0,100.0,58.85,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,69.41333333333334,,,67.0,69.0,,,0.010000000000005116,0.0
2025-03-19 05:30:00,1459.9099999999999,-394.1100000000001,100.0,3.0,100.0,58.71,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.29,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-19 05:45:00,1487.4533333333331,-353.85000000000014,100.0,3.0,100.0,58.46,1875.21,0.0,66.99,2.0,0.0,,0.0,,413.3333333333333,,69.17333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-19 06:00:00,1482.5066666666664,-402.59000000000015,100.0,3.0,100.0,58.44,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,69.14333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-19 06:15:00,1491.6933333333334,-389.8800000000001,100.0,2.0,100.0,65.96,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.6666666666667,,69.42666666666666,,,67.0,69.0,,,-2.8200000000000003,0.0
2025-03-19 06:30:00,1493.8066666666666,-355.97,100.0,3.0,100.0,58.69333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.0,,69.96333333333332,,,67.0,69.0,,,6.949999999999996,0.0
2025-03-19 06:45:00,1479.6833333333334,-370.80999999999995,100.0,2.0,100.0,65.95,1875.21,0.0,66.99,2.0,0.0,,0.0,,414.6666666666667,,69.92333333333333,,,67.0,69.0,,,-5.200000000000003,0.0
2025-03-19 07:00:00,1467.6766666666665,-406.8299999999999,100.0,2.0,100.0,66.27666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,70.58333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-19 07:15:00,1467.68,-389.8800000000001,100.0,2.0,100.0,66.03666666666668,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,71.00666666666667,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-19 07:30:00,1469.7933333333333,-413.18000000000006,100.0,2.0,100.0,65.50333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,71.14,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 07:45:00,1490.9833333333333,-385.6400000000001,100.0,2.0,100.0,65.38666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.0,,71.16333333333334,,,67.0,69.0,,,0.8000000000000114,0.0
2025-03-19 08:00:00,1506.5199999999998,-381.4000000000001,100.0,2.0,100.0,65.37,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.0,,71.15,,,67.0,69.0,,,0.75,0.0
2025-03-19 08:15:00,1479.6866666666665,-368.69000000000005,100.0,2.0,100.0,65.25,1875.21,0.0,66.99,2.0,0.0,,0.0,,415.6666666666667,,71.03666666666668,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-19 08:30:00,1515.7066666666667,-394.1100000000001,100.0,2.0,100.0,65.12333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.93333333333334,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-19 08:45:00,1490.28,-353.85000000000014,100.0,2.0,100.0,65.12666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.81,,,67.0,69.0,,,0.6799999999999926,0.0
2025-03-19 09:00:00,1529.1233333333332,-396.23,100.0,2.0,100.0,65.39,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.3333333333333,,70.68666666666667,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-19 09:15:00,1526.3,-313.60000000000014,100.0,2.0,100.0,65.38333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.6666666666667,,70.70333333333333,,,67.0,69.0,,,0.9400000000000119,0.0
2025-03-19 09:30:00,1527.006666666667,-309.3600000000001,100.0,2.0,100.0,65.44,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.0,,70.68,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-19 09:45:00,1558.435,-351.74,100.0,2.0,100.0,65.5,1875.21,0.0,66.99,2.0,0.0,,0.0,,417.5,,70.665,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-19 10:00:00,1524.1833333333334,-313.60000000000014,100.0,2.0,100.0,65.48666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,416.6666666666667,,70.65666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-19 10:15:00,1524.18,-317.8299999999999,100.0,2.0,100.0,65.11666666666666,1875.21,0.0,66.99,2.0,0.0,,0.0,,418.6666666666667,,70.54,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-19 10:30:00,1525.5933333333332,-353.85000000000014,100.0,2.0,100.0,64.46333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,420.0,,70.52666666666667,,,67.0,69.0,,,1.1700000000000088,0.0
2025-03-19 10:45:00,1535.4800000000002,-389.8800000000001,100.0,2.0,100.0,64.23333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,421.6666666666667,,70.39666666666666,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-19 11:00:00,1522.0633333333333,-328.43000000000006,100.0,2.0,100.0,64.01333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.37666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-19 11:15:00,1494.5166666666667,-353.85000000000014,100.0,2.0,100.0,63.833333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.0,,70.30333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-19 11:30:00,1467.68,-366.56999999999994,100.0,2.0,100.0,63.53333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,424.3333333333333,,70.28,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-19 11:45:00,1482.5133333333333,-415.29999999999995,100.0,2.0,100.0,63.346666666666664,1875.21,0.0,66.99,2.0,0.0,,0.0,,428.3333333333333,,70.29666666666667,,,67.0,69.0,,,0.75,0.0
2025-03-19 12:00:00,1495.2233333333334,-428.01,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,70.33999999999999,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-19 12:15:00,1577.1566666666668,-391.99,100.0,2.0,100.0,63.56333333333333,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.3333333333333,,70.38,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-19 12:30:00,1517.8233333333335,-279.69000000000005,100.0,2.0,100.0,63.93666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,429.6666666666667,,70.39,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-19 12:45:00,1522.0633333333335,-370.80999999999995,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,,0.0,,425.3333333333333,,70.47666666666667,,,67.0,69.0,,,0.509999999999998,0.0
2025-03-19 13:00:00,1476.86,-375.03999999999996,100.0,2.0,100.0,65.74666666666667,1875.21,0.0,66.99,2.0,0.0,,0.0,,419.3333333333333,,70.62666666666667,,,67.0,69.0,,,0.04000000000000625,0.0
2025-03-19 13:15:00,1544.6633333333332,,100.0,,100.0,66.44333333333333,1875.21,0.0,66.99,,0.0,,0.0,,415.3333333333333,,70.79,,,67.0,69.0,,,,
2025-03-19 13:30:00,1571.5033333333333,-336.9000000000001,100.0,2.0,100.0,61.663333333333334,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.6666666666667,,70.88000000000001,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-19 13:45:00,1483.9233333333334,-307.24,100.0,3.0,100.0,63.473333333333336,1875.21,0.0,66.99,2.0,0.0,,0.0,,412.0,,70.25,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-19 14:00:00,1490.63,-432.25,100.0,2.0,100.0,66.495,1875.21,0.0,66.99,2.0,0.0,,0.0,,411.0,,70.7,,,67.0,69.0,,,0.5,0.0
