time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 00:45:00,125.01333333333334,2.1199999999999903,0.0,31.0,105.80666666666667,125.01,0.0,72.0,83.59333333333333,70.0,0.0,70.0,72.0,71.77,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,124.30666666666667,-2.1099999999999994,0.0,31.0,105.60000000000001,125.01,0.0,72.0,82.41000000000001,70.0,0.0,70.0,72.0,71.88666666666667,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,123.60333333333334,0.0,0.0,31.0,105.27666666666666,125.01,0.0,72.0,82.01,70.0,0.0,70.0,72.0,71.92666666666666,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,125.71666666666665,-2.1099999999999994,2.6799999999999997,31.0,104.19666666666666,125.01,0.0,72.0,79.43333333333334,70.0,0.0,70.0,72.0,72.06333333333333,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,125.71666666666665,2.1199999999999903,4.113333333333333,31.0,104.03666666666668,125.01,0.0,72.0,78.31333333333333,70.0,0.0,70.0,72.0,72.09,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,126.42333333333333,2.1199999999999903,6.736666666666667,31.0,103.13,125.01,0.0,72.0,76.39,70.0,0.0,70.0,72.0,72.14,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,124.30666666666667,2.1199999999999903,10.643333333333333,31.0,102.06,125.01,0.0,72.0,73.45666666666666,70.0,0.0,70.0,72.0,72.21,0.18999999999999773,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,125.71666666666665,0.0,12.403333333333334,31.0,101.31666666666666,125.01,0.0,72.0,71.69666666666667,70.0,0.0,70.0,72.0,72.21,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,125.71666666666665,2.1199999999999903,14.226666666666667,31.0,100.52666666666666,125.01,0.0,72.0,70.01333333333334,70.0,0.0,70.0,72.0,72.22333333333334,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,125.01,2.1199999999999903,16.386666666666667,31.0,99.86333333333334,125.01,0.0,72.0,67.94666666666667,70.0,0.0,70.0,72.0,72.22333333333334,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,125.01,0.0,17.81,31.0,99.19333333333334,125.01,0.0,72.0,66.35333333333334,70.0,0.0,70.0,72.0,72.21,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,125.01,0.0,19.356666666666666,31.0,98.27666666666666,125.01,0.0,72.0,64.74333333333333,70.0,0.0,70.0,72.0,72.20333333333333,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,126.42333333333333,0.0,17.82,31.0,98.05333333333333,125.01,0.0,72.0,65.07333333333332,70.0,0.0,70.0,72.0,72.13000000000001,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,127.13,2.1199999999999903,18.576666666666664,30.333333333333332,97.87333333333333,125.01,0.0,72.0,64.26,70.0,0.0,70.0,72.0,72.11666666666666,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,126.42333333333333,4.239999999999995,21.55333333333333,30.0,96.60666666666667,125.01,0.0,72.0,62.01666666666667,70.0,0.0,70.0,72.0,72.17,0.09999999999999432,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,126.42333333333333,2.1199999999999903,22.679999999999996,30.0,95.83333333333333,125.01,0.0,72.0,60.81,70.0,0.0,70.0,72.0,72.17333333333333,0.18999999999999773,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,125.01,2.1199999999999903,24.99333333333333,30.0,94.65333333333332,125.01,0.0,72.0,58.82333333333333,70.0,0.0,70.0,72.0,72.18666666666667,0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,125.71666666666665,0.0,22.656666666666666,30.0,94.95,125.01,0.0,72.0,59.776666666666664,70.0,0.0,70.0,72.0,72.09,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,125.01,0.0,23.27333333333333,30.0,94.74666666666667,125.01,0.0,72.0,59.10999999999999,70.0,0.0,70.0,72.0,72.08333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,125.01333333333334,0.0,24.026666666666667,30.0,94.39333333333333,125.01,0.0,72.0,58.379999999999995,70.0,0.0,70.0,72.0,72.08333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,125.01,-2.1099999999999994,24.5,30.0,94.19,125.01,0.0,72.0,57.81333333333333,70.0,0.0,70.0,72.0,72.08333333333333,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,125.71999999999998,0.0,24.66333333333333,30.0,94.01666666666667,125.01,0.0,72.0,57.47666666666667,70.0,0.0,70.0,72.0,72.05666666666666,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,124.30666666666667,2.1199999999999903,24.51,30.0,93.93666666666667,125.01,0.0,72.0,57.346666666666664,70.0,0.0,70.0,72.0,72.05,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,124.30666666666667,0.0,25.833333333333332,30.0,93.74,125.01,0.0,72.0,56.36000000000001,70.0,0.0,70.0,72.0,72.07666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,124.30666666666667,-2.1099999999999994,26.28333333333333,30.0,93.64666666666666,125.01,0.0,72.0,55.81666666666666,70.0,0.0,70.0,72.0,72.06333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,124.30666666666667,0.0,22.836666666666662,30.0,94.95333333333333,125.01,0.0,72.0,57.876666666666665,70.0,0.0,70.0,72.0,71.94666666666666,0.010000000000005116,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,125.71666666666665,-2.1099999999999994,26.266666666666666,30.0,94.08999999999999,125.01,0.0,72.0,55.76333333333333,70.0,0.0,70.0,72.0,72.05666666666666,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,124.30666666666667,0.0,26.540000000000003,30.0,93.74000000000001,125.01,0.0,72.0,55.400000000000006,70.0,0.0,70.0,72.0,72.05,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,125.71666666666665,0.0,27.616666666666664,30.0,93.32666666666667,125.01,0.0,72.0,54.53,70.0,0.0,70.0,72.0,72.07666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,127.13,2.1199999999999903,28.84,29.666666666666668,92.46333333333332,125.01,0.0,72.0,53.53,70.0,0.0,70.0,72.0,72.09,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,125.71666666666665,2.1199999999999903,29.38,29.333333333333332,91.99333333333334,125.01,0.0,72.0,52.93333333333334,70.0,0.0,70.0,72.0,72.08333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,124.30666666666667,0.0,30.25333333333333,29.0,91.74666666666667,125.01,0.0,72.0,52.129999999999995,70.0,0.0,70.0,72.0,72.09,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,126.42333333333333,0.0,30.91,29.0,91.01333333333334,125.01,0.0,72.0,51.43666666666667,70.0,0.0,70.0,72.0,72.08333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,125.01,2.1199999999999903,29.44333333333333,28.833333333333332,91.17666666666666,125.01,0.0,72.0,52.169999999999995,70.0,0.0,70.0,72.0,72.02,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,125.71666666666665,0.0,27.33666666666667,28.666666666666668,91.84333333333332,125.01,0.0,72.0,53.51,70.0,0.0,70.0,72.0,71.96666666666665,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,124.30666666666667,0.0,27.896666666666665,29.0,91.79666666666667,125.01,0.0,72.0,53.19,70.0,0.0,70.0,72.0,71.97333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,122.19333333333334,-2.1099999999999994,27.046666666666667,29.0,92.29666666666667,125.01,0.0,72.0,53.77,70.0,0.0,70.0,72.0,71.96,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,124.30666666666667,-2.1099999999999994,27.633333333333336,30.0,91.83,125.01,0.0,72.0,53.4,70.0,0.0,70.0,72.0,71.98333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,126.42333333333333,0.0,25.896666666666665,30.5,92.39999999999999,125.01,0.0,72.0,54.56,70.0,0.0,70.0,72.0,71.94,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,125.01,2.1199999999999903,25.383333333333336,30.5,92.63,125.01,0.0,72.0,55.01666666666667,70.0,0.0,70.0,72.0,71.94,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,123.60333333333334,0.0,25.099999999999998,30.5,93.03000000000002,125.01,0.0,72.0,55.333333333333336,70.0,0.0,70.0,72.0,71.94,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,126.42333333333333,-2.1099999999999994,24.52,30.5,93.17333333333333,125.01,0.0,72.0,55.846666666666664,70.0,0.0,70.0,72.0,71.93333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,125.71666666666665,2.1199999999999903,24.483333333333334,30.5,93.26666666666667,125.01,0.0,72.0,56.02333333333333,70.0,0.0,70.0,72.0,71.94,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,125.71666666666665,0.0,23.923333333333332,30.5,93.50666666666666,125.01,0.0,72.0,56.5,70.0,0.0,70.0,72.0,71.93333333333334,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,125.71666666666665,0.0,23.316666666666666,30.5,93.41000000000001,125.01,0.0,72.0,57.04,70.0,0.0,70.0,72.0,71.92666666666666,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,126.42333333333333,0.0,23.313333333333333,30.333333333333332,93.64,125.01,0.0,72.0,57.18333333333334,70.0,0.0,70.0,72.0,71.94,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,125.71666666666665,2.1199999999999903,22.959999999999997,29.833333333333332,94.16333333333334,125.01,0.0,72.0,57.54333333333333,70.0,0.0,70.0,72.0,71.94,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,126.42333333333333,0.0,24.326666666666668,29.5,94.19333333333333,125.01,0.0,72.0,56.82333333333333,70.0,0.0,70.0,72.0,71.99,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,127.13,2.1199999999999903,23.973333333333333,29.5,94.58333333333333,125.01,0.0,72.0,56.99,70.0,0.0,70.0,72.0,71.97666666666667,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,126.42333333333333,4.239999999999995,27.88,29.333333333333332,93.61,125.01,0.0,72.0,54.49666666666667,70.0,0.0,70.0,72.0,72.08333333333333,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,123.60000000000001,2.1199999999999903,28.293333333333333,30.166666666666668,87.00333333333333,125.01,0.0,72.0,53.95666666666667,70.0,0.0,70.0,72.0,72.07,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,125.71999999999998,0.0,29.33,30.333333333333332,89.71,125.01,0.0,72.0,53.07333333333333,70.0,0.0,70.0,72.0,72.09,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,122.89666666666666,-2.1099999999999994,30.21666666666667,31.333333333333332,87.75,125.01,0.0,72.0,52.23333333333333,70.0,0.0,70.0,72.0,72.09,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,122.89666666666666,0.0,29.900000000000002,29.666666666666668,85.30333333333333,125.01,0.0,72.0,52.120000000000005,70.0,0.0,70.0,72.0,72.07666666666667,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,125.72000000000001,-4.230000000000004,34.1,31.166666666666668,87.94,125.01,0.0,72.0,49.379999999999995,70.0,0.0,70.0,72.0,72.15333333333332,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,125.01333333333334,4.239999999999995,36.589999999999996,29.166666666666668,81.33333333333333,125.01,0.0,72.0,47.23333333333333,70.0,0.0,70.0,72.0,72.18333333333334,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,126.42333333333333,2.1199999999999903,22.810000000000002,30.5,85.7,125.01,0.0,72.0,55.473333333333336,70.0,0.0,70.0,72.0,71.78333333333333,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,125.01,0.0,9.826666666666666,30.5,91.69333333333333,125.01,0.0,72.0,64.45,70.0,0.0,70.0,72.0,71.46,-0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,124.30666666666667,0.0,2.38,30.5,95.24000000000001,125.01,0.0,72.0,70.6,70.0,0.0,70.0,72.0,71.37666666666667,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,125.71666666666665,0.0,0.9333333333333332,30.666666666666668,96.13333333333333,125.01,0.0,72.0,73.23666666666666,70.0,0.0,70.0,72.0,71.44666666666666,-0.6200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,126.42333333333333,2.1199999999999903,0.0,31.0,97.38,125.01,0.0,72.0,76.07666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,125.01,2.1199999999999903,0.0,31.0,99.17,125.01,0.0,72.0,79.49,70.0,0.0,70.0,72.0,71.51666666666667,-0.5100000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,125.01,0.0,0.0,31.0,99.79,125.01,0.0,72.0,81.70666666666666,70.0,0.0,70.0,72.0,71.58333333333333,-0.46999999999999886,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,126.42333333333333,0.0,1.1566666666666667,31.0,98.62333333333333,125.01,0.0,72.0,78.45666666666666,70.0,0.0,70.0,72.0,71.83999999999999,-0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,126.42333333333333,0.0,12.29,31.0,95.83,125.01,0.0,72.0,71.43,70.0,0.0,70.0,72.0,72.18666666666667,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,125.71666666666665,2.1199999999999903,13.126666666666667,30.5,95.12,125.01,0.0,72.0,70.28666666666668,70.0,0.0,70.0,72.0,72.15666666666665,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,125.71999999999998,0.0,9.656666666666666,29.666666666666668,95.76666666666667,125.01,0.0,72.0,72.09333333333333,70.0,0.0,70.0,72.0,72.02666666666666,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,124.30666666666667,-2.1099999999999994,6.016666666666667,29.5,96.80333333333333,125.01,0.0,72.0,74.31666666666666,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,36.839999999999996,0.0
2025-01-31 17:45:00,125.71666666666665,0.0,0.8333333333333334,29.5,98.67999999999999,125.01,0.0,72.0,77.81333333333333,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,37.459999999999994,0.0
2025-01-31 18:00:00,125.01,2.1199999999999903,0.0,30.0,99.49333333333334,125.01,0.0,72.0,79.42666666666666,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,39.519999999999996,0.0
2025-01-31 18:15:00,124.30666666666667,0.0,0.0,30.0,100.33666666666666,125.01,0.0,72.0,81.24333333333334,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,39.95,0.0
2025-01-31 18:30:00,124.30666666666667,0.0,0.0,30.166666666666668,101.42,125.01,0.0,72.0,83.55666666666667,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,40.53,0.0
2025-01-31 18:45:00,126.42333333333333,-2.1099999999999994,0.0,30.0,101.17,125.01,0.0,72.0,84.33999999999999,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,41.620000000000005,0.0
2025-01-31 19:00:00,127.83666666666666,0.0,0.0,29.333333333333332,102.78333333333335,125.01,0.0,72.0,88.89999999999999,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,41.58,0.0
2025-01-31 19:15:00,125.71666666666665,2.1199999999999903,0.0,29.0,103.91000000000001,125.01,0.0,72.0,91.35000000000001,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,42.68,0.0
2025-01-31 19:30:00,125.01,0.0,0.0,30.0,104.42,125.01,0.0,72.0,94.25666666666666,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,44.169999999999995,0.0
2025-01-31 19:45:00,127.83666666666666,0.0,0.0,30.166666666666668,103.73666666666666,125.01,0.0,72.0,97.25333333333333,70.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,44.91,0.0
2025-01-31 20:00:00,126.42333333333333,2.1199999999999903,0.0,28.833333333333332,103.55666666666667,125.71666666666665,0.0,72.0,99.58333333333333,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,43.99999999999999,0.0
2025-01-31 20:15:00,125.71666666666665,0.0,0.0,28.333333333333332,103.64999999999999,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,43.760000000000005,0.0
2025-01-31 20:30:00,126.42333333333333,0.0,0.0,28.0,103.28666666666668,125.01,0.0,72.0,97.95666666666666,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,44.38,0.0
2025-01-31 20:45:00,126.42333333333333,0.0,0.0,28.0,103.07666666666667,125.01,0.0,72.0,98.09666666666665,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,43.87,0.0
2025-01-31 21:00:00,127.13,0.0,4.24,27.833333333333332,102.87,125.01,0.0,72.0,94.72666666666667,70.0,0.0,70.0,72.0,72.12666666666667,,,67.0,69.0,68.0,68.0,44.22,0.0
2025-01-31 21:15:00,127.13,4.239999999999995,27.330000000000002,28.333333333333332,99.15666666666668,125.01,0.0,72.0,79.62,70.0,0.0,70.0,72.0,72.72333333333334,,,67.0,69.0,68.0,68.0,43.760000000000005,0.0
2025-01-31 21:30:00,144.08,2.1199999999999903,39.99666666666667,29.666666666666668,83.86666666666667,141.96333333333334,0.0,72.0,47.28,70.0,0.0,70.0,72.0,72.87666666666667,,,67.0,69.0,68.0,68.0,38.57000000000001,0.0
2025-01-31 21:45:00,180.1,0.0,46.51666666666667,35.0,60.370000000000005,181.51666666666665,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.87333333333333,,,67.0,69.0,68.0,68.0,36.21000000000001,0.0
2025-01-31 22:00:00,163.85999999999999,-4.240000000000009,30.26,32.166666666666664,60.123333333333335,161.03333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.28333333333335,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-01-31 22:15:00,123.60000000000001,2.119999999999976,0.0,27.0,63.68666666666667,125.01,0.0,72.0,16.16333333333333,70.0,0.0,70.0,72.0,70.97000000000001,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-01-31 22:30:00,126.42333333333333,0.0,0.0,27.0,74.51666666666667,125.01,0.0,72.0,29.540000000000003,70.0,0.0,70.0,72.0,70.98,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
2025-01-31 22:45:00,123.60333333333334,0.0,0.0,28.333333333333332,74.81,125.01,0.0,72.0,37.126666666666665,70.0,0.0,70.0,72.0,70.97,,,67.0,69.0,68.0,68.0,19.009999999999998,0.0
2025-01-31 23:00:00,125.71999999999998,-2.1099999999999994,0.0,27.5,81.30333333333333,125.01,0.0,72.0,42.43,70.0,0.0,70.0,72.0,71.06,,,67.0,69.0,68.0,68.0,8.810000000000002,0.0
2025-01-31 23:15:00,125.01333333333334,-2.1099999999999994,0.0,29.0,78.26666666666667,125.01,0.0,72.0,39.443333333333335,70.0,0.0,70.0,72.0,71.49333333333334,,,67.0,69.0,68.0,68.0,19.689999999999998,0.0
2025-01-31 23:30:00,126.42333333333333,2.1199999999999903,0.0,27.666666666666668,76.98666666666666,125.01,0.0,72.0,38.52333333333333,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,21.549999999999997,0.0
2025-01-31 23:45:00,125.01666666666667,0.0,0.0,29.0,80.01,125.01,0.0,72.0,42.31,70.0,0.0,70.0,72.0,71.61,,,67.0,69.0,68.0,68.0,16.0,0.0
2025-02-01 00:00:00,125.71666666666665,4.239999999999995,0.0,27.666666666666668,83.04,125.01,0.0,72.0,49.86666666666667,70.0,0.0,70.0,72.0,71.41,,,67.0,69.0,68.0,68.0,26.710000000000008,0.0
2025-02-01 00:15:00,126.42333333333333,0.0,0.0,28.666666666666668,89.50666666666666,125.01,0.0,72.0,51.97666666666667,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,24.210000000000008,0.0
2025-02-01 00:30:00,123.60333333333334,2.1199999999999903,0.0,28.833333333333332,87.71999999999998,125.01,0.0,72.0,55.47,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,29.27000000000001,0.0
2025-02-01 00:45:00,124.30666666666667,0.0,0.0,28.166666666666668,90.49666666666667,125.01,0.0,72.0,57.22,70.0,0.0,70.0,72.0,71.59333333333333,,,67.0,69.0,68.0,68.0,33.89,0.0
2025-02-01 01:00:00,125.71666666666665,-4.230000000000004,0.0,29.5,94.31333333333333,125.01,0.0,72.0,59.61333333333334,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,28.570000000000007,0.0
2025-02-01 01:15:00,125.71666666666665,0.0,0.0,28.333333333333332,94.66666666666667,125.01,0.0,72.0,61.29,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,37.13000000000001,0.0
2025-02-01 01:30:00,125.71999999999998,0.0,0.0,29.833333333333332,95.91333333333334,125.01,0.0,72.0,61.42333333333334,70.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,68.0,68.0,31.414999999999992,0.0
2025-02-01 01:45:00,125.71666666666665,2.1199999999999903,0.0,28.166666666666668,95.50333333333333,125.01,0.0,72.0,62.14000000000001,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,38.14,0.0
2025-02-01 02:00:00,124.30666666666667,0.0,0.0,30.0,95.69,125.01,0.0,72.0,62.846666666666664,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,32.275000000000006,0.0
2025-02-01 02:15:00,125.71666666666665,0.0,0.0,28.5,97.49000000000001,125.01,0.0,72.0,61.52333333333333,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,39.379999999999995,0.0
2025-02-01 02:30:00,125.01,2.1199999999999903,0.05333333333333334,28.5,97.62,125.01,0.0,72.0,61.27666666666667,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,29.835000000000008,0.0
2025-02-01 02:45:00,125.01,0.0,2.3666666666666667,28.5,96.38666666666666,125.01,0.0,72.0,59.32333333333333,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,39.515,0.0
2025-02-01 03:00:00,125.71666666666665,0.0,4.096666666666667,28.5,95.36666666666667,125.01,0.0,72.0,58.03,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,29.905,0.0
2025-02-01 03:15:00,123.60333333333334,2.1199999999999903,5.026666666666666,28.5,94.78666666666668,125.01,0.0,72.0,57.173333333333325,70.0,0.0,70.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,37.599999999999994,0.0
2025-02-01 03:30:00,123.60333333333334,-2.1099999999999994,8.843333333333334,28.833333333333332,93.00333333333333,125.01,0.0,72.0,54.46666666666667,70.0,0.0,70.0,72.0,72.17666666666666,,,67.0,69.0,68.0,68.0,32.62,0.0
2025-02-01 03:45:00,123.60333333333334,0.0,10.106666666666667,29.0,91.85666666666667,125.01,0.0,72.0,53.123333333333335,70.0,0.0,70.0,72.0,72.16666666666667,,,67.0,69.0,68.0,68.0,32.845000000000006,0.0
2025-02-01 04:00:00,125.01,0.0,9.11,29.0,91.82666666666667,125.01,0.0,72.0,53.29,70.0,0.0,70.0,72.0,72.10333333333334,,,67.0,69.0,68.0,68.0,31.84499999999999,0.0
2025-02-01 04:15:00,124.30666666666667,0.0,9.436666666666667,29.0,91.37666666666667,125.01,0.0,72.0,52.77333333333333,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,25.349999999999994,0.0
2025-02-01 04:30:00,122.90000000000002,0.0,9.66,29.666666666666668,91.22000000000001,125.01,0.0,72.0,52.35333333333333,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,33.85000000000001,0.0
2025-02-01 04:45:00,125.01,-2.1099999999999994,9.776666666666666,30.0,91.08333333333333,125.01,0.0,72.0,52.026666666666664,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,27.200000000000003,0.0
2025-02-01 05:00:00,125.71666666666665,0.0,9.273333333333333,30.0,90.85333333333334,125.01,0.0,72.0,52.13333333333333,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,26.705000000000013,0.0
2025-02-01 05:15:00,125.01333333333334,0.0,6.5,30.0,91.81333333333333,125.01,0.0,72.0,53.81666666666666,70.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,24.74000000000001,0.0
2025-02-01 05:30:00,124.30666666666667,0.0,5.966666666666666,30.0,92.2,125.01,0.0,72.0,54.27,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,27.724999999999994,0.0
2025-02-01 05:45:00,123.60333333333334,0.0,5.543333333333333,30.0,92.50666666666666,125.01,0.0,72.0,54.656666666666666,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,26.010000000000005,0.0
2025-02-01 06:00:00,125.01,-2.1099999999999994,4.510000000000001,30.166666666666668,92.94666666666667,125.01,0.0,72.0,55.446666666666665,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,30.78,0.0
2025-02-01 06:15:00,123.60333333333334,0.0,3.9500000000000006,30.5,93.14666666666666,125.01,0.0,72.0,55.98333333333333,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,27.669999999999987,0.0
2025-02-01 06:30:00,125.01,0.0,0.0,30.5,94.34333333333332,125.01,0.0,72.0,59.25333333333333,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,27.55000000000001,0.0
2025-02-01 06:45:00,124.30666666666667,0.0,0.0,30.833333333333332,95.01333333333334,125.01,0.0,72.0,61.04,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,29.165000000000006,0.0
2025-02-01 07:00:00,125.01333333333334,0.0,0.0,31.0,96.49333333333334,125.01,0.0,72.0,63.49,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,30.275000000000006,0.0
2025-02-01 07:15:00,,0.0,,,,,,,,,,,,,,,,,,,32.825,0.0
2025-02-01 07:30:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 07:45:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 08:00:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 08:15:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 08:30:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 08:45:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 09:00:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 09:15:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 09:30:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 09:45:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 10:00:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 10:15:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 10:30:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 10:45:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 11:00:00,,0.0,,,,,,,,,,,,,,,,,,,36.13999999999999,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,123.955,,36.88,24.5,76.275,125.01,0.0,72.0,36.2,70.0,0.0,70.0,72.0,71.68,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,125.01333333333332,2.1199999999999903,39.71333333333334,24.5,75.49333333333334,125.01,0.0,72.0,35.06,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,14.309999999999995,0.0
2025-02-03 21:45:00,125.01,-4.230000000000004,41.42666666666667,24.0,74.64999999999999,125.01,0.0,72.0,34.473333333333336,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,13.670000000000009,0.0
2025-02-03 22:00:00,124.30666666666667,0.0,40.296666666666674,24.666666666666668,75.06333333333333,125.01,0.0,72.0,35.54333333333333,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,13.170000000000002,0.0
2025-02-03 22:15:00,125.71666666666665,0.0,39.593333333333334,24.166666666666668,75.20666666666666,125.01,0.0,72.0,36.223333333333336,70.0,0.0,70.0,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,13.670000000000002,0.0
2025-02-03 22:30:00,124.30666666666667,0.0,37.48,24.833333333333332,76.05666666666667,125.01,0.0,72.0,37.839999999999996,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,14.840000000000003,0.0
2025-02-03 22:45:00,126.42333333333333,0.0,36.73666666666667,24.833333333333332,76.73666666666666,125.01,0.0,72.0,38.70666666666667,70.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,15.600000000000001,0.0
2025-02-03 23:00:00,125.01333333333334,2.1199999999999903,35.916666666666664,25.166666666666668,77.27666666666666,125.01,0.0,72.0,39.63999999999999,70.0,0.0,70.0,72.0,71.86,,,67.0,69.0,68.0,68.0,16.509999999999998,0.0
2025-02-03 23:15:00,124.30666666666667,-2.1099999999999994,34.089999999999996,26.0,78.14,125.01,0.0,72.0,41.123333333333335,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,16.379999999999995,0.0
2025-02-03 23:30:00,123.60333333333334,0.0,32.13333333333333,26.0,79.17666666666666,125.01,0.0,72.0,42.81333333333333,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,17.610000000000007,0.0
2025-02-03 23:45:00,123.60333333333334,-2.1099999999999994,34.39333333333334,26.833333333333332,78.80666666666667,125.01,0.0,72.0,41.803333333333335,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,18.590000000000003,0.0
2025-02-04 00:00:00,123.60333333333334,0.0,29.393333333333334,27.333333333333332,80.94666666666667,125.01,0.0,72.0,45.26,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,18.289999999999992,0.0
2025-02-04 00:15:00,123.60333333333334,-2.1099999999999994,25.03333333333333,27.5,82.82666666666667,125.01,0.0,72.0,48.586666666666666,70.0,0.0,70.0,72.0,71.71999999999998,,,67.0,69.0,68.0,68.0,20.550000000000004,0.0
2025-02-04 00:30:00,125.01,-2.1099999999999994,24.536666666666665,27.833333333333332,83.64666666666666,125.01,0.0,72.0,49.629999999999995,70.0,0.0,70.0,72.0,71.75333333333333,,,67.0,69.0,68.0,68.0,22.569999999999993,0.0
2025-02-04 00:45:00,123.60333333333334,0.0,22.189999999999998,28.0,84.93333333333334,125.01,0.0,72.0,51.76333333333333,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,23.4,0.0
2025-02-04 01:00:00,124.30666666666667,0.0,21.913333333333338,28.0,85.50999999999999,125.01,0.0,72.0,52.63333333333333,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,24.840000000000003,0.0
2025-02-04 01:15:00,123.60333333333334,0.0,20.37,28.333333333333332,86.60000000000001,125.01,0.0,72.0,54.163333333333334,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,25.11,0.0
2025-02-04 01:30:00,124.30666666666667,-2.1099999999999994,19.080000000000002,28.833333333333332,87.63333333333333,125.01,0.0,72.0,55.550000000000004,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,26.459999999999994,0.0
2025-02-04 01:45:00,125.71666666666665,-2.1099999999999994,20.24,29.0,87.64,125.01,0.0,72.0,55.35999999999999,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,27.50999999999999,0.0
2025-02-04 02:00:00,125.71666666666665,0.0,20.353333333333335,29.0,87.62,125.01,0.0,72.0,55.620000000000005,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,26.870000000000005,0.0
2025-02-04 02:15:00,126.42333333333333,0.0,21.213333333333335,29.0,87.46666666666665,125.01,0.0,72.0,55.330000000000005,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,27.180000000000007,0.0
2025-02-04 02:30:00,126.42333333333333,0.0,23.263333333333332,28.833333333333332,86.79,125.01,0.0,72.0,54.156666666666666,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,26.959999999999994,0.0
2025-02-04 02:45:00,125.01333333333334,0.0,25.256666666666664,28.5,86.17999999999999,125.01,0.0,72.0,52.85666666666666,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,26.290000000000006,0.0
2025-02-04 03:00:00,125.71666666666665,2.1199999999999903,28.293333333333333,28.5,84.93666666666667,125.01,0.0,72.0,50.776666666666664,70.0,0.0,70.0,72.0,72.11666666666666,,,67.0,69.0,68.0,68.0,25.490000000000002,0.0
2025-02-04 03:15:00,126.42333333333333,2.1199999999999903,27.74,28.0,84.75666666666666,125.01,0.0,72.0,50.81,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,24.209999999999994,0.0
2025-02-04 03:30:00,125.71666666666665,0.0,30.433333333333334,28.0,83.47,125.01,0.0,72.0,48.79666666666666,70.0,0.0,70.0,72.0,72.14,,,67.0,69.0,68.0,68.0,24.119999999999997,0.0
2025-02-04 03:45:00,126.42333333333333,0.0,33.75333333333334,28.0,81.84333333333332,125.01,0.0,72.0,46.28333333333333,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,22.860000000000007,0.0
2025-02-04 04:00:00,125.71666666666665,2.1199999999999903,36.31333333333333,28.0,80.45666666666666,125.01,0.0,72.0,44.07666666666666,70.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,21.039999999999992,0.0
2025-02-04 04:15:00,125.01,0.0,39.666666666666664,28.0,78.55333333333334,125.01,0.0,72.0,41.339999999999996,70.0,0.0,70.0,72.0,72.26666666666667,,,67.0,69.0,68.0,68.0,20.07,0.0
2025-02-04 04:30:00,126.42333333333333,0.0,40.309999999999995,28.0,77.31666666666666,125.01,0.0,72.0,40.15,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,17.81000000000001,0.0
2025-02-04 04:45:00,126.42333333333333,2.1199999999999903,38.46333333333333,28.0,77.22666666666667,125.01,0.0,72.0,40.626666666666665,70.0,0.0,70.0,72.0,72.12666666666667,,,67.0,69.0,68.0,68.0,17.57999999999999,0.0
2025-02-04 05:00:00,125.01,2.1199999999999903,37.96333333333333,28.0,77.41666666666667,125.01,0.0,72.0,40.60666666666666,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,18.300000000000004,0.0
2025-02-04 05:15:00,126.42333333333333,0.0,37.806666666666665,28.0,77.40666666666667,125.01,0.0,72.0,40.42333333333334,70.0,0.0,70.0,72.0,72.05666666666667,,,67.0,69.0,68.0,68.0,18.019999999999996,0.0
2025-02-04 05:30:00,125.01,2.1199999999999903,31.936666666666667,28.0,79.04333333333334,125.01,0.0,72.0,43.95333333333334,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,18.35,0.0
2025-02-04 05:45:00,125.71666666666665,0.0,29.28333333333333,28.0,80.51666666666667,125.01,0.0,72.0,45.910000000000004,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,21.070000000000007,0.0
2025-02-04 06:00:00,124.30666666666667,2.1199999999999903,23.25,28.166666666666668,83.36666666666666,125.01,0.0,72.0,50.23333333333333,70.0,0.0,70.0,72.0,71.70333333333333,,,67.0,69.0,68.0,68.0,22.390000000000008,0.0
2025-02-04 06:15:00,125.01,-2.1099999999999994,22.52,29.5,84.38333333333334,125.01,0.0,72.0,51.49,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,25.28,0.0
2025-02-04 06:30:00,124.30666666666667,0.0,20.273333333333333,29.5,85.63666666666667,125.01,0.0,72.0,53.56333333333333,70.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,68.0,68.0,25.480000000000004,0.0
2025-02-04 06:45:00,125.01,0.0,18.136666666666667,29.5,86.83,125.01,0.0,72.0,55.61666666666667,70.0,0.0,70.0,72.0,71.71999999999998,,,67.0,69.0,68.0,68.0,27.810000000000002,0.0
2025-02-04 07:00:00,125.71666666666665,0.0,17.580000000000002,29.5,87.58999999999999,125.01,0.0,72.0,56.71,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,28.629999999999995,0.0
2025-02-04 07:15:00,125.71666666666665,0.0,16.213333333333335,29.5,88.52333333333333,125.01,0.0,72.0,58.17666666666667,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,28.909999999999997,0.0
2025-02-04 07:30:00,125.01333333333334,0.0,14.923333333333334,29.5,89.70333333333333,125.01,0.0,72.0,59.583333333333336,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,30.200000000000003,0.0
2025-02-04 07:45:00,125.71666666666665,-2.1099999999999994,14.126666666666665,29.5,90.12333333333333,125.01,0.0,72.0,60.660000000000004,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,31.35,0.0
2025-02-04 08:00:00,125.71666666666665,0.0,16.529999999999998,29.5,89.69333333333333,125.01,0.0,72.0,59.593333333333334,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,31.85,0.0
2025-02-04 08:15:00,125.71666666666665,0.0,17.36,29.833333333333332,89.61333333333333,125.01,0.0,72.0,59.30666666666667,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,31.409999999999997,0.0
2025-02-04 08:30:00,126.42333333333333,2.1199999999999903,17.95,30.0,89.03333333333335,125.01,0.0,72.0,59.00666666666666,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,31.03,0.0
2025-02-04 08:45:00,125.71666666666665,2.1199999999999903,17.993333333333336,29.5,89.13333333333333,125.01,0.0,72.0,59.07666666666666,70.0,0.0,70.0,72.0,71.97666666666667,,,67.0,69.0,68.0,68.0,30.730000000000004,0.0
2025-02-04 09:00:00,125.71666666666665,0.0,20.916666666666668,29.5,87.69333333333333,125.01,0.0,72.0,57.21333333333333,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,29.799999999999997,0.0
2025-02-04 09:15:00,125.01,2.1199999999999903,22.266666666666666,29.5,87.09333333333332,125.01,0.0,72.0,56.169999999999995,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,29.309999999999995,0.0
2025-02-04 09:30:00,125.01,0.0,22.28,29.5,86.59666666666665,125.01,0.0,72.0,55.919999999999995,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,28.480000000000004,0.0
2025-02-04 09:45:00,125.71666666666665,0.0,23.016666666666666,29.333333333333332,85.78333333333335,125.01,0.0,72.0,55.24,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,28.209999999999994,0.0
2025-02-04 10:00:00,125.71666666666665,0.0,23.49,28.166666666666668,88.95,125.01,0.0,72.0,54.75,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,27.72,0.0
2025-02-04 10:15:00,126.42333333333333,0.0,22.326666666666668,27.333333333333332,92.62666666666667,125.01,0.0,72.0,55.27,70.0,0.0,70.0,72.0,72.01,,,67.0,69.0,68.0,68.0,26.209999999999994,0.0
2025-02-04 10:30:00,126.42333333333333,0.0,20.040000000000003,26.833333333333332,93.30333333333333,125.01,0.0,72.0,56.673333333333325,70.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,28.049999999999997,0.0
2025-02-04 10:45:00,125.71666666666665,2.1199999999999903,19.26,26.833333333333332,93.86666666666667,125.01,0.0,72.0,57.28333333333333,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,28.909999999999997,0.0
2025-02-04 11:00:00,124.30666666666667,2.1199999999999903,18.959999999999997,26.833333333333332,93.46999999999998,125.01,0.0,72.0,57.63333333333333,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,29.230000000000004,0.0
2025-02-04 11:15:00,124.30666666666667,0.0,18.52333333333333,27.0,93.39333333333333,125.01,0.0,72.0,58.03666666666667,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,28.75,0.0
2025-02-04 11:30:00,124.30666666666667,-2.1099999999999994,15.543333333333331,27.0,94.16666666666667,125.01,0.0,72.0,60.046666666666674,70.0,0.0,70.0,72.0,71.86666666666666,,,67.0,69.0,68.0,68.0,29.319999999999993,0.0
2025-02-04 11:45:00,125.01,0.0,12.646666666666667,27.0,95.75666666666666,125.01,0.0,72.0,62.27333333333333,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,31.180000000000007,0.0
2025-02-04 12:00:00,124.30666666666667,0.0,10.683333333333332,27.0,96.98,125.01,0.0,72.0,64.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,32.370000000000005,0.0
2025-02-04 12:15:00,124.30666666666667,0.0,7.31,27.0,98.33666666666666,125.01,0.0,72.0,66.66000000000001,70.0,0.0,70.0,72.0,71.74333333333333,,,67.0,69.0,68.0,68.0,33.84,0.0
2025-02-04 12:30:00,123.60333333333334,0.0,4.3,27.5,99.62333333333333,125.01,0.0,72.0,69.21,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,35.46,0.0
2025-02-04 12:45:00,125.01,0.0,2.026666666666667,28.0,100.16666666666667,125.01,0.0,72.0,71.51,70.0,0.0,70.0,72.0,71.70666666666666,,,67.0,69.0,68.0,68.0,37.440000000000005,0.0
2025-02-04 13:00:00,125.01333333333334,0.0,1.2366666666666666,28.0,100.81666666666666,125.01,0.0,72.0,72.89,70.0,0.0,70.0,72.0,71.73,,,67.0,69.0,68.0,68.0,37.35000000000001,0.0
2025-02-04 13:15:00,125.01,0.0,0.0,28.333333333333332,101.95666666666666,125.01,0.0,72.0,75.72333333333334,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,38.720000000000006,0.0
2025-02-04 13:30:00,123.60333333333334,0.0,0.0,28.5,102.86666666666667,125.01,0.0,72.0,78.78333333333335,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,39.84,0.0
2025-02-04 13:45:00,125.71666666666665,-2.1099999999999994,0.0,29.0,103.66333333333334,125.01,0.0,72.0,81.11666666666666,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,40.89000000000001,0.0
2025-02-04 14:00:00,125.01,2.1199999999999903,0.0,29.0,104.37,125.01,0.0,72.0,83.63333333333334,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,41.91,0.0
2025-02-04 14:15:00,125.01,0.0,0.7200000000000001,29.0,103.55666666666667,125.01,0.0,72.0,81.29333333333334,70.0,0.0,70.0,72.0,71.88,,,67.0,69.0,68.0,68.0,42.86,0.0
2025-02-04 14:30:00,125.71666666666665,0.0,3.643333333333333,29.0,101.01666666666667,125.01,0.0,72.0,76.97000000000001,70.0,0.0,70.0,72.0,72.08,,,67.0,69.0,68.0,68.0,41.13999999999999,0.0
