time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 23:45:00,126.42333333333333,-2.1199999999999903,0.0,37.0,111.11666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,45.900000000000006,0.0
2025-02-16 00:00:00,125.71666666666665,-2.1199999999999903,0.0,37.0,111.01333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,45.75,0.0
2025-02-16 00:15:00,125.71666666666665,-2.1199999999999903,0.0,37.0,111.14666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.44333333333333,,,67.0,69.0,,,45.8,0.0
2025-02-16 00:30:00,127.13,0.0,0.0,37.0,111.42333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,45.879999999999995,0.0
2025-02-16 00:45:00,125.01,0.0,0.0,37.0,111.39333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,46.19,0.0
2025-02-16 01:00:00,126.42333333333333,-2.1199999999999903,0.0,37.0,111.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.42,,,67.0,69.0,,,45.769999999999996,0.0
2025-02-16 01:15:00,124.30666666666667,0.0,0.0,37.0,111.19,127.13,0.0,72.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,46.19,0.0
2025-02-16 01:30:00,127.13,-2.1199999999999903,0.0,37.0,110.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,46.18000000000001,0.0
2025-02-16 01:45:00,125.01,0.0,0.0,37.166666666666664,110.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,46.16000000000001,0.0
2025-02-16 02:00:00,125.71666666666665,-2.1199999999999903,0.0,37.5,111.13333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,46.260000000000005,0.0
2025-02-16 02:15:00,125.01333333333334,-2.1199999999999903,0.0,37.5,110.98,127.13,0.0,72.0,100.0,,0.0,,,71.37,,,67.0,69.0,,,46.36999999999999,0.0
2025-02-16 02:30:00,125.71666666666665,0.0,0.0,37.5,111.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,46.11,0.0
2025-02-16 02:45:00,126.42333333333333,0.0,0.0,37.5,110.89,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,46.08999999999999,0.0
2025-02-16 03:00:00,127.83666666666666,-2.1199999999999903,0.0,37.5,110.92,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,46.14,0.0
2025-02-16 03:15:00,125.01,2.1200000000000045,0.0,37.5,110.70333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,46.17,0.0
2025-02-16 03:30:00,125.71666666666665,-2.1199999999999903,0.0,37.5,111.21333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,45.900000000000006,0.0
2025-02-16 03:45:00,126.42333333333333,0.0,0.0,37.5,111.02333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,46.16000000000001,0.0
2025-02-16 04:00:00,125.71666666666665,-2.1199999999999903,0.0,37.5,111.22666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,45.97,0.0
2025-02-16 04:15:00,125.01333333333334,-2.1199999999999903,0.0,37.5,111.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,46.34,0.0
2025-02-16 04:30:00,125.71666666666665,-2.1199999999999903,0.0,37.5,111.11000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.28,0.0
2025-02-16 04:45:00,125.01,-2.1199999999999903,0.0,37.5,110.91333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,46.260000000000005,0.0
2025-02-16 05:00:00,125.01,-2.1199999999999903,0.0,37.5,110.97666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,46.489999999999995,0.0
2025-02-16 05:15:00,125.01333333333334,-2.1199999999999903,0.0,37.666666666666664,111.00666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.47,0.0
2025-02-16 05:30:00,125.71666666666665,0.0,0.0,38.0,111.01333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,46.72,0.0
2025-02-16 05:45:00,125.01,0.0,0.0,38.0,111.10666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,46.50999999999999,0.0
2025-02-16 06:00:00,125.01,-2.1199999999999903,0.0,38.0,111.17,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.72,0.0
2025-02-16 06:15:00,124.30666666666667,-2.1199999999999903,0.0,38.0,110.85666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,46.99000000000001,0.0
2025-02-16 06:30:00,124.30666666666667,-4.22999999999999,0.0,38.166666666666664,110.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,46.50999999999999,0.0
2025-02-16 06:45:00,125.01,-2.1199999999999903,0.0,38.5,110.21333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.55,0.0
2025-02-16 07:00:00,125.01,-2.1199999999999903,0.0,38.5,110.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.64,0.0
2025-02-16 07:15:00,125.01,-2.1199999999999903,0.0,39.0,110.08666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.699999999999996,0.0
2025-02-16 07:30:00,128.54333333333332,-2.1199999999999903,0.0,38.833333333333336,110.03666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,46.339999999999996,0.0
2025-02-16 07:45:00,125.71999999999998,2.1200000000000045,0.0,38.5,110.38999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.26,0.0
2025-02-16 08:00:00,125.01,-4.22999999999999,0.0,38.833333333333336,110.77333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,46.8,0.0
2025-02-16 08:15:00,125.71666666666665,-2.1199999999999903,0.0,39.0,110.60000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,46.69000000000001,0.0
2025-02-16 08:30:00,127.83666666666666,-2.1199999999999903,0.0,39.0,110.43666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,46.5,0.0
2025-02-16 08:45:00,125.71666666666665,0.0,0.0,39.0,110.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,46.529999999999994,0.0
2025-02-16 09:00:00,125.01,-2.1199999999999903,0.0,39.0,110.53333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,46.62,0.0
2025-02-16 09:15:00,124.30666666666667,-2.1199999999999903,0.0,39.166666666666664,110.61666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,46.57000000000001,0.0
2025-02-16 09:30:00,125.01333333333334,-2.1199999999999903,0.0,39.5,110.37333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.04,0.0
2025-02-16 09:45:00,126.42333333333333,0.0,0.0,38.333333333333336,109.64,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,46.86,0.0
2025-02-16 10:00:00,125.01,-2.1199999999999903,0.0,38.0,109.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,46.96999999999999,0.0
2025-02-16 10:15:00,126.42333333333333,-2.1199999999999903,0.0,38.333333333333336,108.94333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.81999999999999,0.0
2025-02-16 10:30:00,124.30666666666667,0.0,0.0,39.333333333333336,108.82666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.46999999999998,,,67.0,69.0,,,47.62,0.0
2025-02-16 10:45:00,127.13,-2.1199999999999903,0.0,39.5,107.75666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,48.04999999999999,0.0
2025-02-16 11:00:00,124.30666666666667,0.0,0.0,39.5,107.87,127.13,0.0,72.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,47.919999999999995,0.0
2025-02-16 11:15:00,125.01,-4.22999999999999,0.0,40.166666666666664,107.88333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.33,,,67.0,69.0,,,48.2,0.0
2025-02-16 11:30:00,125.71666666666665,-2.1199999999999903,0.0,40.5,107.58999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,48.940000000000005,0.0
2025-02-16 11:45:00,125.01333333333334,-2.1199999999999903,0.0,40.5,107.42666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.15333333333334,,,67.0,69.0,,,48.32,0.0
2025-02-16 12:00:00,127.13,-4.22999999999999,0.0,40.5,106.86000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.69,0.0
2025-02-16 12:15:00,125.71666666666665,0.0,0.0,40.5,106.43333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,48.43000000000001,0.0
2025-02-16 12:30:00,125.01,0.0,0.0,40.5,106.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,48.660000000000004,0.0
2025-02-16 12:45:00,126.42333333333333,-2.1199999999999903,0.0,40.666666666666664,106.21,127.13,0.0,72.0,100.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,48.93000000000001,0.0
2025-02-16 13:00:00,127.83666666666666,0.0,0.0,39.833333333333336,106.13,127.13,0.0,72.0,100.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,48.330000000000005,0.0
2025-02-16 13:15:00,127.83666666666666,0.0,0.0,39.5,106.27,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,48.349999999999994,0.0
2025-02-16 13:30:00,127.13,0.0,0.0,39.5,107.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,48.11,0.0
2025-02-16 13:45:00,126.42333333333333,0.0,0.0,39.5,107.22666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,48.79,0.0
2025-02-16 14:00:00,126.42333333333333,0.0,0.0,39.5,106.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.05333333333334,,,67.0,69.0,,,48.76,0.0
2025-02-16 14:15:00,127.13,-2.1199999999999903,0.0,39.5,106.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,47.88,0.0
2025-02-16 14:30:00,126.42333333333333,2.1200000000000045,0.0,39.5,106.47333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,47.76,0.0
2025-02-16 14:45:00,125.71666666666665,,0.0,39.5,106.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.21,,,67.0,69.0,,,,
2025-02-16 15:00:00,125.71666666666665,-2.1199999999999903,0.0,39.5,105.89,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.63,0.0
2025-02-16 15:15:00,125.01,0.0,0.0,39.5,106.13333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.28333333333333,,,67.0,69.0,,,47.52,0.0
2025-02-16 15:30:00,125.01,-2.1199999999999903,0.0,39.5,106.21,127.13,0.0,72.0,100.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,47.43999999999999,0.0
2025-02-16 15:45:00,124.30666666666667,-2.1199999999999903,0.0,39.5,106.50999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,48.06,0.0
2025-02-16 16:00:00,124.30666666666667,-4.22999999999999,0.0,40.833333333333336,106.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,48.42,0.0
2025-02-16 16:15:00,125.71666666666665,-2.1199999999999903,0.0,41.0,106.25,127.13,0.0,72.0,100.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,48.03,0.0
2025-02-16 16:30:00,126.42333333333333,-2.1199999999999903,0.0,41.5,106.75999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,48.25,0.0
2025-02-16 16:45:00,125.71666666666665,0.0,0.0,41.5,106.23,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,48.12,0.0
2025-02-16 17:00:00,125.01,0.0,0.0,41.5,106.19,127.13,0.0,72.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,48.04,0.0
2025-02-16 17:15:00,127.13,-2.1199999999999903,0.0,41.5,105.87333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,48.51,0.0
2025-02-16 17:30:00,125.71666666666665,-2.1199999999999903,0.0,41.5,105.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,47.81,0.0
2025-02-16 17:45:00,127.13,0.0,0.0,41.5,105.63666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,47.68,0.0
2025-02-16 18:00:00,126.42333333333333,0.0,0.0,41.0,105.65333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.62,0.0
2025-02-16 18:15:00,127.83666666666666,0.0,0.0,40.0,105.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,47.42999999999999,0.0
2025-02-16 18:30:00,127.13,-2.1199999999999903,0.0,40.0,105.96333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.54,,,67.0,69.0,,,47.800000000000004,0.0
2025-02-16 18:45:00,126.42333333333333,0.0,0.0,39.5,105.75,127.13,0.0,72.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,47.21999999999999,0.0
2025-02-16 19:00:00,127.13,-2.1199999999999903,0.0,39.5,105.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,47.660000000000004,0.0
2025-02-16 19:15:00,125.01,0.0,0.0,39.5,105.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,47.46,0.0
2025-02-16 19:30:00,125.01,-2.1199999999999903,0.0,39.833333333333336,105.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.45666666666666,,,67.0,69.0,,,47.790000000000006,0.0
2025-02-16 19:45:00,125.01,-2.1199999999999903,0.0,40.0,105.88333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.91,0.0
2025-02-16 20:00:00,125.01,-2.1199999999999903,0.0,40.0,105.74666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,47.87,0.0
2025-02-16 20:15:00,124.30666666666667,-2.1199999999999903,0.0,40.5,105.40333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,48.08,0.0
2025-02-16 20:30:00,125.01,-2.1199999999999903,0.0,41.0,105.13,127.13,0.0,72.0,100.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,48.01,0.0
2025-02-16 20:45:00,125.01333333333334,-2.1199999999999903,0.0,41.0,105.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,47.93,0.0
2025-02-16 21:00:00,126.42333333333333,0.0,0.0,41.0,105.33333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,47.82,0.0
2025-02-16 21:15:00,124.30666666666667,-2.1199999999999903,0.0,41.0,105.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,47.629999999999995,0.0
2025-02-16 21:30:00,126.42333333333333,-2.1199999999999903,0.0,41.0,106.02,127.13,0.0,72.0,100.0,,0.0,,,71.13,,,67.0,69.0,,,48.260000000000005,0.0
2025-02-16 21:45:00,126.42333333333333,0.0,0.0,41.0,105.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,48.29,0.0
2025-02-16 22:00:00,127.83666666666666,0.0,0.0,40.5,105.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,48.11,0.0
2025-02-16 22:15:00,126.42333333333333,0.0,0.0,40.5,105.66666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,48.37,0.0
2025-02-16 22:30:00,127.13,-2.1199999999999903,0.0,40.5,105.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,48.589999999999996,0.0
2025-02-16 22:45:00,127.13,0.0,0.0,40.5,105.685,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,48.220000000000006,0.0
2025-02-16 23:00:00,127.13,0.0,0.0,40.5,105.64999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,48.56000000000001,0.0
2025-02-16 23:15:00,125.01,-2.1199999999999903,0.0,40.833333333333336,105.90666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,48.459999999999994,0.0
2025-02-16 23:30:00,125.01,-2.1199999999999903,0.0,41.0,105.88333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,48.790000000000006,0.0
2025-02-16 23:45:00,125.01333333333334,-2.1199999999999903,0.0,41.166666666666664,105.99000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.12333333333333,,,67.0,69.0,,,49.60999999999999,0.0
2025-02-17 00:00:00,125.01333333333334,-4.22999999999999,0.0,41.5,105.3,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,49.449999999999996,0.0
2025-02-17 00:15:00,125.71666666666665,0.0,0.0,41.166666666666664,105.09333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.89000000000001,0.0
2025-02-17 00:30:00,127.13,-2.1199999999999903,0.0,41.0,105.12666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.209999999999994,0.0
2025-02-17 00:45:00,125.71666666666665,0.0,0.0,41.0,105.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.099999999999994,0.0
2025-02-17 01:00:00,125.71666666666665,0.0,0.0,41.0,105.39333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,48.99999999999999,0.0
2025-02-17 01:15:00,124.30666666666667,0.0,0.0,41.0,105.39666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,48.50000000000001,0.0
2025-02-17 01:30:00,126.42333333333333,-4.22999999999999,0.0,41.0,105.32333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.08,,,67.0,69.0,,,49.01,0.0
2025-02-17 01:45:00,125.01,0.0,0.0,41.0,105.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.08,,,67.0,69.0,,,48.809999999999995,0.0
2025-02-17 02:00:00,127.13,-2.1199999999999903,0.0,41.5,104.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.04,,,67.0,69.0,,,49.050000000000004,0.0
2025-02-17 02:15:00,126.42333333333333,-2.1199999999999903,0.0,41.166666666666664,105.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,48.44,0.0
2025-02-17 02:30:00,129.25,-2.1199999999999903,0.0,41.0,105.15666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,48.67,0.0
2025-02-17 02:45:00,126.42333333333333,2.1200000000000045,0.0,39.666666666666664,104.69,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,48.17999999999999,0.0
2025-02-17 03:00:00,125.01,-2.1199999999999903,0.0,39.5,105.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,48.910000000000004,0.0
2025-02-17 03:15:00,125.71666666666665,-2.1199999999999903,0.0,39.5,104.89666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.93,,,67.0,69.0,,,48.800000000000004,0.0
2025-02-17 03:30:00,125.01,0.0,0.0,39.5,105.11333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,48.669999999999995,0.0
2025-02-17 03:45:00,125.71666666666665,-2.1199999999999903,0.0,39.5,104.58999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.83999999999999,,,67.0,69.0,,,48.809999999999995,0.0
2025-02-17 04:00:00,124.30666666666667,-2.1199999999999903,0.0,40.0,105.04333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,48.57000000000001,0.0
2025-02-17 04:15:00,126.42333333333333,-2.1199999999999903,0.0,41.0,104.61666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,49.31999999999999,0.0
2025-02-17 04:30:00,126.42333333333333,0.0,0.0,41.0,104.60000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,48.949999999999996,0.0
2025-02-17 04:45:00,127.13,0.0,0.0,41.0,104.32000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,48.900000000000006,0.0
2025-02-17 05:00:00,127.13,0.0,0.0,41.0,104.3,127.13,0.0,72.0,100.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,48.75000000000001,0.0
2025-02-17 05:15:00,128.54333333333332,0.0,0.0,40.5,103.73333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,48.440000000000005,0.0
2025-02-17 05:30:00,127.83666666666666,0.0,0.0,39.5,103.69,127.13,0.0,72.0,100.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,48.339999999999996,0.0
2025-02-17 05:45:00,127.13,0.0,0.0,39.5,103.67333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.39,,,67.0,69.0,,,48.709999999999994,0.0
2025-02-17 06:00:00,125.71999999999998,0.0,0.0,39.666666666666664,103.00333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,48.529999999999994,0.0
2025-02-17 06:15:00,126.42333333333333,-4.22999999999999,0.0,42.0,103.87666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,49.03,0.0
2025-02-17 06:30:00,127.13,0.0,0.0,42.0,103.37666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.23,,,67.0,69.0,,,49.18,0.0
2025-02-17 06:45:00,126.42333333333333,0.0,0.0,42.0,103.74666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.12,,,67.0,69.0,,,49.17,0.0
2025-02-17 07:00:00,125.01,0.0,0.0,42.0,103.85333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,49.169999999999995,0.0
2025-02-17 07:15:00,126.42333333333333,-2.1199999999999903,0.0,42.0,104.65666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.12,,,67.0,69.0,,,49.52,0.0
2025-02-17 07:30:00,127.83666666666666,0.0,0.0,40.666666666666664,103.60000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.12,,,67.0,69.0,,,49.459999999999994,0.0
2025-02-17 07:45:00,126.42333333333333,0.0,0.0,40.5,103.5,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,49.06000000000001,0.0
2025-02-17 08:00:00,126.42333333333333,-2.1199999999999903,0.0,40.5,103.67999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.11,,,67.0,69.0,,,48.970000000000006,0.0
2025-02-17 08:15:00,126.42333333333333,0.0,0.0,40.5,103.37,127.13,0.0,72.0,100.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,49.16,0.0
2025-02-17 08:30:00,125.71666666666665,-2.1199999999999903,0.0,40.5,103.25,127.13,0.0,72.0,100.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,49.349999999999994,0.0
2025-02-17 08:45:00,127.13,0.0,0.0,40.5,103.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,49.480000000000004,0.0
2025-02-17 09:00:00,128.54333333333332,0.0,0.0,40.5,103.18666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,49.05,0.0
2025-02-17 09:15:00,126.42333333333333,0.0,0.0,40.0,103.25333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,49.190000000000005,0.0
2025-02-17 09:30:00,126.42333333333333,-2.1199999999999903,0.0,40.0,103.13,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,49.269999999999996,0.0
2025-02-17 09:45:00,126.42333333333333,0.0,0.0,39.666666666666664,103.39,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,48.760000000000005,0.0
2025-02-17 10:00:00,125.71666666666665,-2.1199999999999903,0.0,39.5,103.09333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,49.06,0.0
2025-02-17 10:15:00,125.01333333333334,-2.1199999999999903,0.0,40.5,103.11666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,48.98,0.0
2025-02-17 10:30:00,125.71666666666665,-4.22999999999999,0.0,41.833333333333336,103.00333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.84,,,67.0,69.0,,,49.8,0.0
2025-02-17 10:45:00,125.01,-2.1199999999999903,0.0,41.0,102.525,127.13,0.0,72.0,100.0,,0.0,,,69.81,,,67.0,69.0,,,49.24999999999999,0.0
2025-02-17 11:00:00,127.13,-2.1199999999999903,0.0,40.5,102.18666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,49.150000000000006,0.0
2025-02-17 11:15:00,127.13,0.0,0.0,40.166666666666664,101.86333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,48.85,0.0
2025-02-17 11:30:00,125.01,0.0,0.0,41.0,102.38999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.57,,,67.0,69.0,,,48.72,0.0
2025-02-17 11:45:00,125.71666666666665,-2.1199999999999903,0.0,41.833333333333336,102.67999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,49.54,0.0
2025-02-17 12:00:00,127.13,-2.1199999999999903,0.0,41.666666666666664,102.39333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.57,,,67.0,69.0,,,49.739999999999995,0.0
2025-02-17 12:15:00,127.13,0.0,0.0,40.0,102.02666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,49.400000000000006,0.0
2025-02-17 12:30:00,125.71999999999998,-2.1199999999999903,0.0,40.0,102.41000000000001,127.13,0.0,72.0,100.0,,0.0,,,69.55,,,67.0,69.0,,,49.32,0.0
2025-02-17 12:45:00,127.83666666666666,-4.22999999999999,0.0,41.5,102.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,50.12,0.0
2025-02-17 13:00:00,127.83666666666666,2.1200000000000045,0.0,40.333333333333336,102.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,49.63,0.0
2025-02-17 13:15:00,128.54333333333332,0.0,0.0,39.833333333333336,101.96,127.13,0.0,72.0,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,49.51,0.0
2025-02-17 13:30:00,126.42333333333333,2.1200000000000045,0.0,39.5,102.14999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,49.08,0.0
2025-02-17 13:45:00,127.83666666666666,0.0,0.0,39.0,102.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,49.279999999999994,0.0
2025-02-17 14:00:00,126.42333333333333,0.0,0.0,39.0,102.02,127.13,0.0,72.0,100.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,49.3,0.0
2025-02-17 14:15:00,125.71999999999998,-2.1199999999999903,0.0,41.0,102.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.71,,,67.0,69.0,,,49.15,0.0
2025-02-17 14:30:00,127.83666666666666,0.0,0.0,39.666666666666664,102.06666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,48.88999999999999,0.0
2025-02-17 14:45:00,126.42333333333333,0.0,0.0,39.0,101.84666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.95,,,67.0,69.0,,,48.96,0.0
2025-02-17 15:00:00,126.42333333333333,0.0,0.0,38.5,101.99333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,48.51,0.0
2025-02-17 15:15:00,127.13,-2.1199999999999903,0.0,38.333333333333336,102.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,48.43999999999999,0.0
2025-02-17 15:30:00,125.01,0.0,0.0,38.0,102.42666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.11,,,67.0,69.0,,,48.28000000000001,0.0
2025-02-17 15:45:00,126.42333333333333,-2.1199999999999903,0.0,38.0,102.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,48.910000000000004,0.0
2025-02-17 16:00:00,125.71666666666665,0.0,0.0,38.0,102.72666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,48.339999999999996,0.0
2025-02-17 16:15:00,127.13,-2.1199999999999903,0.0,37.666666666666664,102.95,127.13,0.0,72.0,100.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,48.15,0.0
2025-02-17 16:30:00,125.01,-2.1199999999999903,0.0,37.5,103.40666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,48.169999999999995,0.0
2025-02-17 16:45:00,127.13,-2.1199999999999903,0.0,37.5,102.99000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,48.38999999999999,0.0
2025-02-17 17:00:00,127.13,0.0,0.0,37.5,103.19,127.13,0.0,72.0,100.0,,0.0,,,70.52,,,67.0,69.0,,,47.81999999999999,0.0
2025-02-17 17:15:00,125.71666666666665,0.0,0.0,37.5,103.38666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,47.79,0.0
2025-02-17 17:30:00,126.42333333333333,-2.1199999999999903,0.0,37.5,103.88,127.13,0.0,72.0,100.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,48.3,0.0
2025-02-17 17:45:00,126.42333333333333,0.0,0.0,37.5,104.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,70.83333333333333,,,67.0,69.0,,,48.14,0.0
2025-02-17 18:00:00,127.13,0.0,0.0,37.5,103.8,127.13,0.0,72.0,100.0,,0.0,,,70.94,,,67.0,69.0,,,48.07,0.0
2025-02-17 18:15:00,127.13,0.0,0.0,37.5,104.07333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.03666666666668,,,67.0,69.0,,,48.029999999999994,0.0
2025-02-17 18:30:00,127.13,2.1200000000000045,0.0,37.5,104.27,127.13,0.0,72.0,100.0,,0.0,,,71.21,,,67.0,69.0,,,47.78999999999999,0.0
2025-02-17 18:45:00,126.42333333333333,0.0,0.0,37.5,104.21,127.13,0.0,72.0,100.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,47.38,0.0
2025-02-17 19:00:00,126.42333333333333,0.0,0.0,37.5,103.98,127.13,0.0,72.0,100.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,47.59,0.0
2025-02-17 19:15:00,127.13,0.0,0.0,36.666666666666664,103.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.51,0.0
2025-02-17 19:30:00,125.71666666666665,0.0,0.0,36.5,103.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,47.209999999999994,0.0
2025-02-17 19:45:00,126.42333333333333,0.0,0.0,36.5,103.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,46.980000000000004,0.0
2025-02-17 20:00:00,126.42333333333333,-2.1199999999999903,0.0,36.0,103.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.88,,,67.0,69.0,,,47.06,0.0
2025-02-17 20:15:00,127.13,0.0,0.0,35.75,103.37,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,46.830000000000005,0.0
2025-02-17 20:30:00,125.71666666666665,0.0,0.0,36.666666666666664,103.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,46.779999999999994,0.0
2025-02-17 20:45:00,126.42333333333333,-2.1199999999999903,0.0,37.5,103.55,127.13,0.0,72.0,100.0,,0.0,,,71.86666666666666,,,67.0,69.0,,,47.21999999999999,0.0
2025-02-17 21:00:00,126.42333333333333,0.0,3.5566666666666666,37.5,103.16333333333334,125.71666666666665,0.0,72.0,97.82666666666667,,0.0,,,72.06333333333333,,,67.0,69.0,,,47.26,0.0
2025-02-17 21:15:00,124.30666666666667,2.1199999999999903,24.66,37.5,101.51666666666667,125.01,0.0,72.0,84.06,,0.0,,,72.63,,,67.0,69.0,,,46.84,0.0
2025-02-17 21:30:00,125.71666666666665,0.0,35.693333333333335,37.5,97.56666666666666,125.01,0.0,72.0,75.04333333333334,,0.0,,,72.79333333333334,,,67.0,69.0,,,43.46,0.0
2025-02-17 21:45:00,127.13,0.0,25.933333333333334,36.333333333333336,98.21666666666665,125.01,0.0,72.0,79.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,40.42999999999999,0.0
2025-02-17 22:00:00,126.42333333333333,2.1199999999999903,23.096666666666664,35.5,99.18333333333334,125.01,0.0,72.0,79.90666666666668,,0.0,,,72.21,,,67.0,69.0,,,42.85,0.0
2025-02-17 22:15:00,127.13,0.0,16.996666666666666,35.0,99.63666666666666,125.01,0.0,72.0,83.14666666666666,,0.0,,,72.01,,,67.0,69.0,,,42.12,0.0
2025-02-17 22:30:00,125.01333333333334,2.1199999999999903,8.776666666666666,34.5,101.73666666666668,125.01,0.0,72.0,88.37,,0.0,,,71.78666666666668,,,67.0,69.0,,,43.529999999999994,0.0
2025-02-17 22:45:00,125.71666666666665,-2.1099999999999994,1.7933333333333332,36.5,103.33666666666666,125.01,0.0,72.0,93.91000000000001,,0.0,,,71.60666666666667,,,67.0,69.0,,,46.07000000000001,0.0
2025-02-17 23:00:00,126.42333333333333,0.0,0.0,36.5,103.08999999999999,126.42333333333333,0.0,72.0,99.36666666666667,,0.0,,,71.41333333333334,,,67.0,69.0,,,47.23,0.0
2025-02-17 23:15:00,125.01333333333334,-2.1199999999999903,0.0,37.0,103.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,47.07999999999999,0.0
2025-02-17 23:30:00,125.01,0.0,0.0,37.5,102.96333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,47.35999999999999,0.0
2025-02-17 23:45:00,124.30666666666667,-2.1199999999999903,0.0,37.5,102.98,127.13,0.0,72.0,100.0,,0.0,,,71.05666666666667,,,67.0,69.0,,,46.82,0.0
2025-02-18 00:00:00,125.01,-4.22999999999999,0.0,38.166666666666664,103.2,127.13,0.0,72.0,100.0,,0.0,,,70.98,,,67.0,69.0,,,47.25999999999999,0.0
2025-02-18 00:15:00,124.30666666666667,-2.1199999999999903,0.0,38.5,103.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.77666666666667,,,67.0,69.0,,,47.709999999999994,0.0
2025-02-18 00:30:00,123.60333333333334,-4.22999999999999,0.0,38.833333333333336,103.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.76,,,67.0,69.0,,,47.65,0.0
2025-02-18 00:45:00,124.30666666666667,-2.1199999999999903,0.0,39.166666666666664,103.42333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,47.62,0.0
2025-02-18 01:00:00,125.01,-4.22999999999999,0.0,39.5,103.34666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,48.06999999999999,0.0
2025-02-18 01:15:00,124.30666666666667,-2.1199999999999903,0.0,40.0,103.69,127.13,0.0,72.0,100.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,48.41,0.0
2025-02-18 01:30:00,127.13,-2.1199999999999903,0.0,41.833333333333336,103.70333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,48.74,0.0
2025-02-18 01:45:00,127.13,0.0,0.0,40.166666666666664,103.11,127.13,0.0,72.0,100.0,,0.0,,,70.68,,,67.0,69.0,,,48.35,0.0
2025-02-18 02:00:00,127.13,-2.1199999999999903,0.0,39.666666666666664,102.85666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,48.06,0.0
2025-02-18 02:15:00,128.54333333333332,0.0,0.0,39.166666666666664,103.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,48.23,0.0
2025-02-18 02:30:00,126.42333333333333,2.1200000000000045,0.0,39.0,102.99333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.46,,,67.0,69.0,,,47.88,0.0
2025-02-18 02:45:00,125.71666666666665,0.0,0.0,38.5,103.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,48.05,0.0
2025-02-18 03:00:00,127.13,-2.1199999999999903,0.0,40.5,103.67666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,48.599999999999994,0.0
2025-02-18 03:15:00,125.01333333333334,0.0,0.0,41.0,103.83999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.27,,,67.0,69.0,,,48.71999999999999,0.0
2025-02-18 03:30:00,127.83666666666666,0.0,0.0,40.333333333333336,103.80333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,49.07,0.0
2025-02-18 03:45:00,127.13,0.0,0.0,39.5,103.67,127.13,0.0,72.0,100.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,49.04,0.0
2025-02-18 04:00:00,126.42333333333333,0.0,0.0,39.5,103.60333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,48.79,0.0
2025-02-18 04:15:00,127.13,-2.1199999999999903,0.0,39.0,103.29333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,49.22,0.0
2025-02-18 04:30:00,127.13,0.0,0.0,38.666666666666664,103.17,127.13,0.0,72.0,100.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,48.59,0.0
2025-02-18 04:45:00,126.42333333333333,0.0,0.0,38.5,103.19333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,48.550000000000004,0.0
2025-02-18 05:00:00,126.42333333333333,0.0,0.0,38.5,103.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,48.71,0.0
2025-02-18 05:15:00,125.71666666666665,-2.1199999999999903,0.0,38.333333333333336,103.37333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,48.63999999999999,0.0
2025-02-18 05:30:00,125.71666666666665,-2.1199999999999903,0.0,38.5,103.26333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,48.989999999999995,0.0
2025-02-18 05:45:00,125.01333333333334,0.0,0.0,38.5,102.69,127.13,0.0,72.0,100.0,,0.0,,,70.23,,,67.0,69.0,,,48.25,0.0
2025-02-18 06:00:00,127.13,-4.22999999999999,0.0,38.5,102.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,48.09,0.0
2025-02-18 06:15:00,127.13,0.0,0.0,38.5,102.52999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,48.190000000000005,0.0
2025-02-18 06:30:00,127.83666666666666,0.0,0.0,38.5,102.60333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,47.989999999999995,0.0
2025-02-18 06:45:00,126.42333333333333,2.1200000000000045,0.0,38.5,102.33999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.12,,,67.0,69.0,,,48.25000000000001,0.0
2025-02-18 07:00:00,125.71666666666665,0.0,0.0,38.5,102.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.12,,,67.0,69.0,,,48.33,0.0
2025-02-18 07:15:00,126.42333333333333,0.0,0.0,38.5,102.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.11,,,67.0,69.0,,,48.55,0.0
2025-02-18 07:30:00,127.13,-2.1199999999999903,0.0,38.5,102.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,48.17,0.0
2025-02-18 07:45:00,127.83666666666666,0.0,0.0,38.5,102.66666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.11,,,67.0,69.0,,,48.71,0.0
2025-02-18 08:00:00,126.42333333333333,0.0,0.0,38.0,102.84333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,48.620000000000005,0.0
2025-02-18 08:15:00,127.13,-2.1199999999999903,0.0,38.0,102.36,127.13,0.0,72.0,100.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,48.85,0.0
2025-02-18 08:30:00,127.83666666666666,0.0,0.0,38.0,102.34333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,48.61000000000001,0.0
2025-02-18 08:45:00,127.13,0.0,0.0,38.0,102.33999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,48.76,0.0
2025-02-18 09:00:00,127.83666666666666,2.1200000000000045,0.0,38.0,101.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,48.800000000000004,0.0
2025-02-18 09:15:00,125.71666666666665,,0.0,38.0,102.22333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,,
2025-02-18 09:30:00,125.01,-2.1199999999999903,0.0,38.0,102.3,127.13,0.0,72.0,100.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,49.12,0.0
2025-02-18 09:45:00,127.13,-2.1199999999999903,0.0,38.0,101.69666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,49.230000000000004,0.0
2025-02-18 10:00:00,126.42333333333333,0.0,0.0,37.666666666666664,101.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.71,,,67.0,69.0,,,48.59,0.0
2025-02-18 10:15:00,125.71666666666665,-2.1199999999999903,0.0,37.5,101.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,48.959999999999994,0.0
2025-02-18 10:30:00,126.42333333333333,-2.1199999999999903,0.0,37.5,101.76333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.67,,,67.0,69.0,,,48.779999999999994,0.0
2025-02-18 10:45:00,126.42333333333333,0.0,0.0,37.5,101.84666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,48.63,0.0
2025-02-18 11:00:00,125.71666666666665,0.0,0.0,37.5,102.00999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,48.68,0.0
2025-02-18 11:15:00,125.71666666666665,-2.1199999999999903,0.0,37.5,101.93666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.60000000000001,,,67.0,69.0,,,48.949999999999996,0.0
2025-02-18 11:30:00,126.42333333333333,-2.1199999999999903,0.0,37.5,101.22333333333331,127.13,0.0,72.0,100.0,,0.0,,,69.57,,,67.0,69.0,,,48.900000000000006,0.0
2025-02-18 11:45:00,127.13,0.0,0.0,37.5,101.25,127.13,0.0,72.0,100.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,47.94,0.0
2025-02-18 12:00:00,125.01333333333334,0.0,0.0,38.0,101.5,127.13,0.0,72.0,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,48.13,0.0
2025-02-18 12:15:00,125.71666666666665,-4.22999999999999,0.0,39.5,101.78666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.57,,,67.0,69.0,,,48.79,0.0
2025-02-18 12:30:00,125.71666666666665,-2.1199999999999903,0.0,39.5,101.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.57,,,67.0,69.0,,,48.769999999999996,0.0
2025-02-18 12:45:00,125.71666666666665,0.0,0.0,39.666666666666664,101.99000000000001,127.13,0.0,72.0,100.0,,0.0,,,69.57,,,67.0,69.0,,,48.57,0.0
2025-02-18 13:00:00,126.42333333333333,-2.1199999999999903,0.0,41.833333333333336,102.60333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,49.269999999999996,0.0
2025-02-18 13:15:00,126.42333333333333,0.0,0.0,39.833333333333336,101.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,49.25000000000001,0.0
2025-02-18 13:30:00,126.42333333333333,-2.1199999999999903,0.0,39.0,101.87,127.13,0.0,72.0,100.0,,0.0,,,69.78333333333332,,,67.0,69.0,,,48.419999999999995,0.0
2025-02-18 13:45:00,128.54333333333332,0.0,0.0,38.5,101.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.96333333333332,,,67.0,69.0,,,48.36,0.0
2025-02-18 14:00:00,127.13,2.1200000000000045,0.0,38.5,101.35666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,48.209999999999994,0.0
2025-02-18 14:15:00,126.42333333333333,0.0,0.0,38.5,101.12666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.2,,,67.0,69.0,,,48.029999999999994,0.0
2025-02-18 14:30:00,125.71999999999998,0.0,0.0,38.333333333333336,101.08333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,48.16,0.0
2025-02-18 14:45:00,127.13,-4.22999999999999,0.0,38.0,100.63666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,48.3,0.0
2025-02-18 15:00:00,127.13,0.0,0.0,38.0,100.7,127.13,0.0,72.0,100.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,48.09,0.0
2025-02-18 15:15:00,126.42333333333333,-2.1199999999999903,0.0,38.0,100.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.29,,,67.0,69.0,,,48.58,0.0
2025-02-18 15:30:00,125.71666666666665,0.0,0.0,38.0,100.93333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,48.260000000000005,0.0
2025-02-18 15:45:00,125.01,-2.1199999999999903,0.0,38.0,101.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,48.449999999999996,0.0
2025-02-18 16:00:00,125.01,-2.1199999999999903,0.0,38.833333333333336,101.68666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,48.910000000000004,0.0
2025-02-18 16:15:00,126.42666666666666,-2.1199999999999903,0.0,39.833333333333336,101.40666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.65,,,67.0,69.0,,,48.28999999999999,0.0
2025-02-18 16:30:00,126.42333333333333,2.1200000000000045,0.0,39.666666666666664,101.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.76,,,67.0,69.0,,,47.97,0.0
2025-02-18 16:45:00,127.83666666666666,-2.1199999999999903,0.0,39.333333333333336,101.33333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,48.540000000000006,0.0
2025-02-18 17:00:00,127.13,0.0,0.0,38.166666666666664,101.50333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.08333333333333,,,67.0,69.0,,,48.03000000000001,0.0
2025-02-18 17:15:00,125.71666666666665,0.0,0.0,38.0,101.78666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,47.809999999999995,0.0
2025-02-18 17:30:00,127.13,-2.1199999999999903,0.0,38.0,102.00333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,48.010000000000005,0.0
2025-02-18 17:45:00,127.13,0.0,0.0,38.0,101.72666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,47.99000000000001,0.0
2025-02-18 18:00:00,127.83666666666666,0.0,0.0,38.0,101.57666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.7,0.0
2025-02-18 18:15:00,126.42333333333333,0.0,0.05333333333333334,37.666666666666664,101.58999999999999,127.13,0.0,72.0,99.95,,0.0,,,71.91333333333334,,,67.0,69.0,,,47.690000000000005,0.0
2025-02-18 18:30:00,127.13,0.0,0.0,37.5,101.71333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,47.63,0.0
2025-02-18 18:45:00,125.71666666666665,0.0,2.3200000000000003,37.5,101.76666666666667,125.01,0.0,72.0,98.48666666666666,,0.0,,,72.04333333333334,,,67.0,69.0,,,47.980000000000004,0.0
2025-02-18 19:00:00,125.71666666666665,0.0,1.9266666666666665,37.5,102.16666666666667,125.71666666666665,0.0,72.0,98.66333333333334,,0.0,,,72.01333333333334,,,67.0,69.0,,,47.83,0.0
2025-02-18 19:15:00,125.71666666666665,-2.1199999999999903,0.0,37.5,101.87666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,48.17999999999999,0.0
2025-02-18 19:30:00,126.42333333333333,0.0,0.0,37.5,101.76333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,47.94,0.0
2025-02-18 19:45:00,125.01333333333332,-2.1199999999999903,0.0,37.5,101.90000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.75,,,67.0,69.0,,,47.74000000000001,0.0
2025-02-18 20:00:00,124.30666666666667,-6.349999999999994,0.0,38.333333333333336,102.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.7,,,67.0,69.0,,,47.940000000000005,0.0
2025-02-18 20:15:00,126.42333333333333,-2.1199999999999903,0.0,39.0,102.46,127.13,0.0,72.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,48.34,0.0
2025-02-18 20:30:00,127.83666666666666,0.0,1.08,38.0,102.15666666666668,125.01,0.0,72.0,99.32000000000001,,0.0,,,72.01333333333334,,,67.0,69.0,,,47.53,0.0
2025-02-18 20:45:00,126.42333333333333,2.1199999999999903,0.0,37.0,102.33999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,47.300000000000004,0.0
2025-02-18 21:00:00,126.42333333333333,0.0,0.0,37.0,102.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,47.330000000000005,0.0
2025-02-18 21:15:00,127.13,-2.1199999999999903,0.0,37.0,102.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,47.77,0.0
2025-02-18 21:30:00,128.54333333333332,0.0,0.0,36.666666666666664,102.08333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,47.72,0.0
2025-02-18 21:45:00,127.13,0.0,0.0,36.166666666666664,102.09666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,46.81,0.0
2025-02-18 22:00:00,125.71999999999998,0.0,0.0,36.5,102.35666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,47.480000000000004,0.0
2025-02-18 22:15:00,126.42333333333333,-4.22999999999999,0.0,37.5,101.98,127.13,0.0,72.0,100.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,47.99,0.0
2025-02-18 22:30:00,124.30666666666667,-2.1199999999999903,0.0,37.833333333333336,102.06,127.13,0.0,72.0,100.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,47.29,0.0
2025-02-18 22:45:00,125.71666666666665,-4.22999999999999,0.0,38.0,102.21,127.13,0.0,72.0,100.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,47.25,0.0
2025-02-18 23:00:00,126.42333333333333,0.0,0.0,38.333333333333336,102.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,47.65,0.0
2025-02-18 23:15:00,125.01,0.0,0.0,38.833333333333336,102.18666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.76,,,67.0,69.0,,,48.199999999999996,0.0
2025-02-18 23:30:00,125.71666666666665,-2.1199999999999903,0.0,39.0,102.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.67,,,67.0,69.0,,,48.35,0.0
2025-02-18 23:45:00,126.42333333333333,0.0,0.0,39.0,101.83999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.61333333333334,,,67.0,69.0,,,48.09,0.0
2025-02-19 00:00:00,125.71666666666665,2.1200000000000045,0.0,39.0,102.01333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,47.739999999999995,0.0
2025-02-19 00:15:00,124.30666666666667,-2.1199999999999903,0.0,39.166666666666664,102.29,127.13,0.0,72.0,100.0,,0.0,,,70.54,,,67.0,69.0,,,48.540000000000006,0.0
2025-02-19 00:30:00,126.42333333333333,-2.1199999999999903,0.0,39.5,102.59666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.58,,,67.0,69.0,,,48.35,0.0
2025-02-19 00:45:00,125.01,0.0,0.0,39.666666666666664,102.89999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,48.68000000000001,0.0
2025-02-19 01:00:00,126.42333333333333,-2.1199999999999903,0.0,40.0,102.55,127.13,0.0,72.0,100.0,,0.0,,,70.64,,,67.0,69.0,,,49.18,0.0
2025-02-19 01:15:00,125.01,-2.1199999999999903,0.0,40.0,102.71999999999998,127.13,0.0,72.0,100.0,,0.0,,,70.81,,,67.0,69.0,,,49.059999999999995,0.0
2025-02-19 01:30:00,125.01,-2.1199999999999903,0.0,40.333333333333336,102.69666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,48.959999999999994,0.0
2025-02-19 01:45:00,127.13,-2.1199999999999903,0.0,40.333333333333336,102.55333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,48.989999999999995,0.0
2025-02-19 02:00:00,127.13,0.0,0.0,40.0,102.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,49.14,0.0
2025-02-19 02:15:00,127.13,0.0,0.0,39.166666666666664,102.16333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,48.85,0.0
2025-02-19 02:30:00,125.71666666666665,-2.1199999999999903,0.0,39.0,102.00666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.49333333333333,,,67.0,69.0,,,48.81000000000001,0.0
2025-02-19 02:45:00,126.42333333333333,-2.1199999999999903,0.0,38.666666666666664,102.18,127.13,0.0,72.0,100.0,,0.0,,,69.11,,,67.0,69.0,,,48.940000000000005,0.0
2025-02-19 03:00:00,126.42666666666666,0.0,0.0,38.5,102.17999999999999,127.13,0.0,72.0,100.0,,0.0,,,68.83333333333333,,,67.0,69.0,,,49.410000000000004,0.0
2025-02-19 03:15:00,127.13,0.0,0.0,38.5,102.12,127.13,0.0,72.0,100.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,49.349999999999994,0.0
2025-02-19 03:30:00,127.83666666666666,0.0,0.0,38.5,102.26333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,49.15,0.0
2025-02-19 03:45:00,127.83666666666666,2.1200000000000045,0.0,38.5,102.31666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,49.64,0.0
2025-02-19 04:00:00,125.71999999999998,0.0,0.0,38.5,102.10333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.07,,,67.0,69.0,,,49.54,0.0
2025-02-19 04:15:00,127.13,0.0,0.0,38.5,102.01666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.86,,,67.0,69.0,,,49.78000000000001,0.0
2025-02-19 04:30:00,125.71666666666665,0.0,0.0,38.5,101.95333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.76,,,67.0,69.0,,,49.53,0.0
2025-02-19 04:45:00,125.71666666666665,-2.1199999999999903,0.0,38.5,101.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.59333333333333,,,67.0,69.0,,,49.68,0.0
2025-02-19 05:00:00,125.01333333333334,0.0,0.0,38.5,102.02333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.44,,,67.0,69.0,,,49.69,0.0
2025-02-19 05:15:00,124.30666666666667,-4.22999999999999,0.0,39.0,102.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.32,,,67.0,69.0,,,50.07999999999999,0.0
2025-02-19 05:30:00,125.01333333333334,-4.22999999999999,0.0,40.0,101.90666666666668,127.13,0.0,72.0,100.0,,0.0,,,67.18666666666667,,,67.0,69.0,,,50.45,0.0
2025-02-19 05:45:00,126.42333333333333,0.0,0.0,40.0,101.75333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.02333333333333,,,67.0,69.0,,,50.129999999999995,0.0
2025-02-19 06:00:00,125.01,-2.1199999999999903,0.0,40.0,101.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.92,,,67.0,69.0,,,49.830000000000005,0.0
2025-02-19 06:15:00,126.42333333333333,-2.1199999999999903,0.0,40.0,101.83,127.13,0.0,72.0,100.0,,0.0,,,66.78666666666668,,,67.0,69.0,,,50.13999999999999,0.0
2025-02-19 06:30:00,125.71666666666665,0.0,0.0,40.0,101.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.68,,,67.0,69.0,,,50.16,0.0
2025-02-19 06:45:00,125.71666666666665,-2.1199999999999903,0.0,40.0,101.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.60666666666667,,,67.0,69.0,,,49.870000000000005,0.0
2025-02-19 07:00:00,126.42333333333333,-2.1199999999999903,0.0,39.5,101.33999999999999,127.13,0.0,72.0,100.0,,0.0,,,66.48,,,67.0,69.0,,,49.82000000000001,0.0
