time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 07:15:00,127.13,-2.1199999999999903,0.0,39.5,101.42666666666666,127.13,0.0,72.0,100.0,,0.0,,,66.41666666666667,,,67.0,69.0,,,49.959999999999994,0.0
2025-02-19 07:30:00,127.13,0.0,0.0,39.5,101.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.37,,,67.0,69.0,,,50.08,0.0
2025-02-19 07:45:00,126.42333333333333,0.0,0.0,39.5,101.37333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,49.78,0.0
2025-02-19 08:00:00,126.42333333333333,-2.1199999999999903,0.0,39.333333333333336,101.38,127.13,0.0,72.0,100.0,,0.0,,,66.21666666666665,,,67.0,69.0,,,49.970000000000006,0.0
2025-02-19 08:15:00,127.13,-2.1199999999999903,0.0,39.0,101.23,127.13,0.0,72.0,100.0,,0.0,,,66.17333333333333,,,67.0,69.0,,,49.7,0.0
2025-02-19 08:30:00,124.30666666666667,0.0,0.0,39.0,101.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.14999999999999,,,67.0,69.0,,,49.95,0.0
2025-02-19 08:45:00,125.71666666666665,-4.22999999999999,0.0,39.5,101.73,127.13,0.0,72.0,100.0,,0.0,,,66.08666666666666,,,67.0,69.0,,,50.33,0.0
2025-02-19 09:00:00,125.71666666666665,-2.1199999999999903,0.0,40.166666666666664,101.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,50.36,0.0
2025-02-19 09:15:00,127.83666666666666,0.0,0.0,40.0,100.96999999999998,127.13,0.0,72.0,100.0,,0.0,,,66.0,,,67.0,69.0,,,49.910000000000004,0.0
2025-02-19 09:30:00,127.13,0.0,0.0,39.166666666666664,101.12,127.13,0.0,72.0,100.0,,0.0,,,65.92999999999999,,,67.0,69.0,,,49.550000000000004,0.0
2025-02-19 09:45:00,127.13,0.0,0.0,39.0,101.21,127.13,0.0,72.0,100.0,,0.0,,,65.90333333333332,,,67.0,69.0,,,49.720000000000006,0.0
2025-02-19 10:00:00,127.13,0.0,0.0,39.0,101.21999999999998,127.13,0.0,72.0,100.0,,0.0,,,65.88666666666667,,,67.0,69.0,,,50.089999999999996,0.0
2025-02-19 10:15:00,126.42333333333333,-2.1199999999999903,0.0,39.0,101.52666666666666,127.13,0.0,72.0,100.0,,0.0,,,65.85333333333334,,,67.0,69.0,,,50.059999999999995,0.0
2025-02-19 10:30:00,125.01,0.0,0.0,39.0,101.32333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.78333333333335,,,67.0,69.0,,,50.37,0.0
2025-02-19 10:45:00,124.30666666666667,-2.1199999999999903,0.0,39.166666666666664,101.73666666666666,127.13,0.0,72.0,100.0,,0.0,,,65.77666666666666,,,67.0,69.0,,,49.99,0.0
2025-02-19 11:00:00,124.30666666666667,-2.1199999999999903,0.0,39.5,101.24666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.73666666666666,,,67.0,69.0,,,50.39999999999999,0.0
2025-02-19 11:15:00,125.01,-2.1199999999999903,0.0,39.5,100.94666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.66000000000001,,,67.0,69.0,,,49.72,0.0
2025-02-19 11:30:00,125.71666666666665,-2.1199999999999903,0.0,39.5,100.73,127.13,0.0,72.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,49.730000000000004,0.0
2025-02-19 11:45:00,124.30666666666667,-2.1199999999999903,0.0,39.5,100.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,49.85999999999999,0.0
2025-02-19 12:00:00,126.42333333333333,-4.22999999999999,0.0,39.5,100.90333333333332,127.13,0.0,72.0,100.0,,0.0,,,65.54333333333334,,,67.0,69.0,,,49.83,0.0
2025-02-19 12:15:00,125.71666666666665,-2.1199999999999903,0.0,39.5,101.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,49.98,0.0
2025-02-19 12:30:00,126.42333333333333,-2.1199999999999903,0.0,39.5,101.15666666666668,127.13,0.0,72.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,49.81999999999999,0.0
2025-02-19 12:45:00,125.01333333333334,-2.1199999999999903,0.0,39.5,101.39,127.13,0.0,72.0,100.0,,0.0,,,65.54333333333334,,,67.0,69.0,,,50.13,0.0
2025-02-19 13:00:00,125.01,-4.22999999999999,0.0,40.166666666666664,101.54333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,50.03,0.0
2025-02-19 13:15:00,126.42333333333333,-2.1199999999999903,0.0,41.0,101.48333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.7,,,67.0,69.0,,,49.94,0.0
2025-02-19 13:30:00,126.42333333333333,0.0,0.0,41.0,101.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.98333333333333,,,67.0,69.0,,,49.89000000000001,0.0
2025-02-19 13:45:00,126.42333333333333,-2.1199999999999903,0.0,40.5,101.39333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.22,,,67.0,69.0,,,49.50999999999999,0.0
2025-02-19 14:00:00,126.42333333333333,0.0,0.0,39.333333333333336,101.39,127.13,0.0,72.0,100.0,,0.0,,,68.09333333333332,,,67.0,69.0,,,49.209999999999994,0.0
2025-02-19 14:15:00,126.42333333333333,-2.1199999999999903,0.0,39.0,101.40333333333335,127.13,0.0,72.0,100.0,,0.0,,,68.58,,,67.0,69.0,,,49.36,0.0
2025-02-19 14:30:00,127.83666666666666,0.0,0.0,39.0,101.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,48.970000000000006,0.0
2025-02-19 14:45:00,127.13,0.0,0.0,39.0,101.68,127.13,0.0,72.0,100.0,,0.0,,,69.40333333333332,,,67.0,69.0,,,49.19,0.0
2025-02-19 15:00:00,126.42333333333333,0.0,0.0,39.0,101.57666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.72333333333334,,,67.0,69.0,,,49.32000000000001,0.0
2025-02-19 15:15:00,127.13,0.0,0.0,39.0,101.32333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,49.220000000000006,0.0
2025-02-19 15:30:00,126.42333333333333,0.0,0.0,39.0,101.99000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,49.029999999999994,0.0
2025-02-19 15:45:00,127.83666666666666,0.0,0.0,39.0,102.31333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,49.07,0.0
2025-02-19 16:00:00,126.42333333333333,2.1200000000000045,0.0,39.0,102.71666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,48.71000000000001,0.0
2025-02-19 16:15:00,127.13,0.0,0.0,38.666666666666664,102.62,127.13,0.0,72.0,100.0,,0.0,,,71.11333333333333,,,67.0,69.0,,,48.980000000000004,0.0
2025-02-19 16:30:00,126.42333333333333,0.0,0.0,38.5,102.34333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,48.919999999999995,0.0
2025-02-19 16:45:00,127.13,0.0,0.0,38.5,102.54333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.33999999999999,,,67.0,69.0,,,48.73,0.0
2025-02-19 17:00:00,126.42333333333333,0.0,0.0,38.5,102.74,127.13,0.0,72.0,100.0,,0.0,,,71.59333333333332,,,67.0,69.0,,,48.23,0.0
2025-02-19 17:15:00,125.71666666666665,-2.1199999999999903,0.0,38.166666666666664,102.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,48.269999999999996,0.0
2025-02-19 17:30:00,126.42333333333333,-2.1199999999999903,0.0,38.0,102.95333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.88666666666667,,,67.0,69.0,,,47.980000000000004,0.0
2025-02-19 17:45:00,125.71666666666665,0.0,0.0,38.0,103.01333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,48.39,0.0
2025-02-19 18:00:00,127.13,-2.1199999999999903,0.0,38.0,103.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,48.629999999999995,0.0
2025-02-19 18:15:00,125.01,0.0,0.0,38.0,103.09666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.31,0.0
2025-02-19 18:30:00,126.42333333333333,-2.1199999999999903,0.0,37.666666666666664,102.80333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,48.089999999999996,0.0
2025-02-19 18:45:00,126.42333333333333,0.0,0.16666666666666666,37.5,102.48666666666668,126.42333333333333,0.0,72.0,99.89666666666666,,0.0,,,71.96,,,67.0,69.0,,,48.03,0.0
2025-02-19 19:00:00,125.01333333333334,0.0,5.316666666666666,37.5,102.58333333333333,125.01,0.0,72.0,96.62333333333333,,0.0,,,72.14,,,67.0,69.0,,,47.85000000000001,0.0
2025-02-19 19:15:00,126.42333333333333,-2.1099999999999994,12.346666666666666,37.333333333333336,102.0,125.01,0.0,72.0,91.70666666666666,,0.0,,,72.29666666666667,,,67.0,69.0,,,47.81,0.0
2025-02-19 19:30:00,125.01,0.0,18.28,37.0,100.77333333333333,125.01,0.0,72.0,87.10333333333334,,0.0,,,72.39,,,67.0,69.0,,,47.43000000000001,0.0
2025-02-19 19:45:00,125.71666666666665,0.0,20.743333333333336,37.0,99.41333333333334,125.01,0.0,72.0,84.35333333333334,,0.0,,,72.36666666666667,,,67.0,69.0,,,45.779999999999994,0.0
2025-02-19 20:00:00,126.42333333333333,0.0,18.296666666666667,36.833333333333336,99.81,125.01,0.0,72.0,84.94666666666667,,0.0,,,72.23,,,67.0,69.0,,,45.74,0.0
2025-02-19 20:15:00,125.01666666666667,0.0,10.88,37.666666666666664,101.63666666666666,125.01,0.0,72.0,88.97000000000001,,0.0,,,71.97666666666667,,,67.0,69.0,,,45.35,0.0
2025-02-19 20:30:00,125.71666666666665,4.239999999999995,14.300000000000002,38.0,100.92666666666666,125.01,0.0,72.0,86.85666666666667,,0.0,,,72.07333333333334,,,67.0,69.0,,,47.6,0.0
2025-02-19 20:45:00,125.71666666666665,0.0,20.566666666666666,38.0,99.36,125.01,0.0,72.0,82.52666666666667,,0.0,,,72.22333333333334,,,67.0,69.0,,,45.42,0.0
2025-02-19 21:00:00,126.42333333333333,0.0,21.8,37.666666666666664,98.58666666666666,125.01,0.0,72.0,81.10333333333334,,0.0,,,72.19333333333333,,,67.0,69.0,,,44.46000000000001,0.0
2025-02-19 21:15:00,124.30666666666667,2.1199999999999903,31.61,37.833333333333336,96.47666666666667,125.01,0.0,72.0,74.32000000000001,,0.0,,,72.43666666666667,,,67.0,69.0,,,43.77,0.0
2025-02-19 21:30:00,125.71666666666665,-2.1099999999999994,38.46,39.0,93.94333333333334,125.01,0.0,72.0,68.64999999999999,,0.0,,,72.52,,,67.0,69.0,,,40.720000000000006,0.0
2025-02-19 21:45:00,125.71666666666665,0.0,41.57666666666667,39.0,92.03333333333335,125.01,0.0,72.0,65.20666666666666,,0.0,,,72.49,,,67.0,69.0,,,38.78000000000001,0.0
2025-02-19 22:00:00,124.30666666666667,0.0,41.75333333333334,39.0,91.00333333333333,125.01,0.0,72.0,63.71,,0.0,,,72.39999999999999,,,67.0,69.0,,,37.489999999999995,0.0
2025-02-19 22:15:00,124.30666666666667,-2.1099999999999994,39.53333333333333,39.166666666666664,90.87666666666667,125.01,0.0,72.0,64.02666666666666,,0.0,,,72.25333333333333,,,67.0,69.0,,,36.61000000000001,0.0
2025-02-19 22:30:00,123.42750000000001,0.0,39.495000000000005,39.5,90.8425,125.01,0.0,72.0,63.4125,,0.0,,,72.1925,,,67.0,69.0,,,37.26,0.0
2025-02-19 22:45:00,123.60333333333334,-2.1099999999999994,31.766666666666666,39.5,92.38333333333333,125.01,0.0,72.0,67.66000000000001,,0.0,,,71.94333333333333,,,67.0,69.0,,,36.39000000000001,0.0
2025-02-19 23:00:00,125.01333333333334,0.0,11.51,40.0,97.90333333333335,125.01,0.0,72.0,80.76,,0.0,,,71.39999999999999,,,67.0,69.0,,,39.790000000000006,0.0
2025-02-19 23:15:00,125.01,-2.1099999999999994,8.893333333333333,40.0,99.66666666666667,125.01,0.0,72.0,84.17,,0.0,,,71.47333333333334,,,67.0,69.0,,,46.830000000000005,0.0
2025-02-19 23:30:00,125.01,0.0,19.716666666666665,40.0,97.49666666666667,125.01,0.0,72.0,78.57666666666667,,0.0,,,71.85666666666667,,,67.0,69.0,,,44.99,0.0
2025-02-19 23:45:00,125.71666666666665,0.0,24.996666666666666,40.0,96.27333333333333,125.01,0.0,72.0,75.54666666666667,,0.0,,,72.02666666666666,,,67.0,69.0,,,43.510000000000005,0.0
2025-02-20 00:00:00,125.71666666666665,0.0,28.49,40.0,95.18,125.01,0.0,72.0,73.21,,0.0,,,72.09333333333333,,,67.0,69.0,,,42.0,0.0
2025-02-20 00:15:00,125.71666666666665,2.1199999999999903,32.876666666666665,40.0,93.65666666666668,125.01,0.0,72.0,70.04,,0.0,,,72.2,,,67.0,69.0,,,41.67,0.0
2025-02-20 00:30:00,125.71666666666665,0.0,40.21,40.0,91.28666666666668,125.01,0.0,72.0,64.73,,0.0,,,72.36,,,67.0,69.0,,,40.019999999999996,0.0
2025-02-20 00:45:00,126.42333333333333,0.0,34.08,40.0,91.11333333333333,125.01,0.0,72.0,67.38666666666667,,0.0,,,72.12666666666667,,,67.0,69.0,,,36.940000000000005,0.0
2025-02-20 01:00:00,127.13,2.1199999999999903,25.569999999999997,40.0,94.17666666666666,125.01,0.0,72.0,72.58,,0.0,,,71.84666666666668,,,67.0,69.0,,,41.199999999999996,0.0
2025-02-20 01:15:00,125.01333333333334,2.1199999999999903,19.393333333333334,40.166666666666664,96.18,125.01,0.0,72.0,76.79666666666667,,0.0,,,71.69333333333334,,,67.0,69.0,,,41.35,0.0
2025-02-20 01:30:00,125.01333333333334,0.0,12.79,40.5,98.48,125.01,0.0,72.0,81.78333333333333,,0.0,,,71.57666666666667,,,67.0,69.0,,,44.42,0.0
2025-02-20 01:45:00,125.71666666666665,0.0,3.2000000000000006,40.5,100.73333333333333,125.71666666666665,0.0,72.0,91.75999999999999,,0.0,,,71.12,,,67.0,69.0,,,46.739999999999995,0.0
2025-02-20 02:00:00,126.42333333333333,0.0,0.0,40.5,102.14,127.13,0.0,72.0,100.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,49.12,0.0
2025-02-20 02:15:00,125.71666666666665,-2.1199999999999903,0.0,40.5,102.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,49.4,0.0
2025-02-20 02:30:00,126.42333333333333,-2.1199999999999903,0.0,40.5,102.34333333333332,127.13,0.0,72.0,100.0,,0.0,,,68.90666666666668,,,67.0,69.0,,,49.300000000000004,0.0
2025-02-20 02:45:00,126.42333333333333,0.0,0.0,40.5,101.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,49.690000000000005,0.0
2025-02-20 03:00:00,127.13,0.0,0.0,39.5,101.24666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,49.370000000000005,0.0
2025-02-20 03:15:00,127.83666666666666,0.0,0.0,39.0,101.50999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.79,,,67.0,69.0,,,49.28,0.0
2025-02-20 03:30:00,126.42333333333333,0.0,0.0,39.0,101.57,127.13,0.0,72.0,100.0,,0.0,,,68.81666666666668,,,67.0,69.0,,,49.099999999999994,0.0
2025-02-20 03:45:00,127.13,-2.1199999999999903,0.0,39.0,101.37666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.17,,,67.0,69.0,,,49.39999999999999,0.0
2025-02-20 04:00:00,126.42333333333333,2.1200000000000045,0.0,39.0,101.53000000000002,127.13,0.0,72.0,100.0,,0.0,,,67.77333333333333,,,67.0,69.0,,,49.290000000000006,0.0
2025-02-20 04:15:00,126.42333333333333,0.0,0.0,39.0,101.39333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.50333333333333,,,67.0,69.0,,,49.20000000000001,0.0
2025-02-20 04:30:00,126.42333333333333,0.0,0.0,39.0,101.55333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.27333333333333,,,67.0,69.0,,,49.449999999999996,0.0
2025-02-20 04:45:00,127.13,0.0,0.0,39.0,101.41666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.05666666666667,,,67.0,69.0,,,49.510000000000005,0.0
2025-02-20 05:00:00,127.13,0.0,0.0,38.666666666666664,100.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.91333333333334,,,67.0,69.0,,,49.510000000000005,0.0
2025-02-20 05:15:00,128.54333333333332,-2.1199999999999903,0.0,38.5,101.31333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.74,,,67.0,69.0,,,49.00999999999999,0.0
2025-02-20 05:30:00,125.71666666666665,0.0,0.0,38.666666666666664,102.04333333333334,127.13,0.0,72.0,100.0,,0.0,,,66.57666666666667,,,67.0,69.0,,,49.84,0.0
2025-02-20 05:45:00,125.01,0.0,0.0,39.0,102.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.48666666666666,,,67.0,69.0,,,50.230000000000004,0.0
2025-02-20 06:00:00,124.30666666666667,-2.1199999999999903,0.0,39.0,102.13333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.34666666666668,,,67.0,69.0,,,50.36,0.0
2025-02-20 06:15:00,124.30666666666667,-2.1199999999999903,0.0,39.0,101.76666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.24666666666667,,,67.0,69.0,,,50.57000000000001,0.0
2025-02-20 06:30:00,127.13,-2.1199999999999903,0.0,39.333333333333336,101.84666666666668,127.13,0.0,72.0,100.0,,0.0,,,66.16333333333334,,,67.0,69.0,,,50.12,0.0
2025-02-20 06:45:00,125.01333333333334,0.0,0.0,39.5,102.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.08666666666666,,,67.0,69.0,,,49.93000000000001,0.0
2025-02-20 07:00:00,124.30666666666667,-2.1199999999999903,0.0,40.0,102.24666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.03333333333335,,,67.0,69.0,,,50.269999999999996,0.0
2025-02-20 07:15:00,125.71666666666665,-4.22999999999999,0.0,40.5,101.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.02666666666666,,,67.0,69.0,,,50.199999999999996,0.0
2025-02-20 07:30:00,125.71999999999998,-2.1199999999999903,0.0,40.5,101.85666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.96,,,67.0,69.0,,,50.330000000000005,0.0
2025-02-20 07:45:00,126.42333333333333,0.0,0.0,40.5,101.67,127.13,0.0,72.0,100.0,,0.0,,,65.88666666666667,,,67.0,69.0,,,50.269999999999996,0.0
2025-02-20 08:00:00,125.71666666666665,0.0,0.0,40.5,101.79333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.77666666666666,,,67.0,69.0,,,49.96,0.0
2025-02-20 08:15:00,125.01333333333334,0.0,0.0,40.5,101.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,65.71333333333332,,,67.0,69.0,,,50.35,0.0
2025-02-20 08:30:00,126.42333333333333,-2.1199999999999903,0.0,40.5,101.10333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.55333333333333,,,67.0,69.0,,,50.190000000000005,0.0
2025-02-20 08:45:00,125.01,-2.1199999999999903,0.0,41.0,101.16666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.44333333333333,,,67.0,69.0,,,50.519999999999996,0.0
2025-02-20 09:00:00,126.42333333333333,-2.1199999999999903,0.0,41.0,101.22333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.36,,,67.0,69.0,,,50.06,0.0
2025-02-20 09:15:00,126.42333333333333,-2.1199999999999903,0.0,40.5,100.64,127.13,0.0,72.0,100.0,,0.0,,,65.2,,,67.0,69.0,,,50.31,0.0
2025-02-20 09:30:00,127.13,0.0,0.0,39.666666666666664,100.36,127.13,0.0,72.0,100.0,,0.0,,,65.09666666666666,,,67.0,69.0,,,49.870000000000005,0.0
2025-02-20 09:45:00,127.83666666666666,0.0,0.0,39.5,100.54333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.06,,,67.0,69.0,,,49.85999999999999,0.0
2025-02-20 10:00:00,127.13,0.0,0.0,39.5,100.57333333333334,127.13,0.0,72.0,100.0,,0.0,,,64.96333333333332,,,67.0,69.0,,,49.980000000000004,0.0
2025-02-20 10:15:00,125.71666666666665,0.0,0.0,39.0,100.05333333333333,127.13,0.0,72.0,100.0,,0.0,,,64.84333333333332,,,67.0,69.0,,,50.15,0.0
2025-02-20 10:30:00,127.83666666666666,0.0,0.0,39.0,99.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,64.75,,,67.0,69.0,,,50.059999999999995,0.0
2025-02-20 10:45:00,127.13,0.0,0.0,39.0,99.70333333333333,127.13,0.0,72.0,100.0,,0.0,,,64.67,,,67.0,69.0,,,49.970000000000006,0.0
2025-02-20 11:00:00,127.13,0.0,0.0,39.0,99.21333333333332,127.13,0.0,72.0,100.0,,0.0,,,64.59333333333332,,,67.0,69.0,,,49.45,0.0
2025-02-20 11:15:00,126.42333333333333,0.0,0.0,38.666666666666664,99.05666666666666,127.13,0.0,72.0,100.0,,0.0,,,64.53,,,67.0,69.0,,,49.13,0.0
2025-02-20 11:30:00,125.01,0.0,0.0,39.0,99.08666666666666,127.13,0.0,72.0,100.0,,0.0,,,64.45666666666666,,,67.0,69.0,,,49.449999999999996,0.0
2025-02-20 11:45:00,125.01,-2.1199999999999903,0.0,39.0,99.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,64.33,,,67.0,69.0,,,49.91,0.0
2025-02-20 12:00:00,124.30666666666667,-2.1199999999999903,0.0,39.0,99.3,127.13,0.0,72.0,100.0,,0.0,,,64.26,,,67.0,69.0,,,49.99,0.0
2025-02-20 12:15:00,125.01,-2.1199999999999903,0.0,39.166666666666664,99.23,127.13,0.0,72.0,100.0,,0.0,,,64.18333333333334,,,67.0,69.0,,,49.89,0.0
2025-02-20 12:30:00,124.30666666666667,-2.1199999999999903,0.0,39.666666666666664,99.17,127.13,0.0,72.0,100.0,,0.0,,,64.09666666666668,,,67.0,69.0,,,50.15,0.0
2025-02-20 12:45:00,124.30666666666667,-4.22999999999999,0.0,40.166666666666664,98.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,63.96666666666667,,,67.0,69.0,,,50.36,0.0
2025-02-20 13:00:00,125.01,-2.1199999999999903,0.0,40.5,98.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,63.916666666666664,,,67.0,69.0,,,50.48,0.0
2025-02-20 13:15:00,126.42333333333333,-2.1199999999999903,0.0,40.5,98.63666666666666,127.13,0.0,72.0,100.0,,0.0,,,63.88333333333333,,,67.0,69.0,,,50.27,0.0
2025-02-20 13:30:00,127.13,0.0,0.0,40.333333333333336,98.07333333333334,127.13,0.0,72.0,100.0,,0.0,,,63.903333333333336,,,67.0,69.0,,,50.24,0.0
2025-02-20 13:45:00,127.13,0.0,0.0,39.5,98.01333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.22,,,67.0,69.0,,,49.86,0.0
2025-02-20 14:00:00,127.13,0.0,0.0,39.0,98.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,66.57333333333332,,,67.0,69.0,,,50.160000000000004,0.0
2025-02-20 14:15:00,126.42333333333333,0.0,0.0,38.666666666666664,98.48666666666668,127.13,0.0,72.0,100.0,,0.0,,,67.44333333333333,,,67.0,69.0,,,49.89,0.0
2025-02-20 14:30:00,125.71666666666665,0.0,0.0,38.5,98.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.08,,,67.0,69.0,,,49.739999999999995,0.0
2025-02-20 14:45:00,125.01,-2.1199999999999903,0.0,38.5,98.40333333333332,127.13,0.0,72.0,100.0,,0.0,,,68.60000000000001,,,67.0,69.0,,,49.49,0.0
2025-02-20 15:00:00,124.30666666666667,-2.1199999999999903,0.0,39.333333333333336,98.97666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.7,,,67.0,69.0,,,49.82,0.0
2025-02-20 15:15:00,124.30666666666667,-2.1199999999999903,0.0,40.5,99.39666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.74333333333334,,,67.0,69.0,,,49.85,0.0
2025-02-20 15:30:00,126.42333333333333,-2.1199999999999903,0.0,40.5,99.04333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.36,,,67.0,69.0,,,49.730000000000004,0.0
2025-02-20 15:45:00,127.13,-2.1199999999999903,0.0,40.5,99.00666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.61999999999999,,,67.0,69.0,,,49.669999999999995,0.0
2025-02-20 16:00:00,127.13,0.0,0.0,40.5,98.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.87,,,67.0,69.0,,,49.57,0.0
2025-02-20 16:15:00,126.42333333333333,0.0,0.0,40.166666666666664,99.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,49.25000000000001,0.0
2025-02-20 16:30:00,127.13,0.0,0.0,39.666666666666664,99.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,49.28999999999999,0.0
2025-02-20 16:45:00,127.13,0.0,0.0,39.0,100.2,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,49.0,0.0
2025-02-20 17:00:00,127.13,0.0,0.0,39.0,100.52666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,48.970000000000006,0.0
2025-02-20 17:15:00,125.01,0.0,0.0,39.0,100.79333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,49.06999999999999,0.0
2025-02-20 17:30:00,124.30666666666667,-2.1199999999999903,0.0,39.166666666666664,101.11666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,49.44,0.0
2025-02-20 17:45:00,125.01333333333334,-4.22999999999999,0.0,41.166666666666664,102.02999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,49.77,0.0
2025-02-20 18:00:00,127.13,0.0,0.0,40.333333333333336,101.56666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,49.339999999999996,0.0
2025-02-20 18:15:00,127.13,0.0,0.0,39.5,101.70333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,49.14999999999999,0.0
2025-02-20 18:30:00,125.71666666666665,0.0,0.0,39.0,101.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.90333333333332,,,67.0,69.0,,,48.760000000000005,0.0
2025-02-20 18:45:00,127.13,-2.1199999999999903,0.0,39.0,102.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,48.67000000000001,0.0
2025-02-20 19:00:00,125.71666666666665,0.0,0.0,38.5,102.62,127.13,0.0,72.0,100.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,48.58,0.0
2025-02-20 19:15:00,125.71666666666665,-2.1199999999999903,0.0,38.5,102.59666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.04666666666667,,,67.0,69.0,,,49.15,0.0
2025-02-20 19:30:00,122.90000000000002,-2.1199999999999903,0.0,39.166666666666664,102.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,48.8,0.0
2025-02-20 19:45:00,127.13,-4.22999999999999,0.0,40.5,102.92,127.13,0.0,72.0,100.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,49.39000000000001,0.0
2025-02-20 20:00:00,126.42333333333333,0.0,0.0,38.833333333333336,102.7,127.13,0.0,72.0,100.0,,0.0,,,70.97,,,67.0,69.0,,,48.129999999999995,0.0
2025-02-20 20:15:00,127.13,-2.1199999999999903,0.0,38.166666666666664,102.73,127.13,0.0,72.0,100.0,,0.0,,,71.02,,,67.0,69.0,,,48.76,0.0
2025-02-20 20:30:00,127.13,-2.1199999999999903,0.0,37.666666666666664,102.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,48.35999999999999,0.0
2025-02-20 20:45:00,127.83666666666666,0.0,0.0,37.166666666666664,102.77,127.13,0.0,72.0,100.0,,0.0,,,71.50666666666667,,,67.0,69.0,,,48.379999999999995,0.0
2025-02-20 21:00:00,126.42333333333333,0.0,0.0,36.5,102.76666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,47.6,0.0
2025-02-20 21:15:00,127.13,-2.1199999999999903,0.0,36.333333333333336,102.85666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.83999999999999,,,67.0,69.0,,,48.2,0.0
2025-02-20 21:30:00,126.42333333333333,0.0,0.0,35.833333333333336,102.57666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.660000000000004,0.0
2025-02-20 21:45:00,128.54333333333332,0.0,1.0866666666666667,35.166666666666664,102.28333333333335,126.42333333333333,0.0,72.0,99.33333333333333,,0.0,,,71.97333333333334,,,67.0,69.0,,,47.55,0.0
2025-02-20 22:00:00,126.42333333333333,2.1199999999999903,1.17,35.0,102.14666666666666,126.42333333333333,0.0,72.0,99.27,,0.0,,,71.85000000000001,,,67.0,69.0,,,47.440000000000005,0.0
2025-02-20 22:15:00,127.83666666666666,0.0,0.0,34.666666666666664,101.76666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.63,,,67.0,69.0,,,47.31999999999999,0.0
2025-02-20 22:30:00,126.42333333333333,0.0,0.0,34.5,101.87666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,47.31,0.0
2025-02-20 22:45:00,125.01333333333334,-2.1199999999999903,0.0,35.0,101.75666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,47.48,0.0
2025-02-20 23:00:00,124.30666666666667,-4.22999999999999,0.0,36.5,101.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,48.059999999999995,0.0
2025-02-20 23:15:00,125.01,-2.1199999999999903,0.0,37.166666666666664,101.27333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.94666666666667,,,67.0,69.0,,,47.91,0.0
2025-02-20 23:30:00,126.42333333333333,-2.1199999999999903,0.0,37.666666666666664,101.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.67666666666668,,,67.0,69.0,,,48.08,0.0
2025-02-20 23:45:00,124.30666666666667,-2.1199999999999903,0.0,38.5,101.21,127.13,0.0,72.0,100.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,48.64,0.0
2025-02-21 00:00:00,125.01,-2.1199999999999903,0.0,39.25,101.36,127.13,0.0,72.0,100.0,,0.0,,,70.25,,,67.0,69.0,,,48.790000000000006,0.0
2025-02-21 00:15:00,128.54333333333332,-2.1199999999999903,0.0,40.333333333333336,100.7,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,48.949999999999996,0.0
2025-02-21 00:30:00,127.83666666666666,2.1200000000000045,0.0,39.0,100.35000000000001,127.13,0.0,72.0,100.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,48.31999999999999,0.0
2025-02-21 00:45:00,126.42333333333333,0.0,0.0,38.5,100.21999999999998,127.13,0.0,72.0,100.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,48.650000000000006,0.0
2025-02-21 01:00:00,126.42333333333333,0.0,0.0,38.166666666666664,100.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,48.599999999999994,0.0
2025-02-21 01:15:00,126.42333333333333,-2.1199999999999903,0.0,38.0,100.27,127.13,0.0,72.0,100.0,,0.0,,,69.42,,,67.0,69.0,,,48.690000000000005,0.0
2025-02-21 01:30:00,125.71666666666665,0.0,0.0,38.0,100.37,127.13,0.0,72.0,100.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,48.949999999999996,0.0
2025-02-21 01:45:00,125.01333333333334,-2.1199999999999903,0.0,38.0,100.44,127.13,0.0,72.0,100.0,,0.0,,,69.72,,,67.0,69.0,,,49.339999999999996,0.0
2025-02-21 02:00:00,125.01,-4.22999999999999,0.0,38.333333333333336,100.73666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.05666666666666,,,67.0,69.0,,,49.47,0.0
2025-02-21 02:15:00,125.01,-2.1199999999999903,0.0,39.333333333333336,100.74,127.13,0.0,72.0,100.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,49.68000000000001,0.0
2025-02-21 02:30:00,126.42333333333333,-2.1199999999999903,0.0,39.5,100.46,127.13,0.0,72.0,100.0,,0.0,,,67.61,,,67.0,69.0,,,49.629999999999995,0.0
2025-02-21 02:45:00,125.71666666666665,0.0,0.0,39.5,100.59666666666665,127.13,0.0,72.0,100.0,,0.0,,,67.23333333333333,,,67.0,69.0,,,49.50000000000001,0.0
2025-02-21 03:00:00,125.01,-2.1199999999999903,0.0,39.5,100.36333333333334,127.13,0.0,72.0,100.0,,0.0,,,66.97333333333333,,,67.0,69.0,,,49.43,0.0
2025-02-21 03:15:00,127.13,-2.1199999999999903,0.0,39.5,100.32333333333334,127.13,0.0,72.0,100.0,,0.0,,,66.72666666666667,,,67.0,69.0,,,49.730000000000004,0.0
2025-02-21 03:30:00,125.71666666666665,0.0,0.0,39.5,100.33333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.50333333333333,,,67.0,69.0,,,49.55,0.0
2025-02-21 03:45:00,125.01,0.0,0.0,39.5,100.22333333333334,127.13,0.0,72.0,100.0,,0.0,,,66.34,,,67.0,69.0,,,49.75,0.0
2025-02-21 04:00:00,126.42333333333333,-2.1199999999999903,0.0,39.5,100.25,127.13,0.0,72.0,100.0,,0.0,,,66.17999999999999,,,67.0,69.0,,,49.480000000000004,0.0
2025-02-21 04:15:00,125.71666666666665,-2.1199999999999903,0.0,39.5,100.05333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,49.73,0.0
2025-02-21 04:30:00,127.83666666666666,-2.1199999999999903,0.0,39.5,99.93,127.13,0.0,72.0,100.0,,0.0,,,65.89333333333333,,,67.0,69.0,,,49.8,0.0
2025-02-21 04:45:00,128.54333333333332,0.0,0.0,39.0,99.67333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.77999999999999,,,67.0,69.0,,,49.55,0.0
2025-02-21 05:00:00,126.42333333333333,2.1200000000000045,0.0,38.0,99.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.69333333333333,,,67.0,69.0,,,49.18000000000001,0.0
2025-02-21 05:15:00,125.71666666666665,-2.1199999999999903,0.0,38.0,100.04666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.63333333333334,,,67.0,69.0,,,49.470000000000006,0.0
2025-02-21 05:30:00,125.71666666666665,-2.1199999999999903,0.0,38.0,100.04666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.57666666666667,,,67.0,69.0,,,49.7,0.0
2025-02-21 05:45:00,125.71666666666665,-2.1199999999999903,0.0,38.0,99.93666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.50666666666666,,,67.0,69.0,,,49.71000000000001,0.0
2025-02-21 06:00:00,124.30666666666667,-2.1199999999999903,0.0,38.5,100.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.48666666666666,,,67.0,69.0,,,50.089999999999996,0.0
2025-02-21 06:15:00,123.60333333333334,-2.1199999999999903,0.0,39.0,100.08999999999999,127.13,0.0,72.0,100.0,,0.0,,,65.39333333333333,,,67.0,69.0,,,50.14999999999999,0.0
2025-02-21 06:30:00,125.01,-4.22999999999999,0.0,39.5,99.94333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.29,,,67.0,69.0,,,50.05,0.0
2025-02-21 06:45:00,125.01333333333334,-2.1199999999999903,0.0,39.666666666666664,100.07333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.25,,,67.0,69.0,,,49.75,0.0
2025-02-21 07:00:00,124.31,-4.22999999999999,0.0,40.833333333333336,100.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.2,,,67.0,69.0,,,50.24000000000001,0.0
2025-02-21 07:15:00,127.13,0.0,0.0,39.333333333333336,99.49000000000001,127.13,0.0,72.0,100.0,,0.0,,,65.12,,,67.0,69.0,,,49.85,0.0
2025-02-21 07:30:00,128.54333333333332,0.0,0.0,38.833333333333336,99.36,127.13,0.0,72.0,100.0,,0.0,,,65.09333333333332,,,67.0,69.0,,,49.71000000000001,0.0
2025-02-21 07:45:00,126.42333333333333,0.0,0.0,38.5,99.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.07666666666667,,,67.0,69.0,,,49.4,0.0
2025-02-21 08:00:00,127.13,0.0,0.0,38.5,99.61333333333333,127.13,0.0,72.0,100.0,,0.0,,,64.99,,,67.0,69.0,,,49.71,0.0
2025-02-21 08:15:00,127.13,0.0,0.0,38.5,99.50999999999999,127.13,0.0,72.0,100.0,,0.0,,,64.98,,,67.0,69.0,,,49.87,0.0
2025-02-21 08:30:00,127.13,0.0,0.0,38.5,99.30666666666667,127.13,0.0,72.0,100.0,,0.0,,,64.96,,,67.0,69.0,,,49.47,0.0
2025-02-21 08:45:00,125.71666666666665,0.0,0.0,38.0,99.46999999999998,127.13,0.0,72.0,100.0,,0.0,,,64.88666666666667,,,67.0,69.0,,,49.58,0.0
2025-02-21 09:00:00,127.13,-2.1199999999999903,0.0,38.0,99.43666666666667,127.13,0.0,72.0,100.0,,0.0,,,64.85,,,67.0,69.0,,,49.99,0.0
2025-02-21 09:15:00,123.60333333333334,0.0,0.0,38.5,99.61666666666667,127.13,0.0,72.0,100.0,,0.0,,,64.83,,,67.0,69.0,,,49.85,0.0
2025-02-21 09:30:00,127.13,-2.1199999999999903,0.0,38.5,99.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,64.74666666666667,,,67.0,69.0,,,49.8,0.0
2025-02-21 09:45:00,127.13,0.0,0.0,38.5,98.60000000000001,127.13,0.0,72.0,100.0,,0.0,,,64.69666666666666,,,67.0,69.0,,,49.39,0.0
2025-02-21 10:00:00,126.42333333333333,0.0,0.0,38.5,98.55,127.13,0.0,72.0,100.0,,0.0,,,64.64,,,67.0,69.0,,,48.93000000000001,0.0
2025-02-21 10:15:00,127.13,0.0,0.0,38.5,98.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,64.58,,,67.0,69.0,,,49.07,0.0
2025-02-21 10:30:00,127.83666666666666,0.0,0.0,38.5,98.42,127.13,0.0,72.0,100.0,,0.0,,,64.48333333333333,,,67.0,69.0,,,49.040000000000006,0.0
2025-02-21 10:45:00,127.83666666666666,0.0,0.0,38.333333333333336,98.89999999999999,127.13,0.0,72.0,100.0,,0.0,,,64.46333333333332,,,67.0,69.0,,,49.11000000000001,0.0
2025-02-21 11:00:00,127.13,2.1200000000000045,0.0,38.0,98.55666666666667,127.13,0.0,72.0,100.0,,0.0,,,64.45666666666666,,,67.0,69.0,,,49.36000000000001,0.0
2025-02-21 11:15:00,125.01,-2.1199999999999903,0.0,38.0,98.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,64.44666666666667,,,67.0,69.0,,,49.080000000000005,0.0
2025-02-21 11:30:00,125.71999999999998,-2.1199999999999903,0.0,39.166666666666664,98.69666666666666,127.13,0.0,72.0,100.0,,0.0,,,64.44333333333333,,,67.0,69.0,,,49.19,0.0
2025-02-21 11:45:00,125.01333333333334,0.0,0.0,39.833333333333336,98.55666666666667,127.13,0.0,72.0,100.0,,0.0,,,64.44333333333333,,,67.0,69.0,,,49.279999999999994,0.0
2025-02-21 12:00:00,127.13,0.0,0.0,39.833333333333336,98.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,64.37666666666667,,,67.0,69.0,,,49.32,0.0
2025-02-21 12:15:00,126.42333333333333,0.0,0.0,38.833333333333336,98.39999999999999,127.13,0.0,72.0,100.0,,0.0,,,64.33,,,67.0,69.0,,,49.19,0.0
2025-02-21 12:30:00,125.01,0.0,0.0,38.5,98.62333333333333,127.13,0.0,72.0,100.0,,0.0,,,64.33,,,67.0,69.0,,,49.220000000000006,0.0
2025-02-21 12:45:00,125.71666666666665,-2.1199999999999903,0.0,38.5,99.07666666666667,127.13,0.0,72.0,100.0,,0.0,,,64.36,,,67.0,69.0,,,49.629999999999995,0.0
2025-02-21 13:00:00,126.42333333333333,0.0,0.0,38.5,99.32,127.13,0.0,72.0,100.0,,0.0,,,64.44666666666667,,,67.0,69.0,,,49.63,0.0
2025-02-21 13:15:00,125.71666666666665,0.0,0.0,38.5,99.8,127.13,0.0,72.0,100.0,,0.0,,,64.58,,,67.0,69.0,,,49.760000000000005,0.0
2025-02-21 13:30:00,125.71666666666665,-2.1199999999999903,0.0,38.5,99.91333333333334,127.13,0.0,72.0,100.0,,0.0,,,64.88333333333333,,,67.0,69.0,,,49.7,0.0
2025-02-21 13:45:00,125.71666666666665,0.0,0.0,38.5,100.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,66.24666666666667,,,67.0,69.0,,,49.440000000000005,0.0
2025-02-21 14:00:00,125.71666666666665,-2.1199999999999903,0.0,38.5,100.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,67.01666666666667,,,67.0,69.0,,,49.46,0.0
2025-02-21 14:15:00,125.01,-2.1199999999999903,0.0,38.5,100.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.14999999999999,,,67.0,69.0,,,49.400000000000006,0.0
2025-02-21 14:30:00,123.60333333333334,-2.1199999999999903,0.0,39.666666666666664,101.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,49.21999999999999,0.0
2025-02-21 14:45:00,129.25,-2.1199999999999903,0.0,39.833333333333336,100.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,49.31999999999999,0.0
2025-02-21 15:00:00,127.13,2.1200000000000045,0.0,38.5,101.32333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,48.44,0.0
2025-02-21 15:15:00,127.83666666666666,0.0,0.0,38.0,101.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.56,,,67.0,69.0,,,48.75,0.0
2025-02-21 15:30:00,126.42333333333333,0.0,0.0,37.0,101.67,127.13,0.0,72.0,100.0,,0.0,,,69.89,,,67.0,69.0,,,48.29,0.0
2025-02-21 15:45:00,126.42333333333333,-2.1199999999999903,0.0,37.0,101.95,127.13,0.0,72.0,100.0,,0.0,,,70.14,,,67.0,69.0,,,48.5,0.0
2025-02-21 16:00:00,125.71666666666665,-2.1199999999999903,0.0,37.0,102.27999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,47.93999999999999,0.0
2025-02-21 16:15:00,125.01,0.0,0.0,37.0,102.98666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,48.269999999999996,0.0
2025-02-21 16:30:00,125.71666666666665,-2.1199999999999903,0.0,38.166666666666664,103.39,127.13,0.0,72.0,100.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,48.49,0.0
2025-02-21 16:45:00,125.71666666666665,-2.1199999999999903,0.0,39.0,103.8,127.13,0.0,72.0,100.0,,0.0,,,70.76,,,67.0,69.0,,,48.27,0.0
2025-02-21 17:00:00,125.71666666666665,0.0,0.0,39.0,103.96,127.13,0.0,72.0,100.0,,0.0,,,71.08999999999999,,,67.0,69.0,,,48.449999999999996,0.0
2025-02-21 17:15:00,124.30666666666667,-2.1199999999999903,0.0,39.333333333333336,104.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.38333333333333,,,67.0,69.0,,,48.449999999999996,0.0
2025-02-21 17:30:00,125.71666666666665,-2.1199999999999903,0.0,39.5,104.55666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,48.599999999999994,0.0
2025-02-21 17:45:00,126.42333333333333,-2.1199999999999903,0.0,39.333333333333336,104.78666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,48.190000000000005,0.0
2025-02-21 18:00:00,126.42333333333333,0.0,0.0,39.0,104.83999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,47.900000000000006,0.0
2025-02-21 18:15:00,126.42333333333333,-2.1199999999999903,4.046666666666667,39.0,105.06333333333333,125.71666666666665,0.0,72.0,97.46,,0.0,,,72.08,,,67.0,69.0,,,47.68000000000001,0.0
2025-02-21 18:30:00,127.83666666666666,2.1199999999999903,12.863333333333335,39.333333333333336,104.76333333333334,125.01,0.0,72.0,91.44333333333334,,0.0,,,72.30666666666667,,,67.0,69.0,,,47.879999999999995,0.0
2025-02-21 18:45:00,127.13,4.239999999999995,16.733333333333334,37.833333333333336,103.45333333333333,125.01,0.0,72.0,88.09999999999998,,0.0,,,72.35333333333334,,,67.0,69.0,,,46.66,0.0
2025-02-21 19:00:00,126.42333333333333,2.1199999999999903,25.333333333333332,37.166666666666664,101.54666666666667,125.01,0.0,72.0,81.63,,0.0,,,72.51,,,67.0,69.0,,,45.57,0.0
2025-02-21 19:15:00,126.42333333333333,2.1199999999999903,36.47,36.666666666666664,97.99000000000001,125.01,0.0,72.0,73.04666666666667,,0.0,,,72.70333333333333,,,67.0,69.0,,,41.94,0.0
2025-02-21 19:30:00,149.02666666666667,0.0,51.39666666666667,39.666666666666664,83.42,148.32000000000002,0.0,72.0,42.88666666666666,,0.0,,,72.97,,,67.0,69.0,,,38.22,0.0
2025-02-21 19:45:00,192.82000000000002,0.0,55.57,45.166666666666664,62.19,192.11333333333334,0.0,72.0,0.0,,0.0,,,72.88,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-21 20:00:00,170.21666666666667,2.119999999999976,35.46333333333333,40.5,62.306666666666665,168.09666666666666,0.0,72.0,0.0,,0.0,,,72.13333333333334,,,67.0,69.0,,,4.0,0.0
2025-02-21 20:15:00,126.42333333333333,0.0,0.0,33.333333333333336,67.66333333333334,125.01,0.0,72.0,24.66,,0.0,,,70.94333333333333,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-21 20:30:00,127.13,0.0,3.2433333333333336,32.833333333333336,68.56,125.01,0.0,72.0,22.290000000000003,,0.0,,,71.40333333333334,,,67.0,69.0,,,11.729999999999997,0.0
2025-02-21 20:45:00,125.01333333333334,2.1199999999999903,0.0,32.5,72.73333333333333,125.01,0.0,72.0,32.303333333333335,,0.0,,,71.14666666666666,,,67.0,69.0,,,8.179999999999993,0.0
2025-02-21 21:00:00,125.01333333333334,-2.1099999999999994,0.0,32.333333333333336,74.95333333333333,125.01,0.0,72.0,34.74,,0.0,,,71.31,,,67.0,69.0,,,15.89,0.0
2025-02-21 21:15:00,125.01,2.1199999999999903,0.0,32.0,75.52,125.01,0.0,72.0,36.013333333333335,,0.0,,,71.46666666666665,,,67.0,69.0,,,15.830000000000005,0.0
2025-02-21 21:30:00,125.01,0.0,0.0,32.0,76.58,125.01,0.0,72.0,37.17666666666667,,0.0,,,71.57000000000001,,,67.0,69.0,,,16.68,0.0
2025-02-21 21:45:00,124.30666666666667,0.0,0.0,31.5,73.62333333333333,125.01,0.0,72.0,32.92666666666667,,0.0,,,71.87666666666667,,,67.0,69.0,,,17.67,0.0
2025-02-21 22:00:00,125.01333333333334,0.0,0.0,31.5,77.05333333333334,125.01,0.0,72.0,39.196666666666665,,0.0,,,71.64333333333333,,,67.0,69.0,,,14.619999999999997,0.0
2025-02-21 22:15:00,125.01,-2.1099999999999994,0.0,31.166666666666668,82.72333333333334,125.01,0.0,72.0,48.82,,0.0,,,71.36,,,67.0,69.0,,,20.53,0.0
2025-02-21 22:30:00,125.01,0.0,0.0,31.166666666666668,88.87333333333333,125.01,0.0,72.0,58.379999999999995,,0.0,,,71.14999999999999,,,67.0,69.0,,,26.709999999999994,0.0
2025-02-21 22:45:00,125.71666666666665,0.0,0.0,31.5,94.29666666666667,125.01,0.0,72.0,68.37333333333333,,0.0,,,70.99333333333334,,,67.0,69.0,,,32.400000000000006,0.0
2025-02-21 23:00:00,123.60333333333334,0.0,0.0,31.5,99.14,125.01,0.0,72.0,81.40666666666667,,0.0,,,70.75666666666666,,,67.0,69.0,,,37.86,0.0
2025-02-21 23:15:00,125.01333333333334,-2.1099999999999994,0.0,32.666666666666664,103.37666666666667,126.42333333333333,0.0,72.0,98.21,,0.0,,,70.16000000000001,,,67.0,69.0,,,43.24000000000001,0.0
2025-02-21 23:30:00,124.31,-2.1199999999999903,0.0,33.666666666666664,103.44,127.13,0.0,72.0,100.0,,0.0,,,69.87,,,67.0,69.0,,,45.59,0.0
2025-02-21 23:45:00,123.60333333333334,-4.22999999999999,0.0,34.833333333333336,103.59999999999998,127.13,0.0,72.0,100.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,45.959999999999994,0.0
2025-02-22 00:00:00,124.30666666666667,-4.22999999999999,0.0,35.166666666666664,103.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,46.419999999999995,0.0
2025-02-22 00:15:00,125.01,-2.1199999999999903,0.0,35.833333333333336,104.09666666666665,127.13,0.0,72.0,100.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,47.199999999999996,0.0
2025-02-22 00:30:00,125.71666666666665,-2.1199999999999903,0.0,36.833333333333336,104.33,127.13,0.0,72.0,100.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,47.42999999999999,0.0
2025-02-22 00:45:00,125.71666666666665,0.0,0.0,37.166666666666664,104.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,48.24,0.0
2025-02-22 01:00:00,124.30666666666667,-2.1199999999999903,0.0,37.833333333333336,104.46333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.00666666666666,,,67.0,69.0,,,48.43,0.0
2025-02-22 01:15:00,125.01333333333334,,0.0,38.0,104.12666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.76,,,67.0,69.0,,,,
2025-02-22 01:30:00,125.01333333333334,0.0,0.0,38.0,104.14,127.13,0.0,72.0,100.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,48.03,0.0
2025-02-22 01:45:00,125.01333333333334,-4.22999999999999,0.0,38.5,104.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,48.5,0.0
2025-02-22 02:00:00,125.01,-4.22999999999999,0.0,38.5,104.07666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.34666666666668,,,67.0,69.0,,,48.51,0.0
2025-02-22 02:15:00,125.71666666666665,-2.1199999999999903,0.0,38.833333333333336,104.01333333333332,127.13,0.0,72.0,100.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,47.91,0.0
2025-02-22 02:30:00,126.42333333333333,-2.1199999999999903,0.0,39.0,104.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,68.10000000000001,,,67.0,69.0,,,48.69,0.0
2025-02-22 02:45:00,126.42333333333333,0.0,0.0,39.0,103.60333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.99333333333334,,,67.0,69.0,,,48.69,0.0
2025-02-22 03:00:00,127.13,-2.1199999999999903,0.0,39.0,103.62333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.85333333333334,,,67.0,69.0,,,48.05,0.0
2025-02-22 03:15:00,126.42333333333333,0.0,0.0,39.0,103.68666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,48.55,0.0
2025-02-22 03:30:00,127.13,0.0,0.0,39.0,103.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.68333333333334,,,67.0,69.0,,,48.77,0.0
2025-02-22 03:45:00,125.71666666666665,0.0,0.0,39.0,103.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,48.77,0.0
2025-02-22 04:00:00,125.71666666666665,-2.1199999999999903,0.0,39.0,103.74333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.53666666666668,,,67.0,69.0,,,48.61,0.0
2025-02-22 04:15:00,125.01,-2.1199999999999903,0.0,39.5,104.0,127.13,0.0,72.0,100.0,,0.0,,,67.45,,,67.0,69.0,,,49.25,0.0
2025-02-22 04:30:00,127.83666666666666,-2.1199999999999903,0.0,39.0,103.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,49.620000000000005,0.0
2025-02-22 04:45:00,127.13,2.1200000000000045,0.0,38.166666666666664,103.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,67.28333333333333,,,67.0,69.0,,,48.57,0.0
2025-02-22 05:00:00,127.13,0.0,0.0,38.0,103.50333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.20666666666666,,,67.0,69.0,,,49.059999999999995,0.0
2025-02-22 05:15:00,124.30666666666667,0.0,0.0,38.0,103.66333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.11333333333333,,,67.0,69.0,,,49.23,0.0
2025-02-22 05:30:00,125.71666666666665,-2.1199999999999903,0.0,38.0,103.56666666666666,127.13,0.0,72.0,100.0,,0.0,,,67.05,,,67.0,69.0,,,49.32000000000001,0.0
2025-02-22 05:45:00,126.42333333333333,-2.1199999999999903,0.0,38.0,103.49333333333334,127.13,0.0,72.0,100.0,,0.0,,,66.96666666666665,,,67.0,69.0,,,49.16,0.0
2025-02-22 06:00:00,126.42333333333333,-2.1199999999999903,0.0,38.0,103.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,66.93333333333334,,,67.0,69.0,,,49.07999999999999,0.0
2025-02-22 06:15:00,126.42333333333333,0.0,0.0,38.0,102.95,127.13,0.0,72.0,100.0,,0.0,,,66.86,,,67.0,69.0,,,49.16,0.0
2025-02-22 06:30:00,125.01,-2.1199999999999903,0.0,38.0,102.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.76666666666667,,,67.0,69.0,,,48.879999999999995,0.0
2025-02-22 06:45:00,125.01,-2.1199999999999903,0.0,38.0,102.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.69666666666667,,,67.0,69.0,,,48.99000000000001,0.0
2025-02-22 07:00:00,125.01,-2.1199999999999903,0.0,38.0,102.95333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.66333333333334,,,67.0,69.0,,,49.05,0.0
2025-02-22 07:15:00,127.13,-2.1199999999999903,0.0,37.833333333333336,102.83999999999999,127.13,0.0,72.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,49.160000000000004,0.0
2025-02-22 07:30:00,125.71666666666665,0.0,0.0,37.5,102.89,127.13,0.0,72.0,100.0,,0.0,,,66.52,,,67.0,69.0,,,49.13,0.0
2025-02-22 07:45:00,125.71666666666665,0.0,0.0,37.5,103.18333333333332,127.13,0.0,72.0,100.0,,0.0,,,66.44666666666667,,,67.0,69.0,,,49.480000000000004,0.0
2025-02-22 08:00:00,125.71666666666665,0.0,0.0,37.5,102.77,127.13,0.0,72.0,100.0,,0.0,,,66.37,,,67.0,69.0,,,49.519999999999996,0.0
2025-02-22 08:15:00,125.01,-2.1199999999999903,0.0,38.666666666666664,103.12666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,49.28000000000001,0.0
2025-02-22 08:30:00,126.42333333333333,-2.1199999999999903,0.0,39.833333333333336,102.75999999999999,127.13,0.0,72.0,100.0,,0.0,,,66.29,,,67.0,69.0,,,50.06999999999999,0.0
2025-02-22 08:45:00,127.13,0.0,0.0,38.666666666666664,102.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,66.24,,,67.0,69.0,,,49.0,0.0
2025-02-22 09:00:00,125.71999999999998,-2.1199999999999903,0.0,38.0,102.67333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.18,,,67.0,69.0,,,49.51,0.0
2025-02-22 09:15:00,125.71666666666665,0.0,0.0,38.0,102.85666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,49.87,0.0
2025-02-22 09:30:00,125.71666666666665,-2.1199999999999903,0.0,38.0,102.67666666666666,127.13,0.0,72.0,100.0,,0.0,,,66.14333333333333,,,67.0,69.0,,,49.589999999999996,0.0
2025-02-22 09:45:00,125.71666666666665,-2.1199999999999903,0.0,38.166666666666664,102.90333333333335,127.13,0.0,72.0,100.0,,0.0,,,66.06,,,67.0,69.0,,,49.69,0.0
2025-02-22 10:00:00,126.42333333333333,-2.1199999999999903,0.0,38.5,102.47333333333334,127.13,0.0,72.0,100.0,,0.0,,,66.05666666666667,,,67.0,69.0,,,49.68,0.0
2025-02-22 10:15:00,127.13,0.0,0.0,38.5,102.31666666666668,127.13,0.0,72.0,100.0,,0.0,,,66.02666666666666,,,67.0,69.0,,,49.19,0.0
2025-02-22 10:30:00,127.83666666666666,0.0,0.0,38.166666666666664,102.12,127.13,0.0,72.0,100.0,,0.0,,,66.01333333333334,,,67.0,69.0,,,49.150000000000006,0.0
2025-02-22 10:45:00,125.71666666666665,0.0,0.0,38.0,102.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,65.99333333333334,,,67.0,69.0,,,49.160000000000004,0.0
2025-02-22 11:00:00,127.13,-2.1199999999999903,0.0,38.0,102.06666666666666,127.13,0.0,72.0,100.0,,0.0,,,65.92333333333333,,,67.0,69.0,,,49.38999999999999,0.0
2025-02-22 11:15:00,127.13,0.0,0.0,38.0,102.03666666666668,127.13,0.0,72.0,100.0,,0.0,,,65.91,,,67.0,69.0,,,49.12,0.0
2025-02-22 11:30:00,127.13,0.0,0.0,38.0,102.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.91,,,67.0,69.0,,,49.35999999999999,0.0
2025-02-22 11:45:00,127.83666666666666,0.0,0.0,37.666666666666664,102.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,65.89666666666666,,,67.0,69.0,,,49.35,0.0
2025-02-22 12:00:00,125.01,0.0,0.0,37.5,102.27666666666666,127.13,0.0,72.0,100.0,,0.0,,,65.89,,,67.0,69.0,,,49.36000000000001,0.0
2025-02-22 12:15:00,126.42333333333333,-2.1199999999999903,0.0,37.5,101.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,65.89666666666666,,,67.0,69.0,,,49.42000000000001,0.0
2025-02-22 12:30:00,127.13,-2.1199999999999903,0.0,37.5,102.32000000000001,127.13,0.0,72.0,100.0,,0.0,,,65.89666666666666,,,67.0,69.0,,,49.41,0.0
2025-02-22 12:45:00,125.71666666666665,0.0,0.0,37.5,102.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,65.93333333333334,,,67.0,69.0,,,49.52,0.0
