time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 13:00:00,125.71666666666665,-2.1199999999999903,0.0,37.5,102.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,49.269999999999996,0.0
2025-02-22 13:15:00,125.01,-2.1199999999999903,0.0,38.5,103.05333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.07000000000001,,,67.0,69.0,,,49.28,0.0
2025-02-22 13:30:00,125.01,-2.1199999999999903,0.0,39.0,103.30333333333333,127.13,0.0,72.0,100.0,,0.0,,,66.2,,,67.0,69.0,,,49.50999999999999,0.0
2025-02-22 13:45:00,127.13,-2.1199999999999903,0.0,39.0,103.15333333333335,127.13,0.0,72.0,100.0,,0.0,,,66.34666666666668,,,67.0,69.0,,,49.08,0.0
2025-02-22 14:00:00,127.13,0.0,0.0,39.0,103.11000000000001,127.13,0.0,72.0,100.0,,0.0,,,66.51666666666667,,,67.0,69.0,,,48.64,0.0
2025-02-22 14:15:00,126.42333333333333,-2.1199999999999903,0.0,39.0,103.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,66.72666666666667,,,67.0,69.0,,,48.61,0.0
2025-02-22 14:30:00,126.42333333333333,-2.1199999999999903,0.0,38.166666666666664,103.71333333333332,127.13,0.0,72.0,100.0,,0.0,,,67.00333333333333,,,67.0,69.0,,,48.87,0.0
2025-02-22 14:45:00,127.13,-2.1199999999999903,0.0,38.0,104.19666666666666,127.13,0.0,72.0,100.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,48.74,0.0
2025-02-22 15:00:00,127.83666666666666,0.0,0.0,37.833333333333336,104.62333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.58,,,67.0,69.0,,,48.959999999999994,0.0
2025-02-22 15:15:00,125.71666666666665,0.0,0.0,37.5,104.90666666666665,127.13,0.0,72.0,100.0,,0.0,,,67.91333333333334,,,67.0,69.0,,,48.970000000000006,0.0
2025-02-22 15:30:00,126.42333333333333,0.0,0.0,37.5,105.38666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.19666666666666,,,67.0,69.0,,,48.519999999999996,0.0
2025-02-22 15:45:00,126.42333333333333,0.0,0.0,37.5,106.19333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,48.830000000000005,0.0
2025-02-22 16:00:00,126.42333333333333,0.0,0.0,37.5,106.34666666666668,127.13,0.0,72.0,100.0,,0.0,,,68.92666666666666,,,67.0,69.0,,,48.470000000000006,0.0
2025-02-22 16:15:00,125.71666666666665,-2.1199999999999903,0.0,37.5,106.67333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.26,,,67.0,69.0,,,48.09,0.0
2025-02-22 16:30:00,125.71666666666665,-2.1199999999999903,0.0,37.5,106.90333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,48.449999999999996,0.0
2025-02-22 16:45:00,124.30666666666667,-2.1199999999999903,0.0,37.5,107.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,48.48,0.0
2025-02-22 17:00:00,126.42333333333333,-2.1199999999999903,0.0,37.5,107.56333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.82000000000001,,,67.0,69.0,,,48.59,0.0
2025-02-22 17:15:00,125.01,-2.1199999999999903,0.0,37.5,107.75666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,48.550000000000004,0.0
2025-02-22 17:30:00,124.30666666666667,-2.1199999999999903,0.0,37.666666666666664,108.18333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.05333333333334,,,67.0,69.0,,,48.25000000000001,0.0
2025-02-22 17:45:00,125.71666666666665,-2.1199999999999903,0.0,38.333333333333336,108.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,48.4,0.0
2025-02-22 18:00:00,125.71666666666665,-2.1199999999999903,0.0,38.166666666666664,108.29333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.25,,,67.0,69.0,,,49.379999999999995,0.0
2025-02-22 18:15:00,127.13,-2.1199999999999903,0.0,37.833333333333336,108.08666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.32,,,67.0,69.0,,,48.76,0.0
2025-02-22 18:30:00,126.42666666666666,-2.1199999999999903,0.0,38.333333333333336,108.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.47,,,67.0,69.0,,,48.089999999999996,0.0
2025-02-22 18:45:00,127.13,2.1200000000000045,0.0,37.833333333333336,108.25999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,47.8,0.0
2025-02-22 19:00:00,127.13,2.1200000000000045,0.0,36.833333333333336,108.42,127.13,0.0,72.0,100.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,47.67999999999999,0.0
2025-02-22 19:15:00,125.71666666666665,0.0,0.0,36.333333333333336,108.55666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.76,,,67.0,69.0,,,47.38999999999999,0.0
2025-02-22 19:30:00,127.83666666666666,0.0,0.0,36.0,108.32000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,47.14,0.0
2025-02-22 19:45:00,126.42333333333333,0.0,0.0,36.0,108.10333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,47.059999999999995,0.0
2025-02-22 20:00:00,127.13,0.0,0.0,35.666666666666664,107.77,127.13,0.0,72.0,100.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,46.99999999999999,0.0
2025-02-22 20:15:00,125.71666666666665,0.0,0.0,36.166666666666664,107.97333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,47.08,0.0
2025-02-22 20:30:00,126.42333333333333,-2.1199999999999903,0.0,36.5,108.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,47.24,0.0
2025-02-22 20:45:00,126.42333333333333,0.0,0.0,36.333333333333336,107.96333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.84333333333332,,,67.0,69.0,,,46.98,0.0
2025-02-22 21:00:00,127.83666666666666,0.0,0.0,34.833333333333336,108.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,46.699999999999996,0.0
2025-02-22 21:15:00,126.42333333333333,2.1200000000000045,1.7466666666666668,34.166666666666664,107.92,125.01,0.0,72.0,98.88333333333333,,0.0,,,72.02666666666666,,,67.0,69.0,,,46.59,0.0
2025-02-22 21:30:00,127.83666666666666,0.0,3.4766666666666666,34.0,108.17,125.01,0.0,72.0,97.65333333333332,,0.0,,,72.07666666666667,,,67.0,69.0,,,46.7,0.0
2025-02-22 21:45:00,125.71999999999998,2.1199999999999903,4.55,34.0,107.69333333333333,125.01,0.0,72.0,96.72666666666667,,0.0,,,72.09,,,67.0,69.0,,,46.76,0.0
2025-02-22 22:00:00,125.71666666666665,2.1199999999999903,5.183333333333334,34.0,107.7,125.01,0.0,72.0,96.05333333333333,,0.0,,,72.09,,,67.0,69.0,,,46.910000000000004,0.0
2025-02-22 22:15:00,125.71666666666665,2.1199999999999903,5.31,34.5,107.76333333333334,125.01,0.0,72.0,95.71999999999998,,0.0,,,72.06333333333333,,,67.0,69.0,,,47.00999999999999,0.0
2025-02-22 22:30:00,124.30666666666667,0.0,1.9733333333333334,35.833333333333336,107.64666666666666,125.01,0.0,72.0,97.63666666666667,,0.0,,,71.95666666666666,,,67.0,69.0,,,47.32,0.0
2025-02-22 22:45:00,125.01333333333334,0.0,0.12,36.333333333333336,107.8,125.71666666666665,0.0,72.0,99.33333333333333,,0.0,,,71.87666666666667,,,67.0,69.0,,,47.05,0.0
2025-02-22 23:00:00,125.01333333333334,-4.22999999999999,0.0,37.333333333333336,107.97333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,47.91,0.0
2025-02-22 23:15:00,125.71666666666665,0.0,0.0,37.5,107.58666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.68,,,67.0,69.0,,,47.93999999999999,0.0
2025-02-22 23:30:00,124.30666666666667,0.0,0.0,37.5,107.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,47.57000000000001,0.0
2025-02-22 23:45:00,124.30666666666667,-2.1199999999999903,0.0,37.666666666666664,107.49000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.46,,,67.0,69.0,,,47.46,0.0
2025-02-23 00:00:00,125.71666666666665,-2.1199999999999903,0.0,37.833333333333336,107.21,127.13,0.0,72.0,100.0,,0.0,,,71.32,,,67.0,69.0,,,47.78000000000001,0.0
2025-02-23 00:15:00,124.30666666666667,0.0,0.0,37.666666666666664,107.31666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,47.33,0.0
2025-02-23 00:30:00,125.71666666666665,-2.1199999999999903,0.0,38.333333333333336,107.5,127.13,0.0,72.0,100.0,,0.0,,,71.05666666666667,,,67.0,69.0,,,48.06,0.0
2025-02-23 00:45:00,127.83666666666666,-2.1199999999999903,0.0,38.166666666666664,106.98333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,48.260000000000005,0.0
2025-02-23 01:00:00,126.42333333333333,0.0,0.0,37.5,107.04333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,47.76,0.0
2025-02-23 01:15:00,125.71666666666665,0.0,0.0,37.666666666666664,107.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,47.879999999999995,0.0
2025-02-23 01:30:00,126.42333333333333,-2.1199999999999903,0.0,37.833333333333336,106.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.68,,,67.0,69.0,,,48.12,0.0
2025-02-23 01:45:00,125.71666666666665,-2.1199999999999903,0.0,38.0,107.24666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.58,,,67.0,69.0,,,47.959999999999994,0.0
2025-02-23 02:00:00,124.30666666666667,-2.1199999999999903,0.0,38.166666666666664,107.20333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.52,,,67.0,69.0,,,48.54,0.0
2025-02-23 02:15:00,125.01,-2.1199999999999903,0.0,39.0,107.11,127.13,0.0,72.0,100.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,48.449999999999996,0.0
2025-02-23 02:30:00,125.01333333333334,-2.1199999999999903,0.0,39.0,107.05,127.13,0.0,72.0,100.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,48.650000000000006,0.0
2025-02-23 02:45:00,126.42333333333333,0.0,0.0,39.0,106.71666666666665,127.13,0.0,72.0,100.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,48.63,0.0
2025-02-23 03:00:00,125.71666666666665,0.0,0.0,39.333333333333336,106.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,48.489999999999995,0.0
2025-02-23 03:15:00,125.71666666666665,-2.1199999999999903,0.0,39.5,106.77333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,48.56999999999999,0.0
2025-02-23 03:30:00,125.01333333333334,-2.1199999999999903,0.0,39.5,106.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.92,,,67.0,69.0,,,49.00000000000001,0.0
2025-02-23 03:45:00,125.71666666666665,-4.22999999999999,0.0,39.833333333333336,106.51333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,49.220000000000006,0.0
2025-02-23 04:00:00,125.71666666666665,0.0,0.0,40.0,106.37666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,49.05,0.0
2025-02-23 04:15:00,126.42333333333333,0.0,0.0,40.0,106.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.57333333333334,,,67.0,69.0,,,48.959999999999994,0.0
2025-02-23 04:30:00,124.30666666666667,-2.1199999999999903,0.0,40.0,106.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,69.44333333333333,,,67.0,69.0,,,49.38,0.0
2025-02-23 04:45:00,125.71666666666665,-2.1199999999999903,0.0,40.0,106.26666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.37,,,67.0,69.0,,,49.39,0.0
2025-02-23 05:00:00,126.42333333333333,0.0,0.0,40.0,106.29,127.13,0.0,72.0,100.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,49.14,0.0
2025-02-23 05:15:00,126.42333333333333,-2.1199999999999903,0.0,40.5,106.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,49.949999999999996,0.0
2025-02-23 05:30:00,127.13,0.0,0.0,40.5,106.08,127.13,0.0,72.0,100.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,49.720000000000006,0.0
2025-02-23 05:45:00,127.13,0.0,0.0,40.333333333333336,105.70333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,49.449999999999996,0.0
2025-02-23 06:00:00,127.83666666666666,2.1200000000000045,0.0,39.333333333333336,105.77333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.88,,,67.0,69.0,,,48.870000000000005,0.0
2025-02-23 06:15:00,126.42333333333333,0.0,0.0,38.5,105.8,127.13,0.0,72.0,100.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,49.21,0.0
2025-02-23 06:30:00,125.71666666666665,0.0,0.0,38.5,105.83666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,49.370000000000005,0.0
2025-02-23 06:45:00,126.42333333333333,0.0,0.0,38.5,105.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,49.550000000000004,0.0
2025-02-23 07:00:00,125.71666666666665,0.0,0.0,38.5,105.74333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,49.32,0.0
2025-02-23 07:15:00,126.42333333333333,-2.1199999999999903,0.0,38.5,105.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,49.67999999999999,0.0
2025-02-23 07:30:00,126.42333333333333,0.0,0.0,38.5,105.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,49.4,0.0
2025-02-23 07:45:00,126.42333333333333,-2.1199999999999903,0.0,38.5,105.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.36333333333333,,,67.0,69.0,,,50.059999999999995,0.0
2025-02-23 08:00:00,126.42333333333333,-2.1199999999999903,0.0,38.5,105.46333333333332,127.13,0.0,72.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,49.769999999999996,0.0
2025-02-23 08:15:00,125.71666666666665,0.0,0.0,38.5,105.38333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.26,,,67.0,69.0,,,49.79,0.0
2025-02-23 08:30:00,125.01,0.0,0.0,38.5,105.23666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.18,,,67.0,69.0,,,49.76,0.0
2025-02-23 08:45:00,125.01,-2.1199999999999903,0.0,38.5,105.18333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,49.57,0.0
2025-02-23 09:00:00,127.83666666666666,-2.1199999999999903,0.0,38.333333333333336,105.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,68.06333333333333,,,67.0,69.0,,,49.37,0.0
2025-02-23 09:15:00,123.60333333333334,2.1200000000000045,0.0,39.333333333333336,105.36333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.04,,,67.0,69.0,,,48.910000000000004,0.0
2025-02-23 09:30:00,126.42333333333333,-4.22999999999999,0.0,40.0,105.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.99,,,67.0,69.0,,,50.23,0.0
2025-02-23 09:45:00,127.83666666666666,0.0,0.0,40.0,104.75333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,49.67,0.0
2025-02-23 10:00:00,127.83666666666666,0.0,0.0,39.5,104.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.85333333333334,,,67.0,69.0,,,49.43,0.0
2025-02-23 10:15:00,128.54333333333332,0.0,0.0,38.666666666666664,104.57,127.13,0.0,72.0,100.0,,0.0,,,67.80666666666667,,,67.0,69.0,,,49.160000000000004,0.0
2025-02-23 10:30:00,127.13,0.0,0.0,38.5,104.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,49.39,0.0
2025-02-23 10:45:00,126.42333333333333,0.0,0.0,38.5,104.69666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.72333333333333,,,67.0,69.0,,,49.620000000000005,0.0
2025-02-23 11:00:00,127.13,-2.1199999999999903,0.0,38.333333333333336,104.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.69666666666667,,,67.0,69.0,,,49.47,0.0
2025-02-23 11:15:00,126.42333333333333,0.0,0.0,38.0,104.72000000000001,127.13,0.0,72.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,49.31,0.0
2025-02-23 11:30:00,127.13,0.0,0.0,38.0,104.56333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.60000000000001,,,67.0,69.0,,,49.730000000000004,0.0
2025-02-23 11:45:00,127.83666666666666,-2.1199999999999903,0.0,38.0,104.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.54,,,67.0,69.0,,,49.61000000000001,0.0
2025-02-23 12:00:00,126.42333333333333,0.0,0.0,38.0,104.57000000000001,127.13,0.0,72.0,100.0,,0.0,,,67.50333333333333,,,67.0,69.0,,,49.559999999999995,0.0
2025-02-23 12:15:00,125.01,-2.1199999999999903,0.0,38.0,104.78333333333335,127.13,0.0,72.0,100.0,,0.0,,,67.5,,,67.0,69.0,,,49.690000000000005,0.0
2025-02-23 12:30:00,125.71666666666665,-2.1199999999999903,0.0,38.0,104.49333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.48666666666666,,,67.0,69.0,,,49.93,0.0
2025-02-23 12:45:00,126.42333333333333,0.0,0.0,38.0,104.3,127.13,0.0,72.0,100.0,,0.0,,,67.42,,,67.0,69.0,,,49.57,0.0
2025-02-23 13:00:00,127.83666666666666,0.0,0.0,38.0,104.69,127.13,0.0,72.0,100.0,,0.0,,,67.42,,,67.0,69.0,,,49.39,0.0
2025-02-23 13:15:00,126.42333333333333,0.0,0.0,38.0,105.38,127.13,0.0,72.0,100.0,,0.0,,,67.49333333333334,,,67.0,69.0,,,49.31999999999999,0.0
2025-02-23 13:30:00,125.71999999999998,-2.1199999999999903,0.0,38.0,105.78000000000002,127.13,0.0,72.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,49.449999999999996,0.0
2025-02-23 13:45:00,125.71666666666665,-4.22999999999999,0.0,38.0,106.37666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.59666666666668,,,67.0,69.0,,,49.25000000000001,0.0
2025-02-23 14:00:00,125.01333333333334,-2.1199999999999903,0.0,39.0,106.91333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.69,,,67.0,69.0,,,49.160000000000004,0.0
2025-02-23 14:15:00,127.83666666666666,0.0,0.0,39.0,107.06666666666666,127.13,0.0,72.0,100.0,,0.0,,,67.80333333333333,,,67.0,69.0,,,49.07999999999999,0.0
2025-02-23 14:30:00,125.71666666666665,2.1200000000000045,0.0,38.0,107.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.99333333333333,,,67.0,69.0,,,48.26,0.0
2025-02-23 14:45:00,125.71666666666665,-2.1199999999999903,0.0,38.0,107.89666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,48.45,0.0
2025-02-23 15:00:00,126.42333333333333,-2.1199999999999903,0.0,38.0,108.38666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.37333333333333,,,67.0,69.0,,,48.24,0.0
2025-02-23 15:15:00,127.13,0.0,0.0,38.0,108.57666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,48.04,0.0
2025-02-23 15:30:00,127.13,0.0,0.0,37.833333333333336,108.68666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.82666666666667,,,67.0,69.0,,,47.9,0.0
2025-02-23 15:45:00,125.71666666666665,0.0,0.0,37.5,109.15333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,47.78000000000001,0.0
2025-02-23 16:00:00,126.42333333333333,-2.1199999999999903,0.0,37.5,109.39999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.32000000000001,,,67.0,69.0,,,48.14,0.0
2025-02-23 16:15:00,125.71666666666665,-2.1199999999999903,0.0,38.0,109.78666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,47.919999999999995,0.0
2025-02-23 16:30:00,127.13,-2.1199999999999903,0.0,38.5,109.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,48.129999999999995,0.0
2025-02-23 16:45:00,124.30666666666667,0.0,0.0,37.5,109.93,127.13,0.0,72.0,100.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,47.11,0.0
2025-02-23 17:00:00,127.13,-4.22999999999999,0.0,37.5,110.18333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,47.56,0.0
2025-02-23 17:15:00,126.42333333333333,2.1200000000000045,0.0,37.5,110.05666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,47.51,0.0
2025-02-23 17:30:00,127.13,0.0,0.0,37.166666666666664,110.12666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,47.10000000000001,0.0
2025-02-23 17:45:00,127.83666666666666,0.0,0.0,36.833333333333336,110.52,127.13,0.0,72.0,100.0,,0.0,,,70.83999999999999,,,67.0,69.0,,,47.18999999999999,0.0
2025-02-23 18:00:00,126.42666666666666,2.1200000000000045,0.0,37.5,110.74,127.13,0.0,72.0,100.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,46.77,0.0
2025-02-23 18:15:00,125.71666666666665,0.0,0.0,38.0,110.63,127.13,0.0,72.0,100.0,,0.0,,,71.29,,,67.0,69.0,,,47.04,0.0
2025-02-23 18:30:00,127.83666666666666,0.0,0.0,38.0,110.75333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,46.86000000000001,0.0
2025-02-23 18:45:00,127.83666666666666,,0.0,37.333333333333336,110.85333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,,
2025-02-23 19:00:00,127.83666666666666,0.0,0.0,36.166666666666664,110.87,127.13,0.0,72.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,46.25999999999999,0.0
2025-02-23 19:15:00,127.83666666666666,0.0,1.29,35.833333333333336,110.93666666666667,125.71666666666665,0.0,72.0,99.19333333333333,,0.0,,,72.00666666666666,,,67.0,69.0,,,46.31,0.0
2025-02-23 19:30:00,127.13,2.1199999999999903,4.776666666666666,35.166666666666664,110.89333333333333,125.01,0.0,72.0,96.86666666666667,,0.0,,,72.12,,,67.0,69.0,,,46.31,0.0
2025-02-23 19:45:00,126.42333333333333,4.239999999999995,9.770000000000001,34.666666666666664,110.93666666666667,125.01,0.0,72.0,93.32333333333334,,0.0,,,72.22333333333334,,,67.0,69.0,,,45.91,0.0
2025-02-23 20:00:00,127.83666666666666,2.1199999999999903,14.473333333333334,34.166666666666664,110.17333333333333,125.01,0.0,72.0,89.75333333333333,,0.0,,,72.31,,,67.0,69.0,,,45.94,0.0
2025-02-23 20:15:00,127.13,2.1199999999999903,20.45,33.333333333333336,108.79666666666667,125.01,0.0,72.0,85.00999999999999,,0.0,,,72.39666666666666,,,67.0,69.0,,,44.43000000000001,0.0
2025-02-23 20:30:00,126.42333333333333,2.1199999999999903,26.606666666666666,32.666666666666664,106.72333333333331,125.01,0.0,72.0,79.94666666666666,,0.0,,,72.47666666666667,,,67.0,69.0,,,42.629999999999995,0.0
2025-02-23 20:45:00,126.42333333333333,0.0,31.716666666666665,32.166666666666664,104.94666666666667,125.01,0.0,72.0,75.32333333333334,,0.0,,,72.51333333333334,,,67.0,69.0,,,40.599999999999994,0.0
2025-02-23 21:00:00,125.71666666666665,2.1199999999999903,36.01,32.166666666666664,103.10666666666667,125.01,0.0,72.0,71.17333333333333,,0.0,,,72.52999999999999,,,67.0,69.0,,,38.650000000000006,0.0
2025-02-23 21:15:00,125.01333333333334,0.0,41.75666666666667,32.166666666666664,100.66333333333334,125.01,0.0,72.0,66.00666666666667,,0.0,,,72.57,,,67.0,69.0,,,36.769999999999996,0.0
2025-02-23 21:30:00,125.01,-2.1099999999999994,47.18000000000001,32.0,97.36666666666667,125.01,0.0,72.0,60.973333333333336,,0.0,,,72.59666666666666,,,67.0,69.0,,,34.07000000000001,0.0
2025-02-23 21:45:00,125.71666666666665,0.0,48.85666666666666,32.0,95.21,125.01,0.0,72.0,58.25666666666667,,0.0,,,72.52,,,67.0,69.0,,,30.659999999999997,0.0
2025-02-23 22:00:00,124.30666666666667,2.1199999999999903,52.74666666666667,32.0,92.77333333333333,125.01,0.0,72.0,54.306666666666665,,0.0,,,72.52,,,67.0,69.0,,,28.709999999999994,0.0
2025-02-23 22:15:00,124.30666666666667,-2.1099999999999994,54.18333333333334,32.0,91.08,125.01,0.0,72.0,51.94333333333333,,0.0,,,72.45,,,67.0,69.0,,,26.730000000000004,0.0
2025-02-23 22:30:00,124.30666666666667,-2.1099999999999994,54.20666666666667,32.333333333333336,90.19,125.01,0.0,72.0,50.71,,0.0,,,72.35666666666667,,,67.0,69.0,,,26.049999999999997,0.0
2025-02-23 22:45:00,125.71666666666665,0.0,53.65,32.5,89.42666666666666,125.01,0.0,72.0,50.06666666666666,,0.0,,,72.26,,,67.0,69.0,,,24.930000000000007,0.0
2025-02-23 23:00:00,124.30666666666667,0.0,51.416666666666664,32.5,89.44,125.01,0.0,72.0,50.73333333333333,,0.0,,,72.14666666666666,,,67.0,69.0,,,24.879999999999995,0.0
2025-02-23 23:15:00,125.01333333333334,0.0,48.03666666666667,32.5,90.05,125.01,0.0,72.0,52.46666666666667,,0.0,,,72.02,,,67.0,69.0,,,25.939999999999998,0.0
2025-02-23 23:30:00,126.42333333333333,2.1199999999999903,42.63333333333333,32.333333333333336,91.51333333333332,125.01,0.0,72.0,55.82666666666666,,0.0,,,71.85666666666667,,,67.0,69.0,,,27.13000000000001,0.0
2025-02-23 23:45:00,124.30666666666667,0.0,35.47,31.666666666666668,94.43333333333334,125.01,0.0,72.0,60.72666666666667,,0.0,,,71.7,,,67.0,69.0,,,29.33,0.0
2025-02-24 00:00:00,124.30666666666667,0.0,28.846666666666664,32.833333333333336,96.76333333333334,125.01,0.0,72.0,65.77,,0.0,,,71.58666666666666,,,67.0,69.0,,,32.72,0.0
2025-02-24 00:15:00,123.60333333333334,0.0,21.603333333333335,33.666666666666664,99.48,125.01,0.0,72.0,71.46666666666667,,0.0,,,71.45333333333333,,,67.0,69.0,,,35.62,0.0
2025-02-24 00:30:00,125.01,-2.1099999999999994,14.040000000000001,34.333333333333336,102.33333333333333,125.01,0.0,72.0,77.75666666666666,,0.0,,,71.37666666666667,,,67.0,69.0,,,38.620000000000005,0.0
2025-02-24 00:45:00,123.60333333333334,0.0,6.039999999999999,35.0,104.90666666666665,125.01,0.0,72.0,84.50999999999999,,0.0,,,71.27666666666666,,,67.0,69.0,,,41.01,0.0
2025-02-24 01:00:00,125.71666666666665,0.0,0.53,35.5,107.28333333333335,125.01,0.0,72.0,91.45,,0.0,,,71.21333333333332,,,67.0,69.0,,,44.51,0.0
2025-02-24 01:15:00,125.01333333333334,0.0,0.0,35.666666666666664,108.30333333333333,125.71666666666665,0.0,72.0,97.90666666666668,,0.0,,,71.15666666666667,,,67.0,69.0,,,46.18999999999999,0.0
2025-02-24 01:30:00,125.01333333333334,0.0,0.0,36.0,108.23,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,46.089999999999996,0.0
2025-02-24 01:45:00,124.31,0.0,0.0,36.333333333333336,107.64999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.06,,,67.0,69.0,,,46.85000000000001,0.0
2025-02-24 02:00:00,124.30666666666667,0.0,0.0,36.833333333333336,107.15666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,47.019999999999996,0.0
2025-02-24 02:15:00,124.30666666666667,-4.22999999999999,0.0,37.166666666666664,107.13,127.13,0.0,72.0,100.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,46.72,0.0
2025-02-24 02:30:00,125.01,-2.1199999999999903,0.0,37.666666666666664,106.93666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,46.800000000000004,0.0
2025-02-24 02:45:00,125.01333333333334,-2.1199999999999903,0.0,38.0,106.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,47.07000000000001,0.0
2025-02-24 03:00:00,127.13,-2.1199999999999903,0.0,38.166666666666664,107.00999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,46.99000000000001,0.0
2025-02-24 03:15:00,127.13,2.1200000000000045,0.0,38.5,106.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.59333333333335,,,67.0,69.0,,,46.790000000000006,0.0
2025-02-24 03:30:00,125.71999999999998,0.0,0.0,38.5,106.51333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,46.699999999999996,0.0
2025-02-24 03:45:00,125.01,0.0,0.0,38.5,106.36333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,46.629999999999995,0.0
2025-02-24 04:00:00,125.01,-2.1199999999999903,0.0,38.5,106.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.39,,,67.0,69.0,,,47.18,0.0
2025-02-24 04:15:00,126.42333333333333,-2.1199999999999903,0.0,38.5,106.29666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,47.48,0.0
2025-02-24 04:30:00,125.01,0.0,0.0,38.5,106.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,47.24,0.0
2025-02-24 04:45:00,124.30666666666667,-2.1199999999999903,0.0,38.833333333333336,106.56,127.13,0.0,72.0,100.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,47.519999999999996,0.0
2025-02-24 05:00:00,124.30666666666667,-4.22999999999999,0.0,39.833333333333336,106.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,48.37,0.0
2025-02-24 05:15:00,127.13,-4.22999999999999,0.0,40.0,106.32666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,48.199999999999996,0.0
2025-02-24 05:30:00,126.42333333333333,2.1200000000000045,0.0,38.666666666666664,106.29666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.98,,,67.0,69.0,,,47.47999999999999,0.0
2025-02-24 05:45:00,126.42666666666666,-2.1199999999999903,0.0,37.5,106.38,127.13,0.0,72.0,100.0,,0.0,,,69.96,,,67.0,69.0,,,47.61,0.0
2025-02-24 06:00:00,125.71666666666665,0.0,0.0,37.5,106.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,47.81999999999999,0.0
2025-02-24 06:15:00,125.72000000000001,-2.1199999999999903,0.0,38.5,106.44666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,47.59,0.0
2025-02-24 06:30:00,125.71999999999998,2.1200000000000045,0.0,38.666666666666664,106.09333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.82,,,67.0,69.0,,,47.67,0.0
2025-02-24 06:45:00,125.01333333333334,0.0,0.0,38.833333333333336,106.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,47.449999999999996,0.0
2025-02-24 07:00:00,125.01,-2.1199999999999903,0.0,39.166666666666664,106.58333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.73,,,67.0,69.0,,,48.02,0.0
2025-02-24 07:15:00,125.71666666666665,-2.1199999999999903,0.0,39.333333333333336,106.40666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,47.73,0.0
2025-02-24 07:30:00,127.13,-2.1199999999999903,0.0,39.5,106.575,127.13,0.0,72.0,100.0,,0.0,,,69.66499999999999,,,67.0,69.0,,,47.839999999999996,0.0
2025-02-24 07:45:00,127.83666666666666,0.0,0.0,39.5,106.36333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,48.019999999999996,0.0
2025-02-24 08:00:00,125.71666666666665,0.0,0.0,39.5,106.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,47.949999999999996,0.0
2025-02-24 08:15:00,125.71666666666665,-2.1199999999999903,0.0,39.5,106.34666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,48.029999999999994,0.0
2025-02-24 08:30:00,125.71666666666665,-2.1199999999999903,0.0,39.5,106.26333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.55,,,67.0,69.0,,,48.21,0.0
2025-02-24 08:45:00,126.42333333333333,0.0,0.0,39.833333333333336,105.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,47.739999999999995,0.0
2025-02-24 09:00:00,126.42333333333333,0.0,0.0,38.5,105.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.47333333333333,,,67.0,69.0,,,47.699999999999996,0.0
2025-02-24 09:15:00,125.71666666666665,0.0,0.0,35.166666666666664,105.02,127.13,0.0,72.0,100.0,,0.0,,,69.46666666666667,,,67.0,69.0,,,46.580000000000005,0.0
2025-02-24 09:30:00,126.42333333333333,-2.1199999999999903,0.0,35.0,104.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,47.09,0.0
2025-02-24 09:45:00,124.30666666666667,0.0,0.0,35.0,104.96666666666665,127.13,0.0,72.0,100.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,46.580000000000005,0.0
2025-02-24 10:00:00,125.01,-4.22999999999999,0.0,36.0,104.75999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,47.06999999999999,0.0
2025-02-24 10:15:00,124.30666666666667,-2.1199999999999903,0.0,37.0,104.66333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,46.62,0.0
2025-02-24 10:30:00,125.01,-2.1199999999999903,0.0,37.0,104.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,46.43,0.0
2025-02-24 10:45:00,125.71999999999998,-2.1199999999999903,0.0,37.5,105.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.14,,,67.0,69.0,,,47.14,0.0
2025-02-24 11:00:00,125.01,0.0,0.0,37.5,105.42333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,47.22,0.0
2025-02-24 11:15:00,125.71666666666665,-2.1199999999999903,0.0,37.666666666666664,105.43666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,47.470000000000006,0.0
2025-02-24 11:30:00,123.60333333333334,0.0,0.0,38.0,105.41000000000001,127.13,0.0,72.0,100.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,47.38,0.0
2025-02-24 11:45:00,125.01,-4.22999999999999,0.0,38.166666666666664,105.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.91,,,67.0,69.0,,,47.24999999999999,0.0
2025-02-24 12:00:00,124.30666666666667,-2.1199999999999903,0.0,38.5,105.43333333333332,127.13,0.0,72.0,100.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,47.410000000000004,0.0
2025-02-24 12:15:00,124.30666666666667,-2.1199999999999903,0.0,38.5,105.65666666666668,127.13,0.0,72.0,100.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,47.199999999999996,0.0
2025-02-24 12:30:00,125.01,-2.1199999999999903,0.0,38.833333333333336,105.50999999999999,127.13,0.0,72.0,100.0,,0.0,,,68.81333333333333,,,67.0,69.0,,,47.74,0.0
2025-02-24 12:45:00,126.42333333333333,-2.1199999999999903,0.0,39.0,105.57333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,47.71,0.0
2025-02-24 13:00:00,127.13,0.0,0.0,38.833333333333336,105.66333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,47.54,0.0
2025-02-24 13:15:00,126.42333333333333,0.0,0.0,37.833333333333336,106.10666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,47.019999999999996,0.0
2025-02-24 13:30:00,127.13,0.0,0.0,37.0,106.5,127.13,0.0,72.0,100.0,,0.0,,,69.15666666666667,,,67.0,69.0,,,46.93,0.0
2025-02-24 13:45:00,127.13,0.0,0.0,37.0,107.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.77,,,67.0,69.0,,,46.800000000000004,0.0
2025-02-24 14:00:00,125.71666666666665,2.1200000000000045,0.0,37.0,107.39,127.13,0.0,72.0,100.0,,0.0,,,70.11,,,67.0,69.0,,,46.3,0.0
2025-02-24 14:15:00,126.42333333333333,0.0,0.0,37.0,108.04,127.13,0.0,72.0,100.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,46.300000000000004,0.0
2025-02-24 14:30:00,127.83666666666666,-2.1199999999999903,0.0,36.5,108.11666666666667,127.13,0.0,72.0,100.0,,0.0,,,70.72000000000001,,,67.0,69.0,,,45.74,0.0
2025-02-24 14:45:00,126.42333333333333,0.0,0.0,36.0,108.57333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.98333333333333,,,67.0,69.0,,,45.4,0.0
2025-02-24 15:00:00,127.83666666666666,-2.1199999999999903,0.0,35.666666666666664,109.25999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.22333333333333,,,67.0,69.0,,,45.01,0.0
2025-02-24 15:15:00,126.42333333333333,2.1200000000000045,0.0,35.166666666666664,109.04,127.13,0.0,72.0,100.0,,0.0,,,71.44,,,67.0,69.0,,,45.17,0.0
2025-02-24 15:30:00,127.83666666666666,-2.1199999999999903,0.0,35.0,109.49666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,44.730000000000004,0.0
2025-02-24 15:45:00,127.13,0.0,1.0033333333333332,35.0,109.82666666666667,126.42333333333333,0.0,72.0,99.38,,0.0,,,71.88333333333333,,,67.0,69.0,,,44.519999999999996,0.0
2025-02-24 16:00:00,125.71666666666665,2.1199999999999903,4.996666666666667,35.333333333333336,110.46333333333332,125.01,0.0,72.0,96.77333333333333,,0.0,,,72.13333333333333,,,67.0,69.0,,,44.11,0.0
2025-02-24 16:15:00,126.42333333333333,0.0,19.366666666666667,36.166666666666664,109.35000000000001,125.01,0.0,72.0,87.26333333333334,,0.0,,,72.5,,,67.0,69.0,,,44.82000000000001,0.0
2025-02-24 16:30:00,127.13,2.1199999999999903,36.72,35.166666666666664,104.32666666666667,125.01,0.0,72.0,74.69333333333333,,0.0,,,72.85666666666667,,,67.0,69.0,,,41.25,0.0
2025-02-24 16:45:00,167.39333333333335,2.1199999999999903,50.92666666666667,41.166666666666664,88.27333333333333,168.8033333333333,0.0,72.0,22.849999999999998,,0.0,,,73.05666666666667,,,67.0,69.0,,,35.83999999999999,0.0
2025-02-24 17:00:00,207.65,0.0,68.57333333333334,46.666666666666664,68.73666666666666,209.06333333333336,0.0,72.0,0.0,,0.0,,,73.31,,,67.0,69.0,,,2.1199999999999903,0.0
2025-02-24 17:15:00,215.42,2.1200000000000045,73.86,46.5,68.77666666666666,214.71666666666667,0.0,72.0,0.0,,0.0,,,73.17666666666666,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-24 17:30:00,205.53333333333333,2.1100000000000136,66.01333333333334,45.833333333333336,60.546666666666674,204.12,0.0,72.0,0.0,,0.0,,,72.72,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-24 17:45:00,177.28,2.1200000000000045,43.60999999999999,41.833333333333336,64.45,177.28,0.0,72.0,0.0,,0.0,,,71.98,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-24 18:00:00,160.32666666666668,-2.1200000000000045,28.423333333333332,38.666666666666664,60.416666666666664,159.62,0.0,72.0,0.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-24 18:15:00,133.48666666666668,2.1200000000000045,6.286666666666666,34.833333333333336,62.02,132.78,0.0,72.0,15.156666666666666,,0.0,,,71.04333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-24 18:30:00,126.42333333333333,0.0,0.0,33.5,69.16,125.01,0.0,72.0,30.209999999999997,,0.0,,,70.87666666666667,,,67.0,69.0,,,8.539999999999992,0.0
2025-02-24 18:45:00,125.71666666666665,2.1199999999999903,0.0,33.5,71.76,125.01,0.0,72.0,34.406666666666666,,0.0,,,71.04,,,67.0,69.0,,,11.899999999999999,0.0
2025-02-24 19:00:00,125.71666666666665,0.0,0.0,33.166666666666664,75.13333333333334,125.01,0.0,72.0,39.63,,0.0,,,71.13333333333333,,,67.0,69.0,,,15.14,0.0
2025-02-24 19:15:00,125.71666666666665,0.0,0.0,32.833333333333336,75.86,125.01,0.0,72.0,40.330000000000005,,0.0,,,71.36666666666666,,,67.0,69.0,,,17.560000000000002,0.0
2025-02-24 19:30:00,124.30666666666667,2.1199999999999903,0.0,32.5,77.24666666666667,125.01,0.0,72.0,42.38333333333333,,0.0,,,71.46,,,67.0,69.0,,,17.039999999999992,0.0
2025-02-24 19:45:00,125.71666666666665,0.0,0.0,32.5,75.96333333333332,125.01,0.0,72.0,39.15,,0.0,,,71.76,,,67.0,69.0,,,19.96,0.0
2025-02-24 20:00:00,125.01333333333334,0.0,0.0,32.5,73.78666666666668,125.01,0.0,72.0,36.876666666666665,,0.0,,,71.93333333333334,,,67.0,69.0,,,15.489999999999995,0.0
2025-02-24 20:15:00,125.01333333333334,2.1199999999999903,0.0,32.5,73.58666666666666,125.01,0.0,72.0,37.20333333333333,,0.0,,,71.94,,,67.0,69.0,,,15.340000000000003,0.0
2025-02-24 20:30:00,125.01,0.0,0.0,32.5,73.69333333333333,125.01,0.0,72.0,37.339999999999996,,0.0,,,71.94,,,67.0,69.0,,,15.509999999999998,0.0
2025-02-24 20:45:00,123.60333333333334,0.0,0.0,32.5,73.99333333333334,125.01,0.0,72.0,37.79333333333333,,0.0,,,71.94,,,67.0,69.0,,,15.769999999999996,0.0
2025-02-24 21:00:00,123.60333333333334,-2.1099999999999994,0.48333333333333334,33.0,73.86333333333333,125.01,0.0,72.0,37.39666666666667,,0.0,,,71.97666666666667,,,67.0,69.0,,,15.969999999999999,0.0
2025-02-24 21:15:00,125.01,-2.1099999999999994,0.06666666666666667,33.666666666666664,74.93666666666667,125.01,0.0,72.0,40.38333333333333,,0.0,,,71.83666666666666,,,67.0,69.0,,,14.89,0.0
2025-02-24 21:30:00,126.42333333333333,0.0,1.7466666666666668,33.0,74.5,125.01,0.0,72.0,38.42666666666667,,0.0,,,71.96,,,67.0,69.0,,,19.400000000000006,0.0
2025-02-24 21:45:00,122.89666666666666,0.0,2.39,33.0,73.31666666666666,125.01,0.0,72.0,36.53666666666667,,0.0,,,72.04333333333334,,,67.0,69.0,,,15.0,0.0
2025-02-24 22:00:00,124.30666666666667,-4.230000000000004,1.0666666666666667,33.5,78.64333333333333,125.01,0.0,72.0,37.35,,0.0,,,71.98333333333333,,,67.0,69.0,,,15.989999999999995,0.0
2025-02-24 22:15:00,124.30666666666667,0.0,0.5833333333333334,33.5,76.01,125.01,0.0,72.0,37.87,,0.0,,,71.96333333333332,,,67.0,69.0,,,16.270000000000003,0.0
2025-02-24 22:30:00,125.01,0.0,0.0,33.0,79.01666666666667,125.01,0.0,72.0,38.77,,0.0,,,71.93333333333334,,,67.0,69.0,,,15.579999999999998,0.0
2025-02-24 22:45:00,124.31,0.0,0.0,33.166666666666664,80.21333333333332,125.01,0.0,72.0,41.26666666666667,,0.0,,,71.83999999999999,,,67.0,69.0,,,17.339999999999996,0.0
2025-02-24 23:00:00,125.72000000000001,4.239999999999995,0.0,32.666666666666664,80.53,125.01,0.0,72.0,43.72,,0.0,,,71.79333333333334,,,67.0,69.0,,,17.28,0.0
2025-02-24 23:15:00,125.01,0.0,0.0,33.5,85.06333333333333,125.01,0.0,72.0,48.36333333333334,,0.0,,,71.66333333333334,,,67.0,69.0,,,20.799999999999997,0.0
2025-02-24 23:30:00,124.31,0.0,0.0,32.5,85.20333333333333,125.01,0.0,72.0,51.94,,0.0,,,71.61,,,67.0,69.0,,,22.14,0.0
2025-02-24 23:45:00,125.71666666666665,-2.1099999999999994,0.0,33.0,93.36666666666667,125.01,0.0,72.0,57.89666666666667,,0.0,,,71.48666666666666,,,67.0,69.0,,,26.830000000000005,0.0
2025-02-25 00:00:00,126.42333333333333,2.1199999999999903,0.0,32.5,91.64666666666666,125.01,0.0,72.0,60.88,,0.0,,,71.51,,,67.0,69.0,,,28.570000000000007,0.0
2025-02-25 00:15:00,127.13,0.0,0.0,33.666666666666664,97.74666666666667,125.01,0.0,72.0,67.42,,0.0,,,71.39999999999999,,,67.0,69.0,,,32.62,0.0
2025-02-25 00:30:00,125.71666666666665,4.239999999999995,0.0,33.5,97.30333333333333,125.01,0.0,72.0,73.01,,0.0,,,71.33,,,67.0,69.0,,,34.03,0.0
2025-02-25 00:45:00,126.42333333333333,2.1199999999999903,0.0,32.5,103.2,125.01,0.0,72.0,78.53666666666668,,0.0,,,71.32,,,67.0,69.0,,,37.47,0.0
2025-02-25 01:00:00,125.01333333333334,0.0,0.0,33.833333333333336,102.25999999999999,125.01,0.0,72.0,83.32666666666667,,0.0,,,71.32333333333332,,,67.0,69.0,,,39.86,0.0
2025-02-25 01:15:00,128.54333333333332,2.1199999999999903,0.0,33.0,106.05333333333334,125.01,0.0,72.0,88.05,,0.0,,,71.33999999999999,,,67.0,69.0,,,41.760000000000005,0.0
2025-02-25 01:30:00,124.30666666666667,2.1199999999999903,0.0,34.166666666666664,106.75333333333333,125.01,0.0,72.0,92.19666666666667,,0.0,,,71.36666666666666,,,67.0,69.0,,,43.760000000000005,0.0
2025-02-25 01:45:00,124.30666666666667,0.0,0.0,33.333333333333336,106.00999999999999,125.01,0.0,72.0,95.69666666666667,,0.0,,,71.42666666666666,,,67.0,69.0,,,43.66,0.0
2025-02-25 02:00:00,125.71999999999998,0.0,0.0,34.5,107.26333333333334,126.42333333333333,0.0,72.0,99.30666666666667,,0.0,,,71.42333333333333,,,67.0,69.0,,,45.620000000000005,0.0
2025-02-25 02:15:00,127.13,0.0,0.0,33.5,110.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,44.16,0.0
2025-02-25 02:30:00,126.42333333333333,0.0,0.0,33.0,110.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.67333333333333,,,67.0,69.0,,,44.2,0.0
2025-02-25 02:45:00,127.83666666666666,0.0,0.0,33.0,110.16666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,44.11999999999999,0.0
2025-02-25 03:00:00,125.01,2.1200000000000045,0.0,33.5,110.53333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,44.19,0.0
2025-02-25 03:15:00,127.13,-2.1199999999999903,0.0,34.666666666666664,105.29,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,44.45,0.0
2025-02-25 03:30:00,126.42333333333333,2.1200000000000045,0.0,33.666666666666664,109.73333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,44.0,0.0
2025-02-25 03:45:00,125.71666666666665,0.0,0.0,33.5,110.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,44.39,0.0
2025-02-25 04:00:00,125.71666666666665,-2.1199999999999903,0.0,33.5,110.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,44.55999999999999,0.0
2025-02-25 04:15:00,126.42333333333333,0.0,0.0,33.5,107.74333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,44.46000000000001,0.0
2025-02-25 04:30:00,126.42333333333333,-2.1199999999999903,0.0,35.166666666666664,107.14333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.73333333333333,,,67.0,69.0,,,45.21,0.0
2025-02-25 04:45:00,125.01333333333334,0.0,0.0,34.0,110.52666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,43.66,0.0
2025-02-25 05:00:00,127.13,-2.1199999999999903,0.0,34.833333333333336,107.10000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,44.8,0.0
2025-02-25 05:15:00,127.13,0.0,0.0,35.166666666666664,110.08999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.73333333333333,,,67.0,69.0,,,44.42,0.0
2025-02-25 05:30:00,125.71666666666665,0.0,0.0,34.5,110.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,44.599999999999994,0.0
2025-02-25 05:45:00,126.42333333333333,-2.1199999999999903,0.0,35.333333333333336,107.06,127.13,0.0,72.0,100.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,44.96000000000001,0.0
2025-02-25 06:00:00,126.42333333333333,-2.1199999999999903,0.0,35.333333333333336,110.25,127.13,0.0,72.0,100.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,44.92,0.0
2025-02-25 06:15:00,125.71999999999998,-2.1199999999999903,0.0,35.833333333333336,105.78333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.77,,,67.0,69.0,,,44.47,0.0
2025-02-25 06:30:00,127.83666666666666,0.0,0.0,35.0,107.91000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.74000000000001,,,67.0,69.0,,,44.19,0.0
2025-02-25 06:45:00,125.71666666666665,-2.1199999999999903,0.0,36.0,107.35333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,45.98,0.0
2025-02-25 07:00:00,126.42666666666666,0.0,0.0,34.666666666666664,107.33,127.13,0.0,72.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,43.989999999999995,0.0
2025-02-25 07:15:00,127.13333333333333,-4.22999999999999,0.0,35.833333333333336,107.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,46.09,0.0
2025-02-25 07:30:00,126.42333333333333,0.0,0.0,35.0,106.41666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,44.040000000000006,0.0
2025-02-25 07:45:00,125.72000000000001,-2.1199999999999903,0.0,35.333333333333336,108.33333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,46.14,0.0
2025-02-25 08:00:00,126.42333333333333,-2.1199999999999903,0.0,35.166666666666664,105.60000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,44.150000000000006,0.0
2025-02-25 08:15:00,125.71666666666665,-2.1199999999999903,0.0,35.333333333333336,109.56,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,46.550000000000004,0.0
2025-02-25 08:30:00,127.13,-2.1199999999999903,0.0,34.5,110.66666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,44.64999999999999,0.0
2025-02-25 08:45:00,125.71666666666665,0.0,0.0,34.5,110.71666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,44.69,0.0
2025-02-25 09:00:00,127.13,-2.1199999999999903,0.0,34.0,110.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.92,,,67.0,69.0,,,44.80000000000001,0.0
2025-02-25 09:15:00,126.42333333333333,0.0,1.5233333333333334,34.0,110.66666666666667,125.71666666666665,0.0,72.0,99.03666666666668,,0.0,,,72.03333333333333,,,67.0,69.0,,,44.75,0.0
2025-02-25 09:30:00,127.13,0.0,3.81,33.666666666666664,110.36,125.01,0.0,72.0,97.42666666666666,,0.0,,,72.08333333333333,,,67.0,69.0,,,44.75999999999999,0.0
2025-02-25 09:45:00,126.42666666666666,2.1199999999999903,4.713333333333334,33.5,107.7,125.01,0.0,72.0,96.61,,0.0,,,72.09,,,67.0,69.0,,,44.540000000000006,0.0
2025-02-25 10:00:00,127.13,-2.1099999999999994,1.23,35.5,106.94666666666667,125.01,0.0,72.0,98.88333333333333,,0.0,,,71.96,,,67.0,69.0,,,45.96000000000001,0.0
2025-02-25 10:15:00,125.72000000000001,4.239999999999995,0.0,35.0,103.63,126.42333333333333,0.0,72.0,99.92666666666666,,0.0,,,71.88,,,67.0,69.0,,,44.120000000000005,0.0
2025-02-25 10:30:00,126.42666666666666,-2.1199999999999903,0.0,35.166666666666664,106.04,127.13,0.0,72.0,100.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,46.17,0.0
2025-02-25 10:45:00,125.71666666666665,0.0,0.0,35.5,101.77,127.13,0.0,72.0,100.0,,0.0,,,71.73,,,67.0,69.0,,,43.82,0.0
2025-02-25 11:00:00,126.42666666666666,0.0,0.0,35.666666666666664,106.85000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,45.7,0.0
2025-02-25 11:15:00,126.42333333333333,0.0,0.0,35.666666666666664,103.61666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,44.13999999999999,0.0
2025-02-25 11:30:00,127.83666666666666,0.0,0.0,34.666666666666664,108.18333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.42333333333333,,,67.0,69.0,,,44.0,0.0
2025-02-25 11:45:00,126.42333333333333,0.0,0.0,34.5,108.73666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,44.010000000000005,0.0
2025-02-25 12:00:00,125.01,-2.1199999999999903,0.0,34.666666666666664,109.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,44.9,0.0
2025-02-25 12:15:00,125.01,-2.1199999999999903,0.0,35.0,109.25666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,45.13000000000001,0.0
2025-02-25 12:30:00,125.71666666666665,-2.1199999999999903,0.0,35.833333333333336,109.31,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,45.38999999999999,0.0
2025-02-25 12:45:00,125.71666666666665,-2.1199999999999903,0.0,36.0,109.57000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,45.11000000000001,0.0
2025-02-25 13:00:00,125.01,0.0,0.0,36.0,109.65666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.67666666666668,,,67.0,69.0,,,45.30000000000001,0.0
2025-02-25 13:15:00,124.30666666666667,-2.1199999999999903,0.0,36.0,109.69,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,45.14999999999999,0.0
2025-02-25 13:30:00,125.71666666666665,-4.22999999999999,0.0,36.0,109.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.89333333333333,,,67.0,69.0,,,45.129999999999995,0.0
2025-02-25 13:45:00,124.30666666666667,-2.1199999999999903,2.4566666666666666,36.0,110.12666666666667,125.01,0.0,72.0,98.42,,0.0,,,72.06333333333333,,,67.0,69.0,,,44.769999999999996,0.0
2025-02-25 14:00:00,125.01,,4.103333333333333,36.166666666666664,110.37,125.01,0.0,72.0,97.16666666666667,,0.0,,,72.08333333333333,,,67.0,69.0,,,,
2025-02-25 14:15:00,125.71666666666665,0.0,8.866666666666667,36.5,110.36666666666667,125.01,0.0,72.0,93.87,,0.0,,,72.19333333333333,,,67.0,69.0,,,44.379999999999995,0.0
2025-02-25 14:30:00,127.13,0.0,13.193333333333333,35.833333333333336,110.04,125.01,0.0,72.0,90.57000000000001,,0.0,,,72.26666666666667,,,67.0,69.0,,,44.22999999999999,0.0
2025-02-25 14:45:00,126.42333333333333,2.1199999999999903,18.43,34.666666666666664,108.90666666666668,125.01,0.0,72.0,86.43,,0.0,,,72.35666666666667,,,67.0,69.0,,,42.67,0.0
2025-02-25 15:00:00,125.71666666666665,2.1199999999999903,25.003333333333334,35.166666666666664,103.48333333333333,125.01,0.0,72.0,81.3,,0.0,,,72.45666666666666,,,67.0,69.0,,,41.599999999999994,0.0
2025-02-25 15:15:00,123.60333333333334,0.0,29.596666666666668,37.666666666666664,97.86,125.01,0.0,72.0,77.13666666666667,,0.0,,,72.47666666666667,,,67.0,69.0,,,40.75,0.0
2025-02-25 15:30:00,124.30666666666667,-2.1099999999999994,30.51,38.0,96.32000000000001,125.01,0.0,72.0,75.08999999999999,,0.0,,,72.40666666666667,,,67.0,69.0,,,38.73,0.0
