time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 14:30:00,126.42333333333333,-2.1199999999999903,0.0,33.5,109.79666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,45.30999999999999,0.0
2025-02-28 14:45:00,125.71666666666665,-2.1199999999999903,0.0,33.5,110.12,127.13,0.0,72.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,45.16,0.0
2025-02-28 15:00:00,125.71666666666665,-2.1199999999999903,0.0,33.5,110.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.56,,,67.0,69.0,,,44.8,0.0
2025-02-28 15:15:00,125.01,-2.1199999999999903,0.14666666666666667,33.5,111.18,126.42333333333333,0.0,72.0,99.91000000000001,,0.0,,,71.81666666666666,,,67.0,69.0,,,44.55,0.0
2025-02-28 15:30:00,127.13,0.0,4.513333333333334,33.5,111.04333333333334,125.01,0.0,72.0,97.12,,0.0,,,72.10666666666667,,,67.0,69.0,,,44.75,0.0
2025-02-28 15:45:00,126.42333333333333,2.1199999999999903,9.193333333333333,33.333333333333336,110.91666666666667,125.01,0.0,72.0,93.78000000000002,,0.0,,,72.21333333333334,,,67.0,69.0,,,44.150000000000006,0.0
2025-02-28 16:00:00,122.18666666666667,2.1199999999999903,11.770000000000001,36.0,103.19666666666667,125.01,0.0,72.0,91.52,,0.0,,,72.23,,,67.0,69.0,,,43.47,0.0
2025-02-28 16:15:00,126.42333333333333,2.1199999999999903,10.683333333333332,38.0,102.66666666666667,125.01,0.0,72.0,91.53000000000002,,0.0,,,72.15333333333334,,,67.0,69.0,,,44.959999999999994,0.0
2025-02-28 16:30:00,127.13,2.1199999999999903,6.79,37.666666666666664,102.59666666666668,125.01,0.0,72.0,93.57333333333334,,0.0,,,72.01333333333334,,,67.0,69.0,,,45.49,0.0
2025-02-28 16:45:00,127.13,2.1199999999999903,3.0033333333333334,36.666666666666664,102.51666666666667,125.01,0.0,72.0,95.94666666666667,,0.0,,,71.89666666666666,,,67.0,69.0,,,45.0,0.0
2025-02-28 17:00:00,127.83666666666666,2.1199999999999903,9.143333333333333,35.666666666666664,102.18666666666667,125.01,0.0,72.0,92.67999999999999,,0.0,,,72.10333333333334,,,67.0,69.0,,,44.669999999999995,0.0
2025-02-28 17:15:00,159.62333333333333,2.1199999999999903,38.76,41.0,81.12666666666667,159.62333333333333,0.0,72.0,26.323333333333334,,0.0,,,72.88666666666667,,,67.0,69.0,,,42.98,0.0
2025-02-28 17:30:00,167.39333333333332,0.0,32.75,39.833333333333336,60.56666666666666,164.5666666666667,0.0,72.0,0.0,,0.0,,,72.53666666666668,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-28 17:45:00,150.44,2.119999999999976,21.06,36.833333333333336,60.64000000000001,150.44,0.0,72.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-28 18:00:00,162.44666666666666,0.0,30.429999999999996,38.5,60.97666666666667,160.32666666666668,0.0,72.0,0.0,,0.0,,,72.35666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 18:15:00,156.79666666666665,4.239999999999981,25.326666666666664,36.666666666666664,60.803333333333335,155.38333333333333,0.0,72.0,0.0,,0.0,,,72.12333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-28 18:30:00,135.60666666666665,2.1200000000000045,8.956666666666667,33.333333333333336,61.083333333333336,134.9,0.0,72.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-28 18:45:00,125.71666666666665,0.0,0.0,31.5,61.32666666666666,125.01,0.0,72.0,0.0,,0.0,,,71.32,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-28 19:00:00,125.71666666666665,0.0,0.0,31.166666666666668,61.35999999999999,125.01,0.0,72.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-28 19:15:00,125.71666666666665,0.0,0.0,31.0,63.303333333333335,125.01,0.0,72.0,8.51,,0.0,,,71.04,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-28 19:30:00,124.30666666666667,2.1199999999999903,0.0,31.0,69.59,125.01,0.0,72.0,28.043333333333333,,0.0,,,70.95333333333333,,,67.0,69.0,,,7.509999999999998,0.0
2025-02-28 19:45:00,125.71666666666665,0.0,0.0,30.666666666666668,71.69,125.01,0.0,72.0,32.0,,0.0,,,71.09666666666666,,,67.0,69.0,,,9.790000000000006,0.0
2025-02-28 20:00:00,125.01,0.0,0.0,30.333333333333332,72.59666666666666,125.01,0.0,72.0,33.093333333333334,,0.0,,,71.33999999999999,,,67.0,69.0,,,13.080000000000005,0.0
2025-02-28 20:15:00,125.01333333333334,0.0,0.0,30.0,71.76666666666667,125.01,0.0,72.0,31.206666666666667,,0.0,,,71.63666666666667,,,67.0,69.0,,,12.459999999999994,0.0
2025-02-28 20:30:00,124.30666666666667,0.0,0.0,30.0,71.78,125.01,0.0,72.0,31.66,,0.0,,,71.71,,,67.0,69.0,,,10.980000000000004,0.0
2025-02-28 20:45:00,126.42333333333333,-2.1099999999999994,0.0,30.0,74.53333333333333,125.01,0.0,72.0,35.699999999999996,,0.0,,,71.64,,,67.0,69.0,,,14.11,0.0
2025-02-28 21:00:00,125.71666666666665,2.1199999999999903,2.0,29.833333333333332,70.99666666666667,125.01,0.0,72.0,29.256666666666664,,0.0,,,72.01666666666667,,,67.0,69.0,,,13.950000000000003,0.0
2025-02-28 21:15:00,125.01333333333334,0.0,3.44,29.333333333333332,69.76333333333334,125.01,0.0,72.0,27.78333333333333,,0.0,,,72.07,,,67.0,69.0,,,9.820000000000007,0.0
2025-02-28 21:30:00,125.01,-2.1099999999999994,4.013333333333333,29.5,69.50666666666666,125.01,0.0,72.0,27.189999999999998,,0.0,,,72.07,,,67.0,69.0,,,9.61,0.0
2025-02-28 21:45:00,125.01,0.0,1.1066666666666667,29.0,70.12,125.01,0.0,72.0,28.919999999999998,,0.0,,,71.96333333333332,,,67.0,69.0,,,9.399999999999999,0.0
2025-02-28 22:00:00,126.42333333333333,0.0,0.0,28.833333333333332,70.81666666666666,125.01,0.0,72.0,30.153333333333336,,0.0,,,71.92,,,67.0,69.0,,,10.61,0.0
2025-02-28 22:15:00,125.01,2.1199999999999903,0.0,29.166666666666668,71.29333333333334,125.01,0.0,72.0,31.083333333333332,,0.0,,,71.90666666666667,,,67.0,69.0,,,10.760000000000005,0.0
2025-02-28 22:30:00,126.42333333333333,0.0,0.0,28.833333333333332,71.62333333333333,125.01,0.0,72.0,31.863333333333333,,0.0,,,71.90333333333332,,,67.0,69.0,,,11.880000000000003,0.0
2025-02-28 22:45:00,125.01333333333332,2.1199999999999903,0.0,29.0,72.27666666666666,125.01,0.0,72.0,33.34,,0.0,,,71.86,,,67.0,69.0,,,11.880000000000003,0.0
2025-02-28 23:00:00,125.01333333333334,2.1199999999999903,0.0,29.0,73.61333333333333,125.01,0.0,72.0,35.67333333333333,,0.0,,,71.8,,,67.0,69.0,,,13.269999999999996,0.0
2025-02-28 23:15:00,125.71999999999998,2.1199999999999903,0.0,28.666666666666668,74.33999999999999,125.01,0.0,72.0,37.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,14.36,0.0
2025-02-28 23:30:00,125.71666666666665,-2.1099999999999994,0.0,29.0,77.75,125.01,0.0,72.0,43.74,,0.0,,,71.57666666666667,,,67.0,69.0,,,15.490000000000002,0.0
2025-02-28 23:45:00,124.31,0.0,0.0,28.666666666666668,83.21333333333332,125.01,0.0,72.0,51.49333333333334,,0.0,,,71.39999999999999,,,67.0,69.0,,,22.189999999999998,0.0
2025-03-01 00:00:00,126.42666666666666,-2.1099999999999994,0.0,29.833333333333332,84.56666666666666,125.01,0.0,72.0,53.25333333333333,,0.0,,,71.49666666666667,,,67.0,69.0,,,25.259999999999998,0.0
2025-03-01 00:15:00,125.01333333333334,-2.1099999999999994,0.0,30.5,85.81,125.01,0.0,72.0,54.35666666666666,,0.0,,,71.61333333333333,,,67.0,69.0,,,26.200000000000003,0.0
2025-03-01 00:30:00,123.60333333333334,-2.1099999999999994,0.0,31.5,87.45666666666666,125.01,0.0,72.0,56.596666666666664,,0.0,,,71.63333333333334,,,67.0,69.0,,,26.980000000000004,0.0
2025-03-01 00:45:00,125.01,-2.1099999999999994,0.0,32.5,88.95666666666666,125.01,0.0,72.0,58.343333333333334,,0.0,,,71.67,,,67.0,69.0,,,28.809999999999995,0.0
2025-03-01 01:00:00,123.60333333333334,0.0,0.0,32.666666666666664,89.12,125.01,0.0,72.0,58.120000000000005,,0.0,,,71.78,,,67.0,69.0,,,30.080000000000005,0.0
2025-03-01 01:15:00,123.60333333333334,0.0,0.0,33.333333333333336,90.05,125.01,0.0,72.0,59.48666666666667,,0.0,,,71.78666666666668,,,67.0,69.0,,,29.800000000000004,0.0
2025-03-01 01:30:00,125.71666666666665,0.0,0.0,34.0,89.79,125.01,0.0,72.0,59.09,,0.0,,,71.87333333333333,,,67.0,69.0,,,30.910000000000004,0.0
2025-03-01 01:45:00,125.71666666666665,0.0,0.0,34.0,90.01333333333332,125.01,0.0,72.0,59.38666666666666,,0.0,,,71.89,,,67.0,69.0,,,29.979999999999997,0.0
2025-03-01 02:00:00,124.30666666666667,0.0,0.0,34.166666666666664,90.27,125.01,0.0,72.0,59.98,,0.0,,,71.89666666666666,,,67.0,69.0,,,31.130000000000003,0.0
2025-03-01 02:15:00,127.83666666666666,0.0,0.0,34.166666666666664,90.90666666666668,125.01,0.0,72.0,62.10999999999999,,0.0,,,71.84666666666666,,,67.0,69.0,,,31.099999999999994,0.0
2025-03-01 02:30:00,125.01333333333334,2.1199999999999903,0.0,34.166666666666664,91.12,125.01,0.0,72.0,61.35333333333333,,0.0,,,71.90666666666667,,,67.0,69.0,,,32.669999999999995,0.0
2025-03-01 02:45:00,125.71999999999998,0.0,0.0,34.5,91.05,125.01,0.0,72.0,61.19,,0.0,,,71.94,,,67.0,69.0,,,32.01,0.0
2025-03-01 03:00:00,125.01333333333334,2.1199999999999903,1.6833333333333333,34.5,90.21333333333332,125.01,0.0,72.0,59.4,,0.0,,,72.03333333333333,,,67.0,69.0,,,32.010000000000005,0.0
2025-03-01 03:15:00,125.01333333333334,2.1199999999999903,0.0,34.5,90.62,125.01,0.0,72.0,61.04333333333333,,0.0,,,71.94,,,67.0,69.0,,,30.58,0.0
2025-03-01 03:30:00,124.30666666666667,-2.1099999999999994,1.3033333333333335,34.5,90.46333333333332,125.01,0.0,72.0,59.870000000000005,,0.0,,,72.01333333333334,,,67.0,69.0,,,31.830000000000005,0.0
2025-03-01 03:45:00,125.71666666666665,0.0,3.8733333333333335,34.666666666666664,89.15666666666668,125.01,0.0,72.0,57.870000000000005,,0.0,,,72.09,,,67.0,69.0,,,30.769999999999996,0.0
2025-03-01 04:00:00,125.01,2.1199999999999903,4.71,35.0,88.59666666666665,125.01,0.0,72.0,57.076666666666675,,0.0,,,72.09,,,67.0,69.0,,,30.029999999999994,0.0
2025-03-01 04:15:00,126.42333333333333,0.0,6.753333333333333,34.833333333333336,87.54333333333334,125.01,0.0,72.0,55.53666666666667,,0.0,,,72.12333333333333,,,67.0,69.0,,,29.299999999999997,0.0
2025-03-01 04:30:00,126.42333333333333,0.0,7.623333333333334,34.166666666666664,86.36,125.01,0.0,72.0,54.596666666666664,,0.0,,,72.12333333333333,,,67.0,69.0,,,27.400000000000006,0.0
2025-03-01 04:45:00,125.015,0.0,6.835,33.25,86.66,125.01,0.0,72.0,54.835,,0.0,,,72.09,,,67.0,69.0,,,27.950000000000003,0.0
2025-03-01 05:00:00,125.71999999999998,-2.1099999999999994,9.686666666666667,35.0,85.50666666666666,125.01,0.0,72.0,52.71666666666667,,0.0,,,72.12333333333333,,,67.0,69.0,,,28.18,0.0
2025-03-01 05:15:00,127.13,2.1199999999999903,9.843333333333334,34.833333333333336,84.78333333333333,125.01,0.0,72.0,52.223333333333336,,0.0,,,72.10666666666667,,,67.0,69.0,,,25.78000000000001,0.0
2025-03-01 05:30:00,126.42333333333333,2.1199999999999903,7.88,33.833333333333336,84.66000000000001,125.01,0.0,72.0,53.13666666666666,,0.0,,,72.03333333333333,,,67.0,69.0,,,25.769999999999996,0.0
2025-03-01 05:45:00,124.30666666666667,0.0,8.236666666666666,34.0,88.36333333333334,125.01,0.0,72.0,52.836666666666666,,0.0,,,72.03333333333333,,,67.0,69.0,,,27.299999999999997,0.0
2025-03-01 06:00:00,125.01333333333334,2.1199999999999903,7.0633333333333335,33.333333333333336,87.59333333333332,125.01,0.0,72.0,53.42333333333334,,0.0,,,71.99,,,67.0,69.0,,,24.409999999999997,0.0
2025-03-01 06:15:00,124.30666666666667,-2.1099999999999994,5.68,34.0,90.43333333333334,125.01,0.0,72.0,54.30666666666667,,0.0,,,71.94666666666666,,,67.0,69.0,,,27.599999999999994,0.0
2025-03-01 06:30:00,123.60333333333334,0.0,5.483333333333333,34.0,88.42666666666666,125.01,0.0,72.0,54.54666666666666,,0.0,,,71.96,,,67.0,69.0,,,26.459999999999994,0.0
2025-03-01 06:45:00,126.42333333333333,-2.1099999999999994,4.9366666666666665,33.333333333333336,93.12333333333333,125.01,0.0,72.0,54.973333333333336,,0.0,,,71.94666666666667,,,67.0,69.0,,,27.099999999999994,0.0
2025-03-01 07:00:00,125.01333333333334,2.1199999999999903,0.5433333333333333,32.666666666666664,89.85000000000001,125.01,0.0,72.0,58.22666666666667,,0.0,,,71.82333333333332,,,67.0,69.0,,,27.739999999999995,0.0
2025-03-01 07:15:00,125.71666666666665,-2.1099999999999994,0.0,33.5,95.53000000000002,125.01,0.0,72.0,59.85999999999999,,0.0,,,71.80666666666666,,,67.0,69.0,,,31.689999999999998,0.0
2025-03-01 07:30:00,127.13,0.0,0.0,32.333333333333336,97.22333333333331,125.01,0.0,72.0,61.19,,0.0,,,71.80666666666666,,,67.0,69.0,,,31.0,0.0
2025-03-01 07:45:00,125.71666666666665,2.1199999999999903,0.0,32.0,96.84666666666668,125.01,0.0,72.0,60.23666666666667,,0.0,,,71.90333333333332,,,67.0,69.0,,,31.83999999999999,0.0
2025-03-01 08:00:00,124.30666666666667,0.0,0.0,32.0,96.61666666666667,125.01,0.0,72.0,60.156666666666666,,0.0,,,71.93333333333334,,,67.0,69.0,,,31.36,0.0
2025-03-01 08:15:00,125.01,0.0,0.0,32.0,96.35666666666667,125.01,0.0,72.0,60.370000000000005,,0.0,,,71.94,,,67.0,69.0,,,31.50999999999999,0.0
2025-03-01 08:30:00,125.71999999999998,0.0,0.0,32.0,96.71,125.01,0.0,72.0,61.21333333333333,,0.0,,,71.92333333333333,,,67.0,69.0,,,31.849999999999994,0.0
2025-03-01 08:45:00,122.89666666666666,-2.1099999999999994,0.0,32.166666666666664,96.97333333333331,125.01,0.0,72.0,61.946666666666665,,0.0,,,71.91666666666667,,,67.0,69.0,,,32.64,0.0
2025-03-01 09:00:00,124.30666666666667,0.0,0.0,32.666666666666664,97.17999999999999,125.01,0.0,72.0,62.973333333333336,,0.0,,,71.87666666666667,,,67.0,69.0,,,32.56999999999999,0.0
2025-03-01 09:15:00,123.60333333333334,-2.1099999999999994,0.0,33.666666666666664,98.86666666666667,125.01,0.0,72.0,65.68666666666667,,0.0,,,71.81,,,67.0,69.0,,,34.16,0.0
2025-03-01 09:30:00,122.90000000000002,0.0,0.0,34.333333333333336,99.75,125.01,0.0,72.0,67.31333333333333,,0.0,,,71.8,,,67.0,69.0,,,35.699999999999996,0.0
2025-03-01 09:45:00,125.01,-2.1099999999999994,0.0,34.833333333333336,100.46666666666665,125.01,0.0,72.0,68.88333333333334,,0.0,,,71.78666666666668,,,67.0,69.0,,,36.629999999999995,0.0
2025-03-01 10:00:00,123.60333333333334,0.0,0.0,35.0,101.26333333333332,125.01,0.0,72.0,70.53333333333333,,0.0,,,71.78,,,67.0,69.0,,,37.68,0.0
2025-03-01 10:15:00,125.01,-2.1099999999999994,0.0,35.0,101.87,125.01,0.0,72.0,72.15666666666667,,0.0,,,71.77333333333333,,,67.0,69.0,,,38.55,0.0
2025-03-01 10:30:00,122.90000000000002,0.0,0.0,35.666666666666664,103.24666666666667,125.01,0.0,72.0,76.03666666666668,,0.0,,,71.67,,,67.0,69.0,,,39.39,0.0
2025-03-01 10:45:00,123.60333333333334,-2.1099999999999994,0.0,36.166666666666664,104.48,125.01,0.0,72.0,79.14333333333333,,0.0,,,71.64333333333333,,,67.0,69.0,,,41.419999999999995,0.0
2025-03-01 11:00:00,125.01,-2.1099999999999994,0.0,36.5,105.46333333333332,125.01,0.0,72.0,82.17,,0.0,,,71.63333333333334,,,67.0,69.0,,,43.22,0.0
2025-03-01 11:15:00,125.71666666666665,0.0,0.0,36.5,106.70666666666666,125.01,0.0,72.0,85.97666666666667,,0.0,,,71.57000000000001,,,67.0,69.0,,,44.34,0.0
2025-03-01 11:30:00,126.42333333333333,2.1199999999999903,0.0,36.5,107.97333333333334,125.01,0.0,72.0,91.07666666666667,,0.0,,,71.50333333333333,,,67.0,69.0,,,46.06,0.0
2025-03-01 11:45:00,126.07,0.0,0.0,36.5,108.47999999999999,125.01,0.0,72.0,93.92,,0.0,,,71.49,,,67.0,69.0,,,47.71000000000001,0.0
2025-03-01 12:00:00,126.42333333333333,2.1199999999999903,0.0,36.5,108.18666666666667,126.42333333333333,0.0,72.0,99.48,,0.0,,,71.39333333333333,,,67.0,69.0,,,47.589999999999996,0.0
2025-03-01 12:15:00,123.60333333333334,-2.1199999999999903,0.0,36.666666666666664,108.49333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,47.72,0.0
2025-03-01 12:30:00,125.71666666666665,-4.22999999999999,0.0,37.0,108.27666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.37,,,67.0,69.0,,,48.11,0.0
2025-03-01 12:45:00,124.30666666666667,-2.1199999999999903,0.0,37.0,108.23666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.30666666666666,,,67.0,69.0,,,47.95,0.0
2025-03-01 13:00:00,125.71666666666665,-2.1199999999999903,0.0,37.0,107.95333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,48.129999999999995,0.0
2025-03-01 13:15:00,126.42333333333333,-2.1199999999999903,0.0,37.0,107.71,127.13,0.0,72.0,100.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,48.279999999999994,0.0
2025-03-01 13:30:00,125.01,-2.1199999999999903,0.0,37.0,107.67666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,48.199999999999996,0.0
2025-03-01 13:45:00,125.71999999999998,-2.1199999999999903,0.0,37.0,107.94666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.25,0.0
2025-03-01 14:00:00,125.71666666666665,0.0,0.0,37.0,108.00999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.41,0.0
2025-03-01 14:15:00,127.13,-2.1199999999999903,0.0,37.5,108.14,127.13,0.0,72.0,100.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,48.75,0.0
2025-03-01 14:30:00,127.83666666666666,2.1200000000000045,0.0,36.5,107.74000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.08,,,67.0,69.0,,,47.89,0.0
2025-03-01 14:45:00,125.71666666666665,2.1200000000000045,0.0,35.666666666666664,108.56333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,48.17,0.0
2025-03-01 15:00:00,125.71666666666665,0.0,0.0,35.5,108.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,48.31,0.0
2025-03-01 15:15:00,126.42333333333333,-2.1199999999999903,0.0,35.5,108.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,48.31,0.0
2025-03-01 15:30:00,126.42333333333333,0.0,0.0,35.5,108.66666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.44666666666666,,,67.0,69.0,,,48.050000000000004,0.0
2025-03-01 15:45:00,125.01333333333334,2.1200000000000045,0.0,35.333333333333336,108.88333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53333333333333,,,67.0,69.0,,,47.96000000000001,0.0
2025-03-01 16:00:00,125.01,-2.1199999999999903,0.0,36.166666666666664,108.98666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,48.13,0.0
2025-03-01 16:15:00,127.13,-2.1199999999999903,0.0,36.333333333333336,108.67999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,48.10000000000001,0.0
2025-03-01 16:30:00,127.83666666666666,0.0,0.0,35.166666666666664,108.41000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.83,,,67.0,69.0,,,47.4,0.0
2025-03-01 16:45:00,125.71666666666665,0.0,0.0,35.0,108.91000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,47.160000000000004,0.0
2025-03-01 17:00:00,127.13,0.0,2.3266666666666667,34.5,108.58333333333333,125.01,0.0,72.0,98.49333333333334,,0.0,,,72.05333333333334,,,67.0,69.0,,,48.11,0.0
2025-03-01 17:15:00,124.30666666666667,2.1199999999999903,8.386666666666667,34.5,109.34333333333332,125.01,0.0,72.0,94.41000000000001,,0.0,,,72.2,,,67.0,69.0,,,47.1,0.0
2025-03-01 17:30:00,126.42333333333333,0.0,12.806666666666667,35.333333333333336,108.79333333333334,125.01,0.0,72.0,91.00333333333333,,0.0,,,72.27333333333333,,,67.0,69.0,,,47.85,0.0
2025-03-01 17:45:00,127.13,2.1199999999999903,19.46,35.0,107.28333333333335,125.01,0.0,72.0,85.98333333333333,,0.0,,,72.39333333333333,,,67.0,69.0,,,46.43,0.0
2025-03-01 18:00:00,127.13,2.1199999999999903,25.683333333333334,34.666666666666664,104.76333333333332,125.01,0.0,72.0,80.88,,0.0,,,72.48333333333333,,,67.0,69.0,,,44.38999999999999,0.0
2025-03-01 18:15:00,125.71666666666665,2.1199999999999903,31.126666666666665,34.333333333333336,102.66333333333334,125.01,0.0,72.0,76.06666666666666,,0.0,,,72.52999999999999,,,67.0,69.0,,,41.81999999999999,0.0
2025-03-01 18:30:00,126.42333333333333,0.0,38.93666666666667,33.666666666666664,100.09666666666665,125.01,0.0,72.0,69.58333333333333,,0.0,,,72.62333333333333,,,67.0,69.0,,,39.78,0.0
2025-03-01 18:45:00,125.71999999999998,2.1199999999999903,43.093333333333334,33.5,97.35666666666667,125.01,0.0,72.0,65.22666666666667,,0.0,,,72.61,,,67.0,69.0,,,37.28999999999999,0.0
2025-03-01 19:00:00,125.01,2.1199999999999903,47.379999999999995,33.333333333333336,94.80666666666666,125.01,0.0,72.0,60.80666666666667,,0.0,,,72.60000000000001,,,67.0,69.0,,,34.870000000000005,0.0
2025-03-01 19:15:00,125.71666666666665,0.0,51.096666666666664,33.0,92.45666666666666,125.01,0.0,72.0,56.73333333333333,,0.0,,,72.57333333333332,,,67.0,69.0,,,31.549999999999997,0.0
2025-03-01 19:30:00,125.71666666666665,0.0,52.666666666666664,32.666666666666664,90.99666666666667,125.01,0.0,72.0,54.14000000000001,,0.0,,,72.5,,,67.0,69.0,,,29.900000000000006,0.0
2025-03-01 19:45:00,125.71666666666665,2.1199999999999903,55.593333333333334,32.0,88.53666666666668,125.01,0.0,72.0,50.89000000000001,,0.0,,,72.47333333333334,,,67.0,69.0,,,27.54,0.0
2025-03-01 20:00:00,125.71666666666665,0.0,54.75333333333333,32.0,87.16333333333334,125.01,0.0,72.0,50.07,,0.0,,,72.34,,,67.0,69.0,,,25.429999999999993,0.0
2025-03-01 20:15:00,125.71666666666665,2.1199999999999903,50.98,32.0,88.50666666666666,125.01,0.0,72.0,51.5,,0.0,,,72.17,,,67.0,69.0,,,25.599999999999994,0.0
2025-03-01 20:30:00,125.01,2.1199999999999903,48.196666666666665,31.666666666666668,89.18666666666667,125.01,0.0,72.0,52.79333333333333,,0.0,,,72.07,,,67.0,69.0,,,27.520000000000003,0.0
2025-03-01 20:45:00,123.60333333333334,0.0,43.32333333333333,31.5,90.74000000000001,125.01,0.0,72.0,55.68000000000001,,0.0,,,71.92,,,67.0,69.0,,,27.71999999999999,0.0
2025-03-01 21:00:00,122.90000000000002,-2.1099999999999994,38.59,31.833333333333332,93.08333333333333,125.01,0.0,72.0,58.93000000000001,,0.0,,,71.8,,,67.0,69.0,,,30.249999999999993,0.0
2025-03-01 21:15:00,125.01,-2.1099999999999994,35.86666666666667,32.0,94.41333333333334,125.01,0.0,72.0,61.16,,0.0,,,71.76333333333334,,,67.0,69.0,,,32.260000000000005,0.0
2025-03-01 21:30:00,124.30666666666667,0.0,30.786666666666665,32.166666666666664,96.52333333333333,125.01,0.0,72.0,64.99666666666667,,0.0,,,71.67,,,67.0,69.0,,,33.870000000000005,0.0
2025-03-01 21:45:00,124.30666666666667,0.0,25.17,32.833333333333336,98.58666666666666,125.01,0.0,72.0,69.45333333333333,,0.0,,,71.58333333333333,,,67.0,69.0,,,36.71000000000001,0.0
2025-03-01 22:00:00,125.01,0.0,19.783333333333335,33.0,100.66333333333334,125.01,0.0,72.0,74.00333333333333,,0.0,,,71.52333333333333,,,67.0,69.0,,,38.92,0.0
2025-03-01 22:15:00,125.71666666666665,0.0,13.75,33.333333333333336,102.64333333333333,125.01,0.0,72.0,79.11666666666666,,0.0,,,71.45333333333333,,,67.0,69.0,,,40.76,0.0
2025-03-01 22:30:00,125.01333333333334,0.0,6.866666666666667,33.5,105.0,125.01,0.0,72.0,84.98333333333333,,0.0,,,71.37666666666667,,,67.0,69.0,,,43.39000000000001,0.0
2025-03-01 22:45:00,125.01,0.0,1.6033333333333335,33.5,107.05666666666667,125.01,0.0,72.0,90.12666666666667,,0.0,,,71.33666666666666,,,67.0,69.0,,,45.699999999999996,0.0
2025-03-01 23:00:00,125.01333333333334,0.0,0.0,33.5,107.65333333333332,125.71666666666665,0.0,72.0,97.33999999999999,,0.0,,,71.24,,,67.0,69.0,,,47.97,0.0
2025-03-01 23:15:00,126.42333333333333,-2.1199999999999903,0.0,33.666666666666664,107.38,127.13,0.0,72.0,100.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,47.519999999999996,0.0
2025-03-01 23:30:00,124.30666666666667,-2.1199999999999903,0.0,34.333333333333336,107.44333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,47.910000000000004,0.0
2025-03-01 23:45:00,125.71666666666665,-4.22999999999999,0.0,35.0,107.21,127.13,0.0,72.0,100.0,,0.0,,,70.92,,,67.0,69.0,,,47.910000000000004,0.0
2025-03-02 00:00:00,124.30666666666667,-2.1199999999999903,0.0,35.333333333333336,107.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,70.76,,,67.0,69.0,,,48.11,0.0
2025-03-02 00:15:00,125.01333333333334,-2.1199999999999903,0.0,35.666666666666664,107.26333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,48.36,0.0
2025-03-02 00:30:00,126.42333333333333,0.0,0.0,36.0,106.75,127.13,0.0,72.0,100.0,,0.0,,,70.47000000000001,,,67.0,69.0,,,48.53999999999999,0.0
2025-03-02 00:45:00,125.71666666666665,0.0,0.0,36.0,107.00333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.32333333333332,,,67.0,69.0,,,47.849999999999994,0.0
2025-03-02 01:00:00,124.31,-2.1199999999999903,0.0,36.166666666666664,106.91000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.25,,,67.0,69.0,,,48.74999999999999,0.0
2025-03-02 01:15:00,125.71666666666665,0.0,0.0,36.5,106.71333333333332,127.13,0.0,72.0,100.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,48.77,0.0
2025-03-02 01:30:00,125.01,-2.1199999999999903,0.0,36.5,106.58,127.13,0.0,72.0,100.0,,0.0,,,69.99,,,67.0,69.0,,,49.11,0.0
2025-03-02 01:45:00,124.30666666666667,-2.1199999999999903,0.0,36.666666666666664,106.61333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,49.03,0.0
2025-03-02 02:00:00,126.42333333333333,-4.22999999999999,0.0,37.333333333333336,106.61333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.80333333333334,,,67.0,69.0,,,49.35000000000001,0.0
2025-03-02 02:15:00,125.01,-2.1199999999999903,0.0,37.5,106.50333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,49.23,0.0
2025-03-02 02:30:00,125.71666666666665,-2.1199999999999903,0.0,37.5,106.27333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,49.31,0.0
2025-03-02 02:45:00,125.71666666666665,0.0,0.0,37.5,106.10666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.5,,,67.0,69.0,,,49.06999999999999,0.0
2025-03-02 03:00:00,127.13,-2.1199999999999903,0.0,37.5,106.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,49.5,0.0
2025-03-02 03:15:00,127.13,0.0,0.0,37.5,105.75999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,49.440000000000005,0.0
2025-03-02 03:30:00,126.42333333333333,0.0,0.0,37.5,105.74,127.13,0.0,72.0,100.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,49.05,0.0
2025-03-02 03:45:00,127.83666666666666,0.0,0.0,37.0,105.47333333333331,127.13,0.0,72.0,100.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,48.96999999999999,0.0
2025-03-02 04:00:00,126.42333333333333,2.1200000000000045,0.0,37.0,105.58999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,48.959999999999994,0.0
2025-03-02 04:15:00,126.42333333333333,-2.1199999999999903,0.0,37.0,105.61333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.02666666666667,,,67.0,69.0,,,49.32000000000001,0.0
2025-03-02 04:30:00,127.13,0.0,0.0,36.666666666666664,105.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.94,,,67.0,69.0,,,49.08,0.0
2025-03-02 04:45:00,126.42333333333333,0.0,0.0,36.333333333333336,105.51333333333332,127.13,0.0,72.0,100.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,49.43,0.0
2025-03-02 05:00:00,125.71666666666665,0.0,0.0,36.0,105.68666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,49.17999999999999,0.0
2025-03-02 05:15:00,127.13,-2.1199999999999903,0.0,36.0,105.47333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.81333333333333,,,67.0,69.0,,,49.559999999999995,0.0
2025-03-02 05:30:00,127.83666666666666,0.0,0.0,36.0,105.37666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,49.410000000000004,0.0
2025-03-02 05:45:00,125.71666666666665,2.1200000000000045,0.0,36.0,105.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,49.48,0.0
2025-03-02 06:00:00,125.01,-2.1199999999999903,0.0,36.5,105.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,49.669999999999995,0.0
2025-03-02 06:15:00,125.71666666666665,-2.1199999999999903,0.0,37.333333333333336,105.64999999999999,127.13,0.0,72.0,100.0,,0.0,,,68.65333333333334,,,67.0,69.0,,,50.22,0.0
2025-03-02 06:30:00,126.42333333333333,0.0,0.0,37.5,105.38,127.13,0.0,72.0,100.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,49.660000000000004,0.0
2025-03-02 06:45:00,126.42333333333333,0.0,0.0,37.5,105.13999999999999,127.13,0.0,72.0,100.0,,0.0,,,68.60000000000001,,,67.0,69.0,,,49.61,0.0
2025-03-02 07:00:00,126.42333333333333,0.0,0.0,37.0,104.98333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.56,,,67.0,69.0,,,49.48,0.0
2025-03-02 07:15:00,126.42333333333333,0.0,0.0,37.0,105.0,127.13,0.0,72.0,100.0,,0.0,,,68.53666666666668,,,67.0,69.0,,,49.37,0.0
2025-03-02 07:30:00,127.13,0.0,0.0,37.0,105.07333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,49.309999999999995,0.0
2025-03-02 07:45:00,125.71666666666665,0.0,0.0,37.0,104.98333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,49.79,0.0
2025-03-02 08:00:00,126.42333333333333,-2.1199999999999903,0.0,37.0,104.81,127.13,0.0,72.0,100.0,,0.0,,,68.45,,,67.0,69.0,,,49.73,0.0
2025-03-02 08:15:00,127.13,0.0,0.0,37.0,104.72666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.44333333333333,,,67.0,69.0,,,49.39,0.0
2025-03-02 08:30:00,127.83666666666666,0.0,0.0,37.0,104.57333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.35,,,67.0,69.0,,,49.71,0.0
2025-03-02 08:45:00,127.13,0.0,0.0,37.0,104.58666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,49.540000000000006,0.0
2025-03-02 09:00:00,126.42333333333333,0.0,0.0,37.0,104.63,127.13,0.0,72.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,49.510000000000005,0.0
2025-03-02 09:15:00,126.42333333333333,-2.1199999999999903,0.0,37.0,104.57666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.26,,,67.0,69.0,,,49.910000000000004,0.0
2025-03-02 09:30:00,127.13,-2.1199999999999903,0.0,36.666666666666664,104.56333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,49.68,0.0
2025-03-02 09:45:00,126.42333333333333,-2.1199999999999903,0.0,36.5,104.47666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,50.17999999999999,0.0
2025-03-02 10:00:00,127.13,0.0,0.0,36.333333333333336,104.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,49.9,0.0
2025-03-02 10:15:00,126.42333333333333,0.0,0.0,36.0,104.25333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,49.32,0.0
2025-03-02 10:30:00,125.01,0.0,0.0,36.0,104.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.04,,,67.0,69.0,,,49.620000000000005,0.0
2025-03-02 10:45:00,125.71666666666665,-2.1199999999999903,0.0,36.0,104.66666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.97666666666667,,,67.0,69.0,,,49.96000000000001,0.0
2025-03-02 11:00:00,126.42333333333333,0.0,0.0,36.0,104.39,127.13,0.0,72.0,100.0,,0.0,,,67.91000000000001,,,67.0,69.0,,,50.08,0.0
2025-03-02 11:15:00,126.42333333333333,0.0,0.0,36.0,104.15333333333335,127.13,0.0,72.0,100.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,50.06000000000001,0.0
2025-03-02 11:30:00,126.42333333333333,0.0,0.0,36.0,104.12,127.13,0.0,72.0,100.0,,0.0,,,67.84333333333333,,,67.0,69.0,,,49.67,0.0
2025-03-02 11:45:00,123.60333333333334,-2.1199999999999903,0.0,36.0,104.10666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,49.720000000000006,0.0
2025-03-02 12:00:00,128.54333333333332,-4.22999999999999,0.0,36.0,103.93666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.69,,,67.0,69.0,,,50.150000000000006,0.0
2025-03-02 12:15:00,126.42333333333333,2.1200000000000045,0.0,36.0,103.85666666666667,127.13,0.0,72.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,49.57,0.0
2025-03-02 12:30:00,125.71666666666665,0.0,0.0,36.0,103.72333333333334,127.13,0.0,72.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,49.629999999999995,0.0
2025-03-02 12:45:00,125.01,-2.1199999999999903,0.0,36.0,104.03000000000002,127.13,0.0,72.0,100.0,,0.0,,,67.58,,,67.0,69.0,,,49.739999999999995,0.0
2025-03-02 13:00:00,125.71666666666665,-2.1199999999999903,0.0,36.0,104.38333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.55333333333333,,,67.0,69.0,,,50.06,0.0
2025-03-02 13:15:00,125.71666666666665,0.0,0.0,36.0,104.59666666666668,127.13,0.0,72.0,100.0,,0.0,,,67.57,,,67.0,69.0,,,49.870000000000005,0.0
2025-03-02 13:30:00,126.42333333333333,-2.1199999999999903,0.0,36.0,104.57,127.13,0.0,72.0,100.0,,0.0,,,67.52333333333333,,,67.0,69.0,,,49.84,0.0
2025-03-02 13:45:00,125.71666666666665,0.0,0.0,36.0,104.56,127.13,0.0,72.0,100.0,,0.0,,,67.54,,,67.0,69.0,,,49.85999999999999,0.0
2025-03-02 14:00:00,125.71666666666665,-2.1199999999999903,0.0,36.0,105.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.62,,,67.0,69.0,,,49.53000000000001,0.0
2025-03-02 14:15:00,126.42333333333333,0.0,0.0,36.0,105.09333333333332,127.13,0.0,72.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,49.709999999999994,0.0
2025-03-02 14:30:00,127.13,0.0,0.0,36.0,105.30333333333333,127.13,0.0,72.0,100.0,,0.0,,,67.67,,,67.0,69.0,,,49.599999999999994,0.0
2025-03-02 14:45:00,125.71666666666665,0.0,0.0,36.0,105.56666666666666,127.13,0.0,72.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,49.32000000000001,0.0
2025-03-02 15:00:00,126.42333333333333,-2.1199999999999903,0.0,36.0,105.51333333333332,127.13,0.0,72.0,100.0,,0.0,,,67.84666666666668,,,67.0,69.0,,,49.63,0.0
2025-03-02 15:15:00,125.71666666666665,0.0,0.0,36.0,105.98666666666668,127.13,0.0,72.0,100.0,,0.0,,,67.93333333333334,,,67.0,69.0,,,49.35,0.0
2025-03-02 15:30:00,127.13,-2.1199999999999903,0.0,36.0,106.22666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.05333333333333,,,67.0,69.0,,,49.290000000000006,0.0
2025-03-02 15:45:00,126.42333333333333,0.0,0.0,35.666666666666664,106.19666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,49.16,0.0
2025-03-02 16:00:00,125.71666666666665,-2.1199999999999903,0.0,35.5,106.55666666666667,127.13,0.0,72.0,100.0,,0.0,,,68.30333333333333,,,67.0,69.0,,,49.16,0.0
2025-03-02 16:15:00,127.83666666666666,0.0,0.0,35.5,106.42333333333333,127.13,0.0,72.0,100.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,48.88,0.0
2025-03-02 16:30:00,125.71666666666665,0.0,0.0,35.5,106.89999999999999,127.13,0.0,72.0,100.0,,0.0,,,68.56,,,67.0,69.0,,,48.83,0.0
2025-03-02 16:45:00,125.01333333333334,0.0,0.0,35.5,107.02666666666669,127.13,0.0,72.0,100.0,,0.0,,,68.65333333333332,,,67.0,69.0,,,48.89,0.0
2025-03-02 17:00:00,125.01,-4.22999999999999,0.0,35.5,107.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,68.82333333333332,,,67.0,69.0,,,49.14,0.0
2025-03-02 17:15:00,124.30666666666667,-2.1199999999999903,0.0,35.5,107.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,68.96666666666665,,,67.0,69.0,,,49.05,0.0
2025-03-02 17:30:00,125.01,-2.1199999999999903,0.0,35.5,107.58,127.13,0.0,72.0,100.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,49.25000000000001,0.0
2025-03-02 17:45:00,125.01,-2.1199999999999903,0.0,35.5,107.61,127.13,0.0,72.0,100.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,48.89,0.0
2025-03-02 18:00:00,126.42333333333333,-2.1199999999999903,0.0,35.5,107.84333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,48.55,0.0
2025-03-02 18:15:00,127.13,-2.1199999999999903,0.0,35.5,107.93,127.13,0.0,72.0,100.0,,0.0,,,69.44,,,67.0,69.0,,,48.379999999999995,0.0
2025-03-02 18:30:00,126.42333333333333,2.1200000000000045,0.0,35.5,108.17333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.58,,,67.0,69.0,,,48.63,0.0
2025-03-02 18:45:00,125.01,0.0,0.0,35.166666666666664,108.25333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,48.75999999999999,0.0
2025-03-02 19:00:00,127.13,-2.1199999999999903,0.0,35.0,108.37333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,48.239999999999995,0.0
2025-03-02 19:15:00,127.13,2.1200000000000045,0.0,34.5,108.42999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,48.199999999999996,0.0
2025-03-02 19:30:00,127.83666666666666,0.0,0.0,34.0,108.28333333333335,127.13,0.0,72.0,100.0,,0.0,,,70.2,,,67.0,69.0,,,48.019999999999996,0.0
2025-03-02 19:45:00,126.42333333333333,2.1200000000000045,0.0,33.833333333333336,108.30333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,47.67999999999999,0.0
2025-03-02 20:00:00,127.13,0.0,0.0,32.666666666666664,108.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,47.43000000000001,0.0
2025-03-02 20:15:00,127.13,0.0,0.0,31.666666666666668,108.02,127.13,0.0,72.0,100.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,47.230000000000004,0.0
2025-03-02 20:30:00,127.13,0.0,0.0,31.333333333333332,108.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,70.86666666666667,,,67.0,69.0,,,46.94,0.0
2025-03-02 20:45:00,128.54333333333332,0.0,0.0,30.666666666666668,107.81333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,46.760000000000005,0.0
2025-03-02 21:00:00,127.83666666666666,0.0,0.0,30.166666666666668,107.94,127.13,0.0,72.0,100.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,46.48,0.0
2025-03-02 21:15:00,127.83666666666666,0.0,0.0,29.666666666666668,107.70333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,46.57000000000001,0.0
2025-03-02 21:30:00,127.13,0.0,0.0,29.166666666666668,107.66666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.32666666666667,,,67.0,69.0,,,46.269999999999996,0.0
2025-03-02 21:45:00,127.13,0.0,0.0,29.0,107.7,127.13,0.0,72.0,100.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,46.04,0.0
2025-03-02 22:00:00,126.42333333333333,2.1200000000000045,0.0,29.0,107.75,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,46.0,0.0
2025-03-02 22:15:00,126.42333333333333,0.0,0.0,29.0,107.86333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.53,,,67.0,69.0,,,45.900000000000006,0.0
2025-03-02 22:30:00,125.71666666666665,0.0,0.0,29.166666666666668,108.08999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,46.35,0.0
2025-03-02 22:45:00,126.42333333333333,-2.1199999999999903,0.0,29.833333333333332,107.75,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,46.21,0.0
2025-03-02 23:00:00,127.13,0.0,0.0,30.0,107.21666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.67,,,67.0,69.0,,,46.379999999999995,0.0
2025-03-02 23:15:00,127.13,0.0,0.0,30.0,107.05333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,45.72,0.0
2025-03-02 23:30:00,127.83666666666666,,0.0,29.666666666666668,106.57333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.68666666666667,,,67.0,69.0,,,,
2025-03-02 23:45:00,125.71666666666665,-2.1199999999999903,0.0,29.166666666666668,106.64999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,45.379999999999995,0.0
2025-03-03 00:00:00,123.60333333333334,-2.1199999999999903,0.0,30.333333333333332,106.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,45.99999999999999,0.0
2025-03-03 00:15:00,125.71666666666665,-4.22999999999999,0.0,31.166666666666668,106.67666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.580000000000005,0.0
2025-03-03 00:30:00,124.30666666666667,0.0,0.0,32.166666666666664,106.42666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,46.45,0.0
2025-03-03 00:45:00,124.30666666666667,-2.1199999999999903,0.0,32.833333333333336,106.35333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,46.8,0.0
2025-03-03 01:00:00,124.30666666666667,-2.1199999999999903,0.0,33.333333333333336,106.67999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.27,,,67.0,69.0,,,46.93,0.0
2025-03-03 01:15:00,124.30666666666667,-4.22999999999999,0.0,34.0,106.32666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,47.510000000000005,0.0
2025-03-03 01:30:00,125.01,-4.22999999999999,0.0,34.166666666666664,106.25,127.13,0.0,72.0,100.0,,0.0,,,70.97000000000001,,,67.0,69.0,,,47.480000000000004,0.0
2025-03-03 01:45:00,124.30666666666667,-2.1199999999999903,0.0,34.5,106.05,127.13,0.0,72.0,100.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,48.040000000000006,0.0
2025-03-03 02:00:00,125.01,-2.1199999999999903,0.0,34.5,106.16000000000001,127.13,0.0,72.0,100.0,,0.0,,,70.92333333333333,,,67.0,69.0,,,47.57000000000001,0.0
2025-03-03 02:15:00,125.01,-2.1199999999999903,0.0,34.833333333333336,106.33999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,47.9,0.0
2025-03-03 02:30:00,126.42333333333333,-2.1199999999999903,0.0,35.333333333333336,105.83,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,47.699999999999996,0.0
2025-03-03 02:45:00,127.13,0.0,0.0,35.5,105.48333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,47.37,0.0
2025-03-03 03:00:00,126.42333333333333,0.0,0.0,35.333333333333336,105.46999999999998,127.13,0.0,72.0,100.0,,0.0,,,70.95,,,67.0,69.0,,,47.519999999999996,0.0
2025-03-03 03:15:00,125.71999999999998,-2.1199999999999903,0.0,35.333333333333336,105.94333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,47.50000000000001,0.0
2025-03-03 03:30:00,126.42333333333333,0.0,0.0,35.5,105.90666666666668,127.13,0.0,72.0,100.0,,0.0,,,70.93,,,67.0,69.0,,,48.24,0.0
2025-03-03 03:45:00,124.30666666666667,0.0,0.0,35.666666666666664,106.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,48.13,0.0
2025-03-03 04:00:00,125.71666666666665,-2.1199999999999903,0.0,36.0,106.03666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,48.4,0.0
2025-03-03 04:15:00,125.71666666666665,-2.1199999999999903,0.0,36.5,105.92666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.12333333333333,,,67.0,69.0,,,47.980000000000004,0.0
2025-03-03 04:30:00,124.30666666666667,-2.1199999999999903,0.0,36.5,105.92,127.13,0.0,72.0,100.0,,0.0,,,71.2,,,67.0,69.0,,,48.419999999999995,0.0
2025-03-03 04:45:00,125.01,-2.1199999999999903,0.0,36.5,105.96666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,48.57,0.0
2025-03-03 05:00:00,124.30666666666667,-2.1199999999999903,0.0,36.833333333333336,105.71999999999998,127.13,0.0,72.0,100.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,48.339999999999996,0.0
2025-03-03 05:15:00,125.71666666666665,-4.22999999999999,0.0,37.0,105.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.29,0.0
2025-03-03 05:30:00,126.42333333333333,-2.1199999999999903,0.0,37.0,105.33,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,47.88999999999999,0.0
2025-03-03 05:45:00,126.42333333333333,-2.1199999999999903,0.0,37.0,104.95,127.13,0.0,72.0,100.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,47.99,0.0
2025-03-03 06:00:00,126.42333333333333,-2.1199999999999903,0.0,37.0,105.10333333333334,127.13,0.0,72.0,100.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,48.089999999999996,0.0
2025-03-03 06:15:00,126.42333333333333,0.0,0.0,36.833333333333336,105.14,127.13,0.0,72.0,100.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,48.33,0.0
2025-03-03 06:30:00,125.01,0.0,0.0,36.5,104.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.08,,,67.0,69.0,,,48.43000000000001,0.0
2025-03-03 06:45:00,126.42333333333333,-2.1199999999999903,0.0,36.5,104.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,48.660000000000004,0.0
2025-03-03 07:00:00,127.13,0.0,0.0,36.5,104.81,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,48.39,0.0
2025-03-03 07:15:00,124.30666666666667,0.0,0.0,36.833333333333336,105.18666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,48.269999999999996,0.0
2025-03-03 07:30:00,126.42333333333333,-2.1199999999999903,0.0,37.0,105.32666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,48.79,0.0
2025-03-03 07:45:00,125.01333333333334,0.0,0.0,37.0,105.23,127.13,0.0,72.0,100.0,,0.0,,,70.84666666666666,,,67.0,69.0,,,48.739999999999995,0.0
2025-03-03 08:00:00,126.42333333333333,-2.1199999999999903,0.0,37.333333333333336,105.02999999999999,127.13,0.0,72.0,100.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,48.63999999999999,0.0
2025-03-03 08:15:00,125.71666666666665,-2.1199999999999903,0.0,37.166666666666664,104.67333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,48.53,0.0
2025-03-03 08:30:00,125.71999999999998,-2.1199999999999903,0.0,37.0,105.04333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,48.47,0.0
2025-03-03 08:45:00,126.42333333333333,0.0,0.0,37.0,104.78000000000002,127.13,0.0,72.0,100.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,48.60000000000001,0.0
2025-03-03 09:00:00,125.71666666666665,0.0,0.0,37.333333333333336,104.72000000000001,127.13,0.0,72.0,100.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,48.440000000000005,0.0
2025-03-03 09:15:00,125.01,-2.1199999999999903,0.0,37.5,104.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.52,,,67.0,69.0,,,48.69,0.0
2025-03-03 09:30:00,127.13,-2.1199999999999903,0.0,37.5,104.47333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,48.300000000000004,0.0
2025-03-03 09:45:00,127.13,0.0,0.0,37.5,104.36333333333334,127.13,0.0,72.0,100.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,48.06,0.0
2025-03-03 10:00:00,126.42333333333333,0.0,0.0,37.0,104.28333333333335,127.13,0.0,72.0,100.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,48.14000000000001,0.0
2025-03-03 10:15:00,126.42333333333333,0.0,0.0,36.0,104.00999999999999,127.13,0.0,72.0,100.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,47.550000000000004,0.0
2025-03-03 10:30:00,126.42333333333333,0.0,0.0,36.0,103.98333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.15,,,67.0,69.0,,,47.290000000000006,0.0
2025-03-03 10:45:00,126.42333333333333,-2.1199999999999903,0.0,36.0,104.33,127.13,0.0,72.0,100.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,47.5,0.0
2025-03-03 11:00:00,127.83666666666666,-2.1199999999999903,0.0,36.0,104.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,69.13,,,67.0,69.0,,,47.83,0.0
2025-03-03 11:15:00,127.13,2.1200000000000045,0.0,36.0,104.45666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.13,,,67.0,69.0,,,47.720000000000006,0.0
2025-03-03 11:30:00,125.71666666666665,0.0,0.0,36.0,104.52,127.13,0.0,72.0,100.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,47.510000000000005,0.0
2025-03-03 11:45:00,125.71666666666665,0.0,0.0,36.0,104.59666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.14,,,67.0,69.0,,,47.81,0.0
2025-03-03 12:00:00,125.71666666666665,0.0,0.0,36.0,104.82666666666667,127.13,0.0,72.0,100.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,47.57000000000001,0.0
2025-03-03 12:15:00,126.42333333333333,-2.1199999999999903,0.0,36.0,104.77333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,47.91,0.0
2025-03-03 12:30:00,125.71666666666665,-2.1199999999999903,0.0,36.0,104.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,47.489999999999995,0.0
2025-03-03 12:45:00,127.13,0.0,0.0,36.0,104.92333333333333,127.13,0.0,72.0,100.0,,0.0,,,69.28,,,67.0,69.0,,,47.459999999999994,0.0
2025-03-03 13:00:00,125.71666666666665,0.0,0.0,36.0,105.21333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.37,,,67.0,69.0,,,47.49,0.0
2025-03-03 13:15:00,127.13,-2.1199999999999903,0.0,36.0,105.33666666666666,127.13,0.0,72.0,100.0,,0.0,,,69.47,,,67.0,69.0,,,47.89999999999999,0.0
2025-03-03 13:30:00,126.42333333333333,0.0,0.0,36.0,105.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,47.440000000000005,0.0
2025-03-03 13:45:00,127.13,-2.1199999999999903,0.0,36.0,105.52,127.13,0.0,72.0,100.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,47.349999999999994,0.0
2025-03-03 14:00:00,125.71666666666665,0.0,0.0,36.0,105.90333333333332,127.13,0.0,72.0,100.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,46.940000000000005,0.0
2025-03-03 14:15:00,127.83666666666666,-2.1199999999999903,0.0,35.833333333333336,106.11,127.13,0.0,72.0,100.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,46.78,0.0
2025-03-03 14:30:00,127.13,0.0,0.0,35.5,106.45333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,46.36,0.0
2025-03-03 14:45:00,127.13,0.0,0.0,35.166666666666664,106.68,127.13,0.0,72.0,100.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,45.970000000000006,0.0
2025-03-03 15:00:00,127.83666666666666,0.0,0.0,35.0,106.99333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.01,,,67.0,69.0,,,45.71,0.0
2025-03-03 15:15:00,125.71666666666665,2.1200000000000045,0.0,34.5,107.42333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.23666666666666,,,67.0,69.0,,,45.53,0.0
2025-03-03 15:30:00,126.42333333333333,-2.1199999999999903,0.0,34.5,107.90333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.36,,,67.0,69.0,,,45.49999999999999,0.0
2025-03-03 15:45:00,127.13,0.0,0.0,34.5,107.98333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,45.28,0.0
2025-03-03 16:00:00,127.83666666666666,0.0,1.1166666666666667,34.5,108.18333333333334,126.42333333333333,0.0,72.0,99.30666666666667,,0.0,,,71.98666666666666,,,67.0,69.0,,,45.150000000000006,0.0
2025-03-03 16:15:00,127.13,2.1199999999999903,8.47,34.333333333333336,108.28000000000002,125.01,0.0,72.0,94.57666666666667,,0.0,,,72.22333333333334,,,67.0,69.0,,,45.309999999999995,0.0
2025-03-03 16:30:00,125.71666666666665,2.1199999999999903,14.056666666666667,33.833333333333336,108.03666666666668,125.01,0.0,72.0,90.28000000000002,,0.0,,,72.32000000000001,,,67.0,69.0,,,44.919999999999995,0.0
2025-03-03 16:45:00,125.01,0.0,16.343333333333334,33.5,107.86333333333334,125.01,0.0,72.0,88.02,,0.0,,,72.31333333333333,,,67.0,69.0,,,44.449999999999996,0.0
2025-03-03 17:00:00,127.83666666666666,0.0,26.50333333333333,33.5,105.33666666666666,125.01,0.0,72.0,80.54666666666667,,0.0,,,72.52,,,67.0,69.0,,,42.92,0.0
