time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 23:15:00,125.71666666666665,-2.1199999999999903,0.0,33.5,104.95333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,47.115,0.0
2025-03-15 23:30:00,125.71999999999998,-2.1199999999999903,0.0,33.5,104.97333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,46.690000000000005,0.0
2025-03-15 23:45:00,126.42333333333333,-4.22999999999999,0.0,33.5,104.83333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,46.68,0.0
2025-03-16 00:00:00,126.42333333333333,-2.1199999999999903,0.0,33.5,104.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,46.53999999999999,0.0
2025-03-16 00:15:00,125.01,0.0,0.0,33.5,104.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,46.81,0.0
2025-03-16 00:30:00,125.01,-2.1199999999999903,0.0,33.833333333333336,105.08999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,46.849999999999994,0.0
2025-03-16 00:45:00,124.30666666666667,-2.1199999999999903,0.0,35.166666666666664,105.53666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,47.004999999999995,0.0
2025-03-16 01:00:00,125.01333333333334,-2.1199999999999903,0.0,37.833333333333336,105.99666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.730000000000004,0.0
2025-03-16 01:15:00,125.01,-2.1199999999999903,0.0,38.0,105.655,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.535000000000004,0.0
2025-03-16 01:30:00,125.01333333333334,-2.1199999999999903,0.0,38.833333333333336,105.93,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.535000000000004,0.0
2025-03-16 01:45:00,126.42333333333333,-2.1199999999999903,0.0,39.0,105.55333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.7,0.0
2025-03-16 02:00:00,125.71666666666665,0.0,0.0,39.0,105.69666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.25,0.0
2025-03-16 02:15:00,125.71666666666665,0.0,0.0,39.0,105.86666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.175,0.0
2025-03-16 02:30:00,125.71666666666665,-2.1199999999999903,0.0,39.0,106.04666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,48.47500000000001,0.0
2025-03-16 02:45:00,125.71666666666665,0.0,0.0,39.0,106.06333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,48.575,0.0
2025-03-16 03:00:00,125.71666666666665,-2.1199999999999903,0.0,39.0,106.12333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.87333333333333,,,67.0,69.0,,,48.72,0.0
2025-03-16 03:15:00,125.71666666666665,0.0,0.0,39.0,105.95666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,48.38,0.0
2025-03-16 03:30:00,126.42333333333333,0.0,0.0,39.0,106.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,48.269999999999996,0.0
2025-03-16 03:45:00,125.71666666666665,0.0,0.0,39.0,106.15333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,48.644999999999996,0.0
2025-03-16 04:00:00,127.13,-2.1199999999999903,0.0,38.666666666666664,106.07000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,48.845,0.0
2025-03-16 04:15:00,126.42333333333333,2.1200000000000045,0.0,38.5,106.16666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.91,,,67.0,69.0,,,48.224999999999994,0.0
2025-03-16 04:30:00,127.13,0.0,0.0,38.5,106.17666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,48.705000000000005,0.0
2025-03-16 04:45:00,125.01,0.0,0.0,38.833333333333336,106.24333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.92,,,67.0,69.0,,,48.655,0.0
2025-03-16 05:00:00,127.13,-2.1199999999999903,0.0,39.5,106.07,127.13,0.0,72.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,48.625,0.0
2025-03-16 05:15:00,127.83666666666666,2.1200000000000045,0.0,39.0,106.18333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.92,,,67.0,69.0,,,48.74,0.0
2025-03-16 05:30:00,127.13,0.0,0.0,37.666666666666664,106.20666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,48.739999999999995,0.0
2025-03-16 05:45:00,125.71666666666665,0.0,0.0,37.5,106.77666666666669,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,48.495000000000005,0.0
2025-03-16 06:00:00,126.42333333333333,-2.1199999999999903,0.0,38.0,106.8,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,49.07,0.0
2025-03-16 06:15:00,127.13,0.0,0.0,38.0,106.65000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,48.76,0.0
2025-03-16 06:30:00,125.71999999999998,-2.1199999999999903,0.0,38.0,106.72000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,48.66000000000001,0.0
2025-03-16 06:45:00,127.83666666666666,0.0,0.0,39.5,107.06,127.13,0.0,72.0,100.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,48.495000000000005,0.0
2025-03-16 07:00:00,125.72000000000001,0.0,0.13333333333333333,37.833333333333336,106.70333333333333,125.71666666666665,0.0,72.0,99.91000000000001,,0.0,,,71.98666666666666,,,67.0,69.0,,,48.699999999999996,0.0
2025-03-16 07:15:00,125.71666666666665,-4.22999999999999,0.6566666666666666,37.5,106.72666666666667,125.01,0.0,72.0,99.56333333333333,,0.0,,,72.0,,,67.0,69.0,,,48.459999999999994,0.0
2025-03-16 07:30:00,127.13,2.1199999999999903,1.7666666666666668,38.0,107.02666666666666,125.01,0.0,72.0,98.83333333333333,,0.0,,,72.03333333333333,,,67.0,69.0,,,47.95,0.0
2025-03-16 07:45:00,125.71666666666665,2.1199999999999903,2.6566666666666667,37.5,107.22666666666667,125.01,0.0,72.0,98.12666666666667,,0.0,,,72.05,,,67.0,69.0,,,47.8,0.0
2025-03-16 08:00:00,125.71999999999998,2.1199999999999903,2.9299999999999997,38.666666666666664,107.55333333333333,125.01,0.0,72.0,97.81,,0.0,,,72.04333333333334,,,67.0,69.0,,,48.209999999999994,0.0
2025-03-16 08:15:00,126.42333333333333,2.1199999999999903,3.6533333333333338,38.166666666666664,107.36,125.01,0.0,72.0,97.17333333333333,,0.0,,,72.05,,,67.0,69.0,,,48.905,0.0
2025-03-16 08:30:00,127.13,2.1199999999999903,3.653333333333333,37.666666666666664,107.12,125.01,0.0,72.0,97.00666666666666,,0.0,,,72.03666666666668,,,67.0,69.0,,,48.010000000000005,0.0
2025-03-16 08:45:00,127.13,2.1199999999999903,1.4100000000000001,37.5,106.83666666666666,125.01,0.0,72.0,98.31,,0.0,,,71.97,,,67.0,69.0,,,47.94,0.0
2025-03-16 09:00:00,124.30666666666667,2.1199999999999903,0.36333333333333334,38.0,107.25999999999999,125.01,0.0,72.0,99.05666666666667,,0.0,,,71.94,,,67.0,69.0,,,48.15,0.0
2025-03-16 09:15:00,127.13,-4.230000000000004,0.0033333333333333335,38.0,106.83333333333333,125.01,0.0,72.0,99.54333333333334,,0.0,,,71.94,,,67.0,69.0,,,49.075,0.0
2025-03-16 09:30:00,127.83666666666666,4.239999999999995,0.0,37.5,106.68,126.42333333333333,0.0,72.0,99.99000000000001,,0.0,,,71.92,,,67.0,69.0,,,48.06,0.0
2025-03-16 09:45:00,126.42333333333333,0.0,0.0,37.333333333333336,106.48666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,48.655,0.0
2025-03-16 10:00:00,125.01,-2.1199999999999903,0.0,38.166666666666664,106.88666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,48.69499999999999,0.0
2025-03-16 10:15:00,123.60333333333334,-2.1199999999999903,0.0,38.5,106.70666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,48.765,0.0
2025-03-16 10:30:00,125.71666666666665,-4.22999999999999,0.0,39.0,106.40333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,48.815,0.0
2025-03-16 10:45:00,126.42666666666668,-2.1199999999999903,0.0,38.333333333333336,106.02,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,49.33500000000001,0.0
2025-03-16 11:00:00,127.13,-2.1199999999999903,0.0,38.333333333333336,105.78333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,49.394999999999996,0.0
2025-03-16 11:15:00,126.42333333333333,2.1200000000000045,0.0,37.166666666666664,105.41666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,48.66499999999999,0.0
2025-03-16 11:30:00,125.01,0.0,0.0,37.0,105.81666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,48.324999999999996,0.0
2025-03-16 11:45:00,125.72000000000001,-2.1199999999999903,0.0,38.333333333333336,105.17,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,49.394999999999996,0.0
2025-03-16 12:00:00,125.01333333333334,-2.1199999999999903,0.0,38.5,104.91666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,49.2,0.0
2025-03-16 12:15:00,127.13,-4.22999999999999,0.0,36.833333333333336,104.08,127.13,0.0,72.0,100.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,49.435,0.0
2025-03-16 12:30:00,126.42333333333333,0.0,0.0,36.5,103.94333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,48.905,0.0
2025-03-16 12:45:00,125.71666666666665,0.0,0.0,36.5,104.19333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,48.6,0.0
2025-03-16 13:00:00,125.01,,0.0,38.0,103.49000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,,
2025-03-16 13:15:00,127.83666666666666,-2.1199999999999903,0.0,37.333333333333336,102.80666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.71,,,67.0,69.0,,,48.085,0.0
2025-03-16 13:30:00,127.83666666666666,2.1200000000000045,0.0,36.0,102.79,127.13,0.0,72.0,100.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,47.27000000000001,0.0
2025-03-16 13:45:00,126.42666666666666,0.0,0.0,37.0,103.47333333333331,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,47.260000000000005,0.0
2025-03-16 14:00:00,128.54333333333332,0.0,0.0,35.833333333333336,102.88,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,47.584999999999994,0.0
2025-03-16 14:15:00,127.83666666666666,2.1200000000000045,0.0,35.333333333333336,103.10666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,47.205,0.0
2025-03-16 14:30:00,127.83666666666666,2.1200000000000045,0.0,36.0,103.02,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.885,0.0
2025-03-16 14:45:00,127.13,0.0,0.0,35.0,103.36,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.239999999999995,0.0
2025-03-16 15:00:00,126.42333333333333,0.0,0.0,35.5,103.87666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,47.45500000000001,0.0
2025-03-16 15:15:00,126.42333333333333,0.0,0.0,34.166666666666664,103.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.89,,,67.0,69.0,,,46.905,0.0
2025-03-16 15:30:00,128.54333333333332,-2.1199999999999903,0.0,35.333333333333336,103.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.89,,,67.0,69.0,,,46.949999999999996,0.0
2025-03-16 15:45:00,128.54333333333332,0.0,0.0,34.666666666666664,102.63333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,47.394999999999996,0.0
2025-03-16 16:00:00,126.42333333333333,0.0,0.0,34.166666666666664,102.41333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,46.885000000000005,0.0
2025-03-16 16:15:00,124.30666666666667,-2.1199999999999903,0.0,35.0,102.77,127.13,0.0,72.0,100.0,,0.0,,,71.75666666666666,,,67.0,69.0,,,47.28999999999999,0.0
2025-03-16 16:30:00,127.13333333333333,-2.1199999999999903,0.0,36.0,101.93333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,48.45,0.0
2025-03-16 16:45:00,128.54333333333332,2.1200000000000045,0.0,32.166666666666664,107.13333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,47.81999999999999,0.0
2025-03-16 17:00:00,127.13,2.1200000000000045,0.0,29.833333333333332,109.62333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.77666666666666,,,67.0,69.0,,,45.945,0.0
2025-03-16 17:15:00,127.13,0.0,0.0,29.0,109.69333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.85666666666667,,,67.0,69.0,,,46.595,0.0
2025-03-16 17:30:00,125.71999999999998,0.0,0.0,29.0,110.12,127.13,0.0,72.0,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,46.93000000000001,0.0
2025-03-16 17:45:00,124.30666666666667,-4.22999999999999,0.0,29.0,110.11333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,46.730000000000004,0.0
2025-03-16 18:00:00,125.01,-2.1199999999999903,0.0,30.333333333333332,110.46666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.82,,,67.0,69.0,,,46.845,0.0
2025-03-16 18:15:00,124.30666666666667,-2.1199999999999903,0.0,31.333333333333332,110.71333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,47.489999999999995,0.0
2025-03-16 18:30:00,125.71666666666665,-4.22999999999999,0.0,32.166666666666664,110.91000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,47.50999999999999,0.0
2025-03-16 18:45:00,125.01333333333334,-2.1199999999999903,0.0,32.833333333333336,110.84333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,47.605,0.0
2025-03-16 19:00:00,124.30666666666667,0.0,0.0,34.333333333333336,110.72666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,47.815000000000005,0.0
2025-03-16 19:15:00,126.42333333333333,-2.1199999999999903,0.0,33.166666666666664,110.30333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,47.55,0.0
2025-03-16 19:30:00,126.42333333333333,0.0,0.0,32.666666666666664,110.60000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,47.735,0.0
2025-03-16 19:45:00,127.13,-2.1199999999999903,0.0,33.666666666666664,110.83999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,47.754999999999995,0.0
2025-03-16 20:00:00,127.83666666666666,0.0,0.0,33.5,110.86333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,47.845000000000006,0.0
2025-03-16 20:15:00,127.83666666666666,0.0,0.7799999999999999,32.5,110.78000000000002,125.71666666666665,0.0,72.0,99.51666666666667,,0.0,,,71.99666666666667,,,67.0,69.0,,,47.30499999999999,0.0
2025-03-16 20:30:00,127.83666666666666,2.1199999999999903,2.5466666666666664,31.5,110.73333333333333,125.01,0.0,72.0,98.30666666666666,,0.0,,,72.05666666666666,,,67.0,69.0,,,46.97,0.0
2025-03-16 20:45:00,125.71666666666665,2.1199999999999903,3.0666666666666664,31.5,110.68666666666667,125.01,0.0,72.0,97.79333333333334,,0.0,,,72.05,,,67.0,69.0,,,46.910000000000004,0.0
2025-03-16 21:00:00,128.54333333333332,0.0,0.8433333333333333,33.666666666666664,110.63666666666666,125.01,0.0,72.0,99.08,,0.0,,,71.97,,,67.0,69.0,,,47.11,0.0
2025-03-16 21:15:00,127.13,4.239999999999995,0.0,32.166666666666664,109.62,126.42333333333333,0.0,72.0,99.96333333333332,,0.0,,,71.93333333333334,,,67.0,69.0,,,47.644999999999996,0.0
2025-03-16 21:30:00,126.42333333333333,0.0,0.0,31.5,109.82666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.89,,,67.0,69.0,,,47.52000000000001,0.0
2025-03-16 21:45:00,126.42333333333333,-2.1199999999999903,0.0,33.5,109.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,47.79499999999999,0.0
2025-03-16 22:00:00,126.42333333333333,-2.1199999999999903,0.0,32.833333333333336,109.79333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,48.355,0.0
2025-03-16 22:15:00,127.83666666666666,0.0,0.0,33.0,109.22666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,47.33,0.0
2025-03-16 22:30:00,126.42333333333333,0.0,0.0,32.0,109.28666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,47.605000000000004,0.0
2025-03-16 22:45:00,127.13,0.0,0.0,33.5,109.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,47.44,0.0
2025-03-16 23:00:00,127.83666666666666,0.0,0.0,33.0,109.25999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,48.115,0.0
2025-03-16 23:15:00,127.13,2.1200000000000045,0.0,32.5,109.3,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,47.07000000000001,0.0
2025-03-16 23:30:00,127.13,-2.1199999999999903,0.0,33.166666666666664,108.91000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,47.085,0.0
2025-03-16 23:45:00,125.71999999999998,0.0,0.0,34.666666666666664,109.13666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,47.74499999999999,0.0
2025-03-17 00:00:00,127.83666666666666,0.0,0.0,33.5,108.68666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.765,0.0
2025-03-17 00:15:00,127.13,0.0,0.0,33.0,108.92,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.480000000000004,0.0
2025-03-17 00:30:00,127.13,0.0,0.0,32.833333333333336,108.85333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,47.580000000000005,0.0
2025-03-17 00:45:00,127.83666666666666,0.0,0.0,33.666666666666664,108.86333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,47.845,0.0
2025-03-17 01:00:00,127.13,2.1200000000000045,0.0,32.833333333333336,108.67,127.13,0.0,72.0,100.0,,0.0,,,71.45333333333333,,,67.0,69.0,,,47.86500000000001,0.0
2025-03-17 01:15:00,125.71999999999998,0.0,0.0,32.666666666666664,108.25999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.40666666666667,,,67.0,69.0,,,47.125,0.0
2025-03-17 01:30:00,127.83666666666666,2.1200000000000045,0.0,33.333333333333336,108.52666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.62499999999999,0.0
2025-03-17 01:45:00,126.42333333333333,0.0,0.0,32.666666666666664,108.19666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.82000000000001,0.0
2025-03-17 02:00:00,127.13,-2.1199999999999903,0.0,32.0,108.2,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,47.400000000000006,0.0
2025-03-17 02:15:00,122.18666666666667,0.0,0.0,33.0,108.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.345,0.0
2025-03-17 02:30:00,125.71666666666665,0.0,0.0,32.666666666666664,108.48333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.64999999999999,0.0
2025-03-17 02:45:00,127.83666666666666,0.0,0.0,32.0,108.29,127.13,0.0,72.0,100.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,47.73499999999999,0.0
2025-03-17 03:00:00,126.42666666666666,2.1200000000000045,0.0,33.333333333333336,108.44,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.515,0.0
2025-03-17 03:15:00,128.54333333333332,2.1200000000000045,0.0,32.5,107.76333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,48.3,0.0
2025-03-17 03:30:00,126.42333333333333,2.1200000000000045,0.0,32.5,107.92666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.74,0.0
2025-03-17 03:45:00,126.42333333333333,-2.1199999999999903,0.0,33.5,107.99000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,47.63999999999999,0.0
2025-03-17 04:00:00,128.54333333333332,0.0,0.0,32.5,107.76666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,48.03,0.0
2025-03-17 04:15:00,126.42333333333333,2.1200000000000045,0.0,32.166666666666664,107.70333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,47.91,0.0
2025-03-17 04:30:00,129.25,0.0,0.0,34.0,107.76333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,47.68000000000001,0.0
2025-03-17 04:45:00,126.42333333333333,0.0,0.0,32.333333333333336,107.59333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.705,0.0
2025-03-17 05:00:00,126.42333333333333,0.0,0.0,32.0,107.74000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.535,0.0
2025-03-17 05:15:00,124.30666666666667,0.0,0.0,32.166666666666664,107.90333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.540000000000006,0.0
2025-03-17 05:30:00,128.54333333333332,-2.1199999999999903,0.0,33.0,107.81,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,47.87,0.0
2025-03-17 05:45:00,127.13,4.240000000000009,0.0,31.666666666666668,107.40333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.785,0.0
2025-03-17 06:00:00,125.71666666666665,0.0,0.0,31.5,107.75333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,47.364999999999995,0.0
2025-03-17 06:15:00,126.42333333333333,0.0,0.0,31.166666666666668,107.26333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,47.72,0.0
2025-03-17 06:30:00,126.42333333333333,0.0,0.0,34.0,107.87333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,47.655,0.0
2025-03-17 06:45:00,129.25,-2.1199999999999903,0.0,32.166666666666664,107.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.44,,,67.0,69.0,,,48.129999999999995,0.0
2025-03-17 07:00:00,125.71666666666665,2.1200000000000045,0.0,31.0,107.45,127.13,0.0,72.0,100.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,47.91499999999999,0.0
2025-03-17 07:15:00,125.01,-2.1199999999999903,0.0,31.0,107.65333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,48.355000000000004,0.0
2025-03-17 07:30:00,125.71666666666665,-2.1199999999999903,0.0,31.5,107.32333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,48.410000000000004,0.0
2025-03-17 07:45:00,126.42333333333333,0.0,0.0,33.333333333333336,107.75999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.515,0.0
2025-03-17 08:00:00,127.13,0.0,0.0,33.833333333333336,107.56,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,48.535,0.0
2025-03-17 08:15:00,127.13,2.1200000000000045,0.0,33.5,107.46666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,48.44500000000001,0.0
2025-03-17 08:30:00,125.71999999999998,2.1200000000000045,0.0,33.5,107.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,47.525000000000006,0.0
2025-03-17 08:45:00,125.71666666666665,-4.22999999999999,0.0,33.5,107.60666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.38,,,67.0,69.0,,,48.19500000000001,0.0
2025-03-17 09:00:00,128.54333333333332,-2.1199999999999903,0.0,32.833333333333336,106.59666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,48.09,0.0
2025-03-17 09:15:00,125.71666666666665,2.1200000000000045,0.0,32.666666666666664,106.35666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.37,,,67.0,69.0,,,46.915,0.0
2025-03-17 09:30:00,127.13,-2.1199999999999903,0.0,32.666666666666664,106.34666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,47.105000000000004,0.0
2025-03-17 09:45:00,128.54333333333332,0.0,0.0,32.166666666666664,106.21333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.33,,,67.0,69.0,,,47.629999999999995,0.0
2025-03-17 10:00:00,127.83666666666666,2.1200000000000045,0.0,31.5,106.18,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.605,0.0
2025-03-17 10:15:00,126.42333333333333,2.1200000000000045,0.0,31.5,106.3,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.5,0.0
2025-03-17 10:30:00,126.42666666666666,0.0,0.0,34.333333333333336,106.74000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,47.55500000000001,0.0
2025-03-17 10:45:00,125.01333333333334,-4.22999999999999,0.0,33.666666666666664,106.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,47.989999999999995,0.0
2025-03-17 11:00:00,126.42333333333333,-4.22999999999999,0.0,33.166666666666664,106.64,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,48.790000000000006,0.0
2025-03-17 11:15:00,127.13,0.0,0.0,32.333333333333336,106.11666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,48.78,0.0
2025-03-17 11:30:00,127.13,0.0,0.0,31.666666666666668,106.01666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,47.510000000000005,0.0
2025-03-17 11:45:00,127.83666666666666,,0.0,34.0,106.76666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.22,,,67.0,69.0,,,,
2025-03-17 12:00:00,126.42333333333333,0.0,0.0,33.5,106.28333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,49.61999999999999,0.0
2025-03-17 12:15:00,126.42333333333333,0.0,0.0,32.5,106.26333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,47.410000000000004,0.0
2025-03-17 12:30:00,127.83666666666666,-2.1199999999999903,0.0,32.166666666666664,105.83666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.24,,,67.0,69.0,,,48.004999999999995,0.0
2025-03-17 12:45:00,125.71999999999998,2.1200000000000045,0.0,33.833333333333336,107.24000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.33333333333333,,,67.0,69.0,,,47.31,0.0
2025-03-17 13:00:00,127.13,0.0,0.0,32.666666666666664,106.69333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,47.535,0.0
2025-03-17 13:15:00,127.83666666666666,0.0,0.0,32.166666666666664,106.7,127.13,0.0,72.0,100.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,47.01,0.0
2025-03-17 13:30:00,127.13,0.0,0.0,31.833333333333332,106.68333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.49,,,67.0,69.0,,,47.010000000000005,0.0
2025-03-17 13:45:00,127.83666666666666,0.0,0.0,31.333333333333332,106.53000000000002,127.13,0.0,72.0,100.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,46.795,0.0
2025-03-17 14:00:00,127.13,0.0,0.0,32.0,107.12666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,46.18000000000001,0.0
2025-03-17 14:15:00,126.42333333333333,2.1200000000000045,0.0,31.5,106.96999999999998,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.754999999999995,0.0
2025-03-17 14:30:00,127.13,0.0,0.0,31.166666666666668,107.36666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,46.339999999999996,0.0
2025-03-17 14:45:00,126.42333333333333,0.0,0.0,31.0,107.64666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,46.31,0.0
2025-03-17 15:00:00,126.42333333333333,0.0,0.0,30.666666666666668,107.66000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,45.97500000000001,0.0
2025-03-17 15:15:00,125.01,0.0,0.0,31.0,108.86666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,46.005,0.0
2025-03-17 15:30:00,127.13,-2.1199999999999903,0.0,32.0,108.51666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,46.53,0.0
2025-03-17 15:45:00,127.83666666666666,0.0,0.0,30.833333333333332,108.30666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.52666666666667,,,67.0,69.0,,,45.99499999999999,0.0
2025-03-17 16:00:00,126.42333333333333,0.0,0.0,30.5,108.67,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,45.735,0.0
2025-03-17 16:15:00,127.13,0.0,0.0,30.5,108.48666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.51,,,67.0,69.0,,,45.855000000000004,0.0
2025-03-17 16:30:00,125.71666666666665,0.0,0.0,30.5,108.99333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,45.35,0.0
2025-03-17 16:45:00,125.71666666666665,-2.1199999999999903,0.0,30.5,109.23666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,45.535,0.0
2025-03-17 17:00:00,125.01333333333332,0.0,0.0,32.166666666666664,109.46666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.74,,,67.0,69.0,,,45.92,0.0
2025-03-17 17:15:00,125.71666666666665,0.0,0.0,32.0,109.40333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,45.769999999999996,0.0
2025-03-17 17:30:00,126.42333333333333,-2.1199999999999903,5.996666666666667,31.5,109.39,125.71666666666665,0.0,72.0,96.31666666666666,,0.0,,,72.13,,,67.0,69.0,,,45.470000000000006,0.0
2025-03-17 17:45:00,125.71666666666665,2.1199999999999903,24.459999999999997,31.166666666666668,107.21,125.01,0.0,72.0,83.86666666666666,,0.0,,,72.62,,,67.0,69.0,,,45.315,0.0
2025-03-17 18:00:00,125.01,0.0,30.19,31.0,105.75333333333333,125.01,0.0,72.0,78.62666666666667,,0.0,,,72.64333333333333,,,67.0,69.0,,,42.10000000000001,0.0
2025-03-17 18:15:00,161.03333333333333,0.0,44.806666666666665,37.5,79.23,162.44333333333333,0.0,72.0,23.026666666666667,,0.0,,,72.92,,,67.0,69.0,,,40.879999999999995,0.0
2025-03-17 18:30:00,170.21666666666667,-2.1200000000000045,38.23,37.666666666666664,67.72,170.92333333333332,0.0,72.0,0.0,,0.0,,,72.53333333333335,,,67.0,69.0,,,3.5249999999999915,0.0
2025-03-17 18:45:00,157.50333333333333,-2.1200000000000045,26.903333333333336,37.0,67.75333333333333,156.79666666666665,0.0,72.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,2.444999999999993,0.0
2025-03-17 19:00:00,151.14666666666668,2.1200000000000045,21.16333333333333,35.5,67.94,149.73333333333335,0.0,72.0,0.0,,0.0,,,71.95,,,67.0,69.0,,,2.2199999999999847,0.0
2025-03-17 19:15:00,171.63,2.119999999999976,40.410000000000004,39.666666666666664,68.21,173.04333333333332,0.0,72.0,0.0,,0.0,,,72.48,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-17 19:30:00,187.16666666666666,-2.1200000000000045,50.52333333333333,40.333333333333336,68.36333333333333,186.46,0.0,72.0,0.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,1.9949999999999903,0.0
2025-03-17 19:45:00,195.64333333333332,4.239999999999981,60.10333333333333,41.5,68.75666666666666,197.76,0.0,72.0,0.0,,0.0,,,72.77666666666666,,,67.0,69.0,,,1.8649999999999949,0.0
2025-03-17 20:00:00,199.17,-2.109999999999985,61.01666666666667,40.166666666666664,68.83,199.17333333333332,0.0,72.0,0.0,,0.0,,,72.63666666666667,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-17 20:15:00,197.76333333333332,0.0,61.093333333333334,40.666666666666664,68.78333333333335,199.17333333333332,0.0,72.0,0.0,,0.0,,,72.49333333333334,,,67.0,69.0,,,1.7549999999999955,0.0
2025-03-17 20:30:00,192.82000000000002,-2.109999999999985,55.413333333333334,42.333333333333336,63.78,190.70000000000002,0.0,72.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.6850000000000165,0.0
2025-03-17 20:45:00,166.68666666666664,4.240000000000009,33.336666666666666,37.0,59.98333333333333,164.5666666666667,0.0,72.0,0.0,,0.0,,,71.59666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-17 21:00:00,137.01999999999998,6.359999999999985,11.63,31.5,61.22,136.31333333333333,0.0,72.0,7.1866666666666665,,0.0,,,71.08333333333333,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-17 21:15:00,125.71666666666665,2.119999999999976,0.0,28.833333333333332,68.79,125.01,0.0,72.0,29.793333333333333,,0.0,,,70.83999999999999,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-17 21:30:00,125.71999999999998,0.0,0.0,29.333333333333332,74.14333333333333,125.01,0.0,72.0,38.63666666666666,,0.0,,,70.83333333333333,,,67.0,69.0,,,11.759999999999998,0.0
2025-03-17 21:45:00,125.72000000000001,-2.1099999999999994,0.0,27.333333333333332,77.73666666666666,125.01,0.0,72.0,44.30666666666667,,0.0,,,70.95,,,67.0,69.0,,,17.42000000000001,0.0
2025-03-17 22:00:00,126.42333333333333,0.0,0.0,27.0,81.76666666666667,125.01,0.0,72.0,51.083333333333336,,0.0,,,70.98666666666666,,,67.0,69.0,,,20.364999999999995,0.0
2025-03-17 22:15:00,124.30666666666667,0.0,0.0,26.333333333333332,87.11666666666667,125.01,0.0,72.0,59.81666666666666,,0.0,,,70.93333333333334,,,67.0,69.0,,,24.71,0.0
2025-03-17 22:30:00,127.13,0.0,0.0,29.166666666666668,92.21,125.01,0.0,72.0,68.14999999999999,,0.0,,,70.92,,,67.0,69.0,,,30.275,0.0
2025-03-17 22:45:00,125.01,0.0,0.0,28.0,94.99333333333334,125.01,0.0,72.0,75.59333333333333,,0.0,,,70.94333333333334,,,67.0,69.0,,,36.58,0.0
2025-03-17 23:00:00,123.60333333333334,0.0,0.0,27.666666666666668,97.8,125.01,0.0,72.0,82.97666666666667,,0.0,,,70.95,,,67.0,69.0,,,38.794999999999995,0.0
2025-03-17 23:15:00,127.83666666666666,2.1199999999999903,0.0,26.166666666666668,99.73,125.01,0.0,72.0,89.24333333333334,,0.0,,,71.05,,,67.0,69.0,,,41.620000000000005,0.0
2025-03-17 23:30:00,126.42666666666666,0.0,0.0,25.5,98.88,125.01,0.0,72.0,81.61333333333333,,0.0,,,71.66000000000001,,,67.0,69.0,,,43.955,0.0
2025-03-17 23:45:00,125.01333333333334,4.239999999999995,0.0,26.5,106.39666666666666,125.01,0.0,72.0,86.11,,0.0,,,71.55,,,67.0,69.0,,,37.0,0.0
2025-03-18 00:00:00,127.13,0.0,0.0,26.5,109.11000000000001,125.01,0.0,72.0,93.96666666666665,,0.0,,,71.37333333333333,,,67.0,69.0,,,42.040000000000006,0.0
2025-03-18 00:15:00,127.13,2.1199999999999903,0.0,26.833333333333332,109.18333333333334,126.42333333333333,0.0,72.0,99.52333333333333,,0.0,,,71.25666666666666,,,67.0,69.0,,,43.99000000000001,0.0
2025-03-18 00:30:00,127.13,0.0,0.0,26.666666666666668,108.84666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,44.265,0.0
2025-03-18 00:45:00,125.71666666666665,0.0,0.0,27.0,108.80666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.1,,,67.0,69.0,,,44.24000000000001,0.0
2025-03-18 01:00:00,126.42333333333333,0.0,0.0,27.166666666666668,108.52666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,44.44,0.0
2025-03-18 01:15:00,125.01333333333334,0.0,0.0,27.5,108.46999999999998,127.13,0.0,72.0,100.0,,0.0,,,71.58,,,67.0,69.0,,,44.535,0.0
2025-03-18 01:30:00,124.30666666666667,-2.1199999999999903,2.1,27.833333333333332,108.58999999999999,125.71666666666665,0.0,72.0,98.71333333333332,,0.0,,,72.02666666666666,,,67.0,69.0,,,44.650000000000006,0.0
2025-03-18 01:45:00,124.30666666666667,0.0,19.31,28.5,107.86666666666667,125.01,0.0,72.0,87.57333333333334,,0.0,,,72.50666666666666,,,67.0,69.0,,,45.06,0.0
2025-03-18 02:00:00,124.30666666666667,-2.1099999999999994,37.906666666666666,28.5,102.53000000000002,125.01,0.0,72.0,74.21333333333332,,0.0,,,72.89666666666666,,,67.0,69.0,,,43.905,0.0
2025-03-18 02:15:00,184.34,0.0,49.406666666666666,37.333333333333336,66.31333333333333,185.04666666666665,0.0,72.0,0.0,,0.0,,,73.00666666666667,,,67.0,69.0,,,38.94499999999999,0.0
2025-03-18 02:30:00,177.98666666666668,-2.1200000000000045,42.416666666666664,35.333333333333336,65.89666666666666,175.86666666666667,0.0,72.0,0.0,,0.0,,,72.62,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-18 02:45:00,161.03666666666666,2.1200000000000045,28.506666666666664,36.166666666666664,65.94,158.91666666666666,0.0,72.0,0.0,,0.0,,,72.13,,,67.0,69.0,,,2.7549999999999955,0.0
2025-03-18 03:00:00,144.08333333333334,-2.119999999999976,13.493333333333334,31.333333333333332,65.87333333333333,139.84666666666666,0.0,72.0,0.0,,0.0,,,71.66666666666667,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-18 03:15:00,128.54333333333332,2.1100000000000136,2.0566666666666666,28.833333333333332,65.77333333333333,127.13,0.0,72.0,0.0,,0.0,,,71.43,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-18 03:30:00,126.42333333333333,2.1199999999999903,0.0,28.166666666666668,80.97666666666667,125.01,0.0,72.0,42.02,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-18 03:45:00,124.30666666666667,0.0,0.0,28.0,92.28000000000002,125.01,0.0,72.0,58.4,,0.0,,,70.12,,,67.0,69.0,,,19.894999999999996,0.0
2025-03-18 04:00:00,124.30666666666667,0.0,0.0,29.0,99.23666666666666,125.01,0.0,72.0,69.50333333333333,,0.0,,,70.24333333333333,,,67.0,69.0,,,30.189999999999998,0.0
2025-03-18 04:15:00,125.01333333333334,0.0,0.0,30.0,103.70666666666666,125.01,0.0,72.0,79.78,,0.0,,,70.35666666666667,,,67.0,69.0,,,37.355,0.0
2025-03-18 04:30:00,126.42333333333333,-2.1099999999999994,0.0,32.666666666666664,107.22666666666667,125.01,0.0,72.0,87.08333333333333,,0.0,,,70.55,,,67.0,69.0,,,41.89,0.0
2025-03-18 04:45:00,127.13,0.0,0.0,31.333333333333332,108.39999999999999,125.01,0.0,72.0,95.43333333333334,,0.0,,,70.67,,,67.0,69.0,,,45.32,0.0
2025-03-18 05:00:00,127.83666666666666,2.1199999999999903,0.0,30.5,108.37333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.78666666666668,,,67.0,69.0,,,46.405,0.0
2025-03-18 05:15:00,126.42333333333333,0.0,0.0,30.5,108.89333333333333,127.13,0.0,72.0,100.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,46.25500000000001,0.0
2025-03-18 05:30:00,127.13,2.1200000000000045,0.0,30.166666666666668,108.77666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,46.61,0.0
2025-03-18 05:45:00,125.01333333333334,0.0,0.0,31.166666666666668,109.03333333333335,127.13,0.0,72.0,100.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,46.44499999999999,0.0
2025-03-18 06:00:00,124.30666666666667,-2.1199999999999903,0.0,32.166666666666664,108.80666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,47.175000000000004,0.0
2025-03-18 06:15:00,127.13,-2.1199999999999903,0.0,31.5,108.37,127.13,0.0,72.0,100.0,,0.0,,,71.35666666666667,,,67.0,69.0,,,46.55000000000001,0.0
2025-03-18 06:30:00,125.01,2.1200000000000045,0.0,31.0,108.59666666666668,127.13,0.0,72.0,100.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,46.370000000000005,0.0
2025-03-18 06:45:00,126.42333333333333,-2.1199999999999903,0.0,31.0,108.50999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,46.57000000000001,0.0
2025-03-18 07:00:00,127.13,-2.1199999999999903,0.0,31.0,108.60333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,46.58500000000001,0.0
2025-03-18 07:15:00,127.83666666666666,0.0,0.0,31.0,108.49333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,46.550000000000004,0.0
2025-03-18 07:30:00,127.13,0.0,0.0,32.666666666666664,108.64333333333333,127.13,0.0,72.0,100.0,,0.0,,,71.65,,,67.0,69.0,,,46.58500000000001,0.0
2025-03-18 07:45:00,125.71666666666665,4.240000000000009,0.0,32.0,108.32666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,47.31,0.0
2025-03-18 08:00:00,127.13,-2.1199999999999903,0.0,31.5,108.54666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.72,,,67.0,69.0,,,46.525000000000006,0.0
2025-03-18 08:15:00,127.83666666666666,0.0,0.0,31.5,108.43333333333332,127.13,0.0,72.0,100.0,,0.0,,,71.78,,,67.0,69.0,,,46.510000000000005,0.0
2025-03-18 08:30:00,127.13,0.0,0.0,31.5,108.29,127.13,0.0,72.0,100.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,46.264999999999986,0.0
2025-03-18 08:45:00,125.71999999999998,2.1200000000000045,0.0,31.0,108.35666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.8,,,67.0,69.0,,,46.39,0.0
2025-03-18 09:00:00,127.83666666666666,0.0,0.0,33.166666666666664,108.8,127.13,0.0,72.0,100.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,46.415000000000006,0.0
2025-03-18 09:15:00,127.13,2.1200000000000045,0.0,32.166666666666664,108.50666666666666,127.13,0.0,72.0,100.0,,0.0,,,71.81,,,67.0,69.0,,,47.265,0.0
2025-03-18 09:30:00,127.13,0.0,0.0,31.5,108.43333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.89,,,67.0,69.0,,,46.41,0.0
2025-03-18 09:45:00,127.83666666666666,0.0,0.0,31.333333333333332,108.42,127.13,0.0,72.0,100.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,46.14999999999999,0.0
2025-03-18 10:00:00,126.42333333333333,2.1200000000000045,0.0,31.0,108.16666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.92,,,67.0,69.0,,,45.915000000000006,0.0
2025-03-18 10:15:00,125.01,0.0,0.0,31.833333333333332,108.25999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,45.989999999999995,0.0
2025-03-18 10:30:00,125.71999999999998,-2.1199999999999903,0.0,33.833333333333336,108.47000000000001,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,46.13499999999999,0.0
2025-03-18 10:45:00,126.42333333333333,0.0,0.0,32.0,107.99333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,46.425000000000004,0.0
2025-03-18 11:00:00,125.71666666666665,0.0,0.0,31.5,108.10333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,46.16,0.0
2025-03-18 11:15:00,127.13,-2.1199999999999903,0.0,31.333333333333332,107.84666666666665,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,46.275000000000006,0.0
2025-03-18 11:30:00,126.42333333333333,0.0,0.0,31.0,108.04333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,45.985,0.0
2025-03-18 11:45:00,125.01,-2.1199999999999903,0.0,31.333333333333332,108.58999999999999,127.13,0.0,72.0,100.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,46.169999999999995,0.0
2025-03-18 12:00:00,124.30666666666667,-2.1199999999999903,0.0,32.166666666666664,108.79333333333334,127.13,0.0,72.0,100.0,,0.0,,,71.94,,,67.0,69.0,,,46.515,0.0
2025-03-18 12:15:00,127.13,-2.1199999999999903,0.0,32.833333333333336,108.62666666666667,127.13,0.0,72.0,100.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,46.55500000000001,0.0
2025-03-18 12:30:00,125.71666666666665,0.0,1.54,31.833333333333332,108.69666666666667,125.71666666666665,0.0,72.0,99.04666666666667,,0.0,,,72.01333333333334,,,67.0,69.0,,,46.11,0.0
2025-03-18 12:45:00,127.13,0.0,3.85,31.166666666666668,108.99000000000001,125.01,0.0,72.0,97.44,,0.0,,,72.09,,,67.0,69.0,,,45.85,0.0
2025-03-18 13:00:00,126.42333333333333,2.1199999999999903,6.383333333333333,30.5,109.31666666666668,125.01,0.0,72.0,95.55,,0.0,,,72.14,,,67.0,69.0,,,45.36,0.0
2025-03-18 13:15:00,127.13,2.1199999999999903,14.216666666666667,29.666666666666668,109.18333333333334,125.01,0.0,72.0,90.10666666666667,,0.0,,,72.31333333333333,,,67.0,69.0,,,44.61500000000001,0.0
2025-03-18 13:30:00,125.71666666666665,2.1199999999999903,21.483333333333334,29.5,108.28000000000002,125.01,0.0,72.0,84.61333333333333,,0.0,,,72.44333333333334,,,67.0,69.0,,,43.515000000000015,0.0
2025-03-18 13:45:00,125.71999999999998,0.0,29.736666666666665,31.666666666666668,103.33333333333333,125.01,0.0,72.0,78.08666666666666,,0.0,,,72.57666666666667,,,67.0,69.0,,,42.00500000000001,0.0
2025-03-18 14:00:00,124.30666666666667,2.1199999999999903,36.949999999999996,32.166666666666664,100.13666666666666,125.01,0.0,72.0,71.88,,0.0,,,72.65333333333332,,,67.0,69.0,,,43.129999999999995,0.0
2025-03-18 14:15:00,123.60000000000001,0.0,44.55666666666667,34.166666666666664,93.77666666666666,125.01,0.0,72.0,65.28,,0.0,,,72.72666666666667,,,67.0,69.0,,,35.06999999999999,0.0
2025-03-18 14:30:00,126.42333333333333,-4.230000000000004,51.61000000000001,32.666666666666664,88.73,125.01,0.0,72.0,58.78333333333333,,0.0,,,72.77666666666667,,,67.0,69.0,,,34.980000000000004,0.0
2025-03-18 14:45:00,125.71666666666665,4.239999999999995,54.126666666666665,31.833333333333332,86.21,125.01,0.0,72.0,55.053333333333335,,0.0,,,72.68666666666667,,,67.0,69.0,,,30.135000000000005,0.0
2025-03-18 15:00:00,126.42333333333333,2.1199999999999903,60.93666666666667,31.0,83.27666666666666,125.01,0.0,72.0,48.85,,0.0,,,72.71666666666665,,,67.0,69.0,,,27.080000000000005,0.0
2025-03-18 15:15:00,125.01,2.1199999999999903,74.35666666666667,30.5,76.88,125.01,0.0,72.0,38.20666666666667,,0.0,,,72.93,,,67.0,69.0,,,23.284999999999997,0.0
2025-03-18 15:30:00,126.42333333333333,0.0,77.52666666666666,33.5,74.05,125.01,0.0,72.0,33.669999999999995,,0.0,,,72.82333333333334,,,67.0,69.0,,,16.045,0.0
2025-03-18 15:45:00,126.42666666666666,2.1199999999999903,76.99333333333334,31.666666666666668,72.75666666666666,125.01,0.0,72.0,31.796666666666667,,0.0,,,72.63,,,67.0,69.0,,,13.509999999999998,0.0
2025-03-18 16:00:00,126.42333333333333,-2.1099999999999994,80.83333333333333,30.666666666666668,70.69333333333333,125.01,0.0,72.0,27.62,,0.0,,,72.63,,,67.0,69.0,,,12.144999999999996,0.0
2025-03-18 16:15:00,126.42333333333333,2.1199999999999903,81.54666666666667,29.666666666666668,69.76,125.01,0.0,72.0,25.473333333333333,,0.0,,,72.51333333333334,,,67.0,69.0,,,9.705000000000005,0.0
2025-03-18 16:30:00,126.42333333333333,2.1199999999999903,85.10000000000001,28.833333333333332,68.81333333333333,125.01,0.0,72.0,21.903333333333336,,0.0,,,72.51666666666667,,,67.0,69.0,,,8.590000000000003,0.0
2025-03-18 16:45:00,122.19333333333334,2.1199999999999903,90.19,29.333333333333332,66.92666666666666,125.01,0.0,72.0,17.063333333333333,,0.0,,,72.54,,,67.0,69.0,,,7.550000000000004,0.0
2025-03-18 17:00:00,126.42333333333333,-2.1099999999999994,84.54666666666667,29.166666666666668,68.18333333333334,125.01,0.0,72.0,19.263333333333335,,0.0,,,72.27333333333333,,,67.0,69.0,,,5.364999999999995,0.0
2025-03-18 17:15:00,125.01333333333334,2.1199999999999903,83.54666666666667,27.666666666666668,68.67666666666666,125.01,0.0,72.0,19.136666666666667,,0.0,,,72.18333333333334,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-18 17:30:00,124.30666666666667,2.1199999999999903,81.17666666666666,27.5,69.38,125.01,0.0,72.0,20.12333333333333,,0.0,,,72.09,,,67.0,69.0,,,5.570000000000007,0.0
2025-03-18 17:45:00,126.42333333333333,0.0,81.39,27.5,69.56,125.01,0.0,72.0,19.72,,0.0,,,72.07,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-18 18:00:00,125.01333333333334,2.1199999999999903,82.43333333333334,27.0,69.47,125.01,0.0,72.0,18.830000000000002,,0.0,,,72.09,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-18 18:15:00,124.30666666666667,2.1199999999999903,82.71666666666665,27.166666666666668,68.76,125.01,0.0,72.0,18.4,,0.0,,,72.07,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-18 18:30:00,122.89666666666666,0.0,82.70333333333333,28.0,68.54,125.01,0.0,72.0,18.196666666666665,,0.0,,,72.05666666666666,,,67.0,69.0,,,5.470000000000006,0.0
2025-03-18 18:45:00,125.71666666666665,-2.1099999999999994,82.90333333333334,27.666666666666668,68.5,125.01,0.0,72.0,17.91,,0.0,,,72.05,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-18 19:00:00,125.01,2.1199999999999903,83.50999999999999,27.0,68.14666666666666,125.01,0.0,72.0,17.356666666666666,,0.0,,,72.05666666666666,,,67.0,69.0,,,5.945,0.0
2025-03-18 19:15:00,125.01333333333334,0.0,85.29333333333334,26.666666666666668,68.08333333333333,125.01,0.0,72.0,16.08666666666667,,0.0,,,72.08666666666666,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-18 19:30:00,124.30666666666667,-2.1099999999999994,94.99666666666667,26.5,66.22333333333334,125.01,0.0,72.0,9.68,,0.0,,,72.33333333333333,,,67.0,69.0,,,4.679999999999993,0.0
2025-03-18 19:45:00,125.01,-2.1099999999999994,99.86,26.0,64.58333333333333,125.01,0.0,72.0,5.22,,0.0,,,72.40666666666668,,,67.0,69.0,,,2.7849999999999966,0.0
2025-03-18 20:00:00,123.60333333333334,0.0,86.62333333333333,26.0,66.53666666666668,125.01,0.0,72.0,12.793333333333335,,0.0,,,71.94333333333333,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-18 20:15:00,122.19333333333334,-2.1099999999999994,97.64666666666666,26.333333333333332,65.31333333333333,125.01,0.0,72.0,4.536666666666666,,0.0,,,72.35000000000001,,,67.0,69.0,,,4.175000000000004,0.0
2025-03-18 20:30:00,123.60333333333334,-2.1099999999999994,100.0,27.666666666666668,64.92,125.01,0.0,72.0,0.0,,0.0,,,72.56,,,67.0,69.0,,,1.3350000000000009,0.0
2025-03-18 20:45:00,122.90000000000002,-2.1099999999999994,100.0,28.166666666666668,64.94666666666667,125.01,0.0,72.0,0.0,,0.0,,,72.42,,,67.0,69.0,,,1.2700000000000102,0.0
2025-03-18 21:00:00,122.90000000000002,-2.1099999999999994,100.0,28.5,64.32,125.01,0.0,72.0,0.0,,0.0,,,72.16000000000001,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-18 21:15:00,127.13,-2.1099999999999994,98.95333333333333,30.666666666666668,60.28333333333333,125.01,0.0,72.0,0.7866666666666666,,0.0,,,71.99666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-18 21:30:00,127.13,4.239999999999995,82.12666666666667,28.666666666666668,57.876666666666665,125.01,0.0,72.0,11.613333333333335,,0.0,,,71.51666666666667,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-18 21:45:00,123.60333333333334,2.1199999999999903,64.75666666666666,27.333333333333332,62.32,125.01,0.0,72.0,23.993333333333336,,0.0,,,71.14666666666666,,,67.0,69.0,,,4.614999999999995,0.0
2025-03-18 22:00:00,122.89333333333333,-2.1099999999999994,52.843333333333334,29.833333333333332,66.64999999999999,125.01,0.0,72.0,33.97,,0.0,,,70.99333333333334,,,67.0,69.0,,,9.469999999999999,0.0
2025-03-18 22:15:00,125.71666666666665,-6.3500000000000085,43.68333333333334,27.333333333333332,71.35666666666667,125.01,0.0,72.0,42.50666666666667,,0.0,,,70.95,,,67.0,69.0,,,14.880000000000003,0.0
2025-03-18 22:30:00,125.71666666666665,2.1199999999999903,39.02333333333333,25.666666666666668,78.81666666666666,125.01,0.0,72.0,48.346666666666664,,0.0,,,71.04333333333334,,,67.0,69.0,,,19.695000000000007,0.0
2025-03-18 22:45:00,126.42333333333333,0.0,34.38999999999999,24.333333333333332,81.58999999999999,125.01,0.0,72.0,53.75666666666667,,0.0,,,71.1,,,67.0,69.0,,,20.515,0.0
2025-03-18 23:00:00,124.30666666666667,2.1199999999999903,31.723333333333333,24.0,81.77,125.01,0.0,72.0,57.99666666666667,,0.0,,,71.21,,,67.0,69.0,,,27.534999999999997,0.0
2025-03-18 23:15:00,123.60333333333334,0.0,37.07666666666666,25.333333333333332,80.75666666666666,125.01,0.0,72.0,56.48333333333333,,0.0,,,71.50333333333333,,,67.0,69.0,,,29.595,0.0
2025-03-18 23:30:00,125.72000000000001,-2.1099999999999994,28.12,25.833333333333332,91.38666666666667,125.01,0.0,72.0,63.596666666666664,,0.0,,,71.37,,,67.0,69.0,,,28.665000000000006,0.0
2025-03-18 23:45:00,127.83666666666666,4.239999999999995,24.393333333333334,24.666666666666668,94.14666666666666,125.01,0.0,72.0,67.67,,0.0,,,71.38333333333334,,,67.0,69.0,,,31.450000000000003,0.0
2025-03-19 00:00:00,123.60333333333334,2.1199999999999903,22.44333333333333,25.166666666666668,95.17333333333333,125.01,0.0,72.0,70.29,,0.0,,,71.44,,,67.0,69.0,,,34.06999999999999,0.0
2025-03-19 00:15:00,123.60333333333334,-2.1099999999999994,28.366666666666664,26.833333333333332,94.77666666666666,125.01,0.0,72.0,68.32333333333334,,0.0,,,71.74333333333334,,,67.0,69.0,,,35.68000000000001,0.0
2025-03-19 00:30:00,124.30666666666667,-2.1099999999999994,40.89,27.5,90.38999999999999,125.01,0.0,72.0,60.78333333333333,,0.0,,,72.12333333333333,,,67.0,69.0,,,34.970000000000006,0.0
2025-03-19 00:45:00,151.85666666666665,-2.1099999999999994,67.30333333333334,31.833333333333332,75.15333333333334,154.67666666666665,0.0,72.0,30.576666666666668,,0.0,,,72.81666666666666,,,67.0,69.0,,,30.379999999999995,0.0
2025-03-19 01:00:00,197.76,-2.1099999999999994,58.31666666666666,36.833333333333336,60.669999999999995,195.64,0.0,72.0,0.0,,0.0,,,72.40333333333332,,,67.0,69.0,,,18.78,0.0
2025-03-19 01:15:00,189.99333333333334,2.119999999999976,52.36666666666667,35.5,60.46,188.58,0.0,72.0,0.0,,0.0,,,72.14,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-19 01:30:00,158.91666666666666,0.0,28.900000000000002,31.0,60.596666666666664,159.62333333333333,0.0,72.0,0.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-19 01:45:00,129.95666666666668,-2.1200000000000045,6.759999999999999,27.166666666666668,64.58999999999999,129.95666666666668,0.0,72.0,15.563333333333333,,0.0,,,70.98,,,67.0,69.0,,,1.3649999999999949,0.0
2025-03-19 02:00:00,125.01,0.0,1.6900000000000002,27.0,69.34666666666668,125.01,0.0,72.0,28.316666666666663,,0.0,,,70.98333333333333,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-19 02:15:00,124.30666666666667,0.0,2.5066666666666664,28.333333333333332,70.38666666666667,125.01,0.0,72.0,29.643333333333334,,0.0,,,71.27666666666666,,,67.0,69.0,,,10.64,0.0
2025-03-19 02:30:00,123.60333333333334,0.0,1.1466666666666667,27.0,72.27666666666666,125.01,0.0,72.0,33.236666666666665,,0.0,,,71.35666666666667,,,67.0,69.0,,,11.154999999999994,0.0
2025-03-19 02:45:00,124.30666666666667,-2.1099999999999994,1.9533333333333334,27.0,73.97666666666667,125.01,0.0,72.0,36.99,,0.0,,,71.37333333333333,,,67.0,69.0,,,13.739999999999995,0.0
2025-03-19 03:00:00,122.90000000000002,0.0,0.0,27.5,78.08333333333333,125.01,0.0,72.0,42.096666666666664,,0.0,,,71.35000000000001,,,67.0,69.0,,,15.415000000000006,0.0
2025-03-19 03:15:00,123.60333333333334,-2.1099999999999994,0.0,28.5,79.94666666666666,125.01,0.0,72.0,44.80666666666667,,0.0,,,71.43333333333334,,,67.0,69.0,,,19.17,0.0
2025-03-19 03:30:00,124.30666666666667,-2.1099999999999994,0.0,28.5,80.97666666666667,125.01,0.0,72.0,47.153333333333336,,0.0,,,71.51,,,67.0,69.0,,,21.27499999999999,0.0
2025-03-19 03:45:00,125.71666666666665,0.0,0.0,28.5,83.04,125.01,0.0,72.0,50.46,,0.0,,,71.51666666666667,,,67.0,69.0,,,22.205000000000005,0.0
2025-03-19 04:00:00,125.01,0.0,0.0,28.5,84.99,125.01,0.0,72.0,53.18333333333334,,0.0,,,71.55666666666667,,,67.0,69.0,,,24.340000000000003,0.0
2025-03-19 04:15:00,125.01333333333334,0.0,0.0,28.666666666666668,86.20333333333333,125.01,0.0,72.0,53.916666666666664,,0.0,,,71.65666666666668,,,67.0,69.0,,,26.5,0.0
2025-03-19 04:30:00,125.01,-2.1099999999999994,0.0,28.5,86.64666666666666,125.01,0.0,72.0,54.73333333333333,,0.0,,,71.73666666666666,,,67.0,69.0,,,26.39,0.0
2025-03-19 04:45:00,124.30666666666667,0.0,0.0,28.166666666666668,86.70333333333333,125.01,0.0,72.0,54.73,,0.0,,,71.81666666666666,,,67.0,69.0,,,27.060000000000002,0.0
2025-03-19 05:00:00,125.01,-2.1099999999999994,0.0,28.0,86.14666666666666,125.01,0.0,72.0,53.75666666666667,,0.0,,,71.91333333333334,,,67.0,69.0,,,27.019999999999996,0.0
2025-03-19 05:15:00,125.01,0.0,0.0,28.833333333333332,86.14999999999999,125.01,0.0,72.0,53.59666666666667,,0.0,,,71.93333333333334,,,67.0,69.0,,,26.560000000000002,0.0
2025-03-19 05:30:00,123.60333333333334,0.0,1.8433333333333335,29.0,84.94333333333333,125.01,0.0,72.0,51.656666666666666,,0.0,,,72.03333333333333,,,67.0,69.0,,,26.644999999999996,0.0
2025-03-19 05:45:00,125.01,-2.1099999999999994,2.78,29.166666666666668,84.28333333333333,125.01,0.0,72.0,50.906666666666666,,0.0,,,72.05,,,67.0,69.0,,,24.914999999999992,0.0
2025-03-19 06:00:00,125.01,0.0,1.3699999999999999,29.5,84.5,125.01,0.0,72.0,51.660000000000004,,0.0,,,72.0,,,67.0,69.0,,,24.679999999999993,0.0
2025-03-19 06:15:00,125.71666666666665,0.0,1.7366666666666666,29.0,84.01333333333334,125.01,0.0,72.0,51.35333333333333,,0.0,,,72.00333333333333,,,67.0,69.0,,,25.145000000000003,0.0
2025-03-19 06:30:00,126.42333333333333,0.0,0.44333333333333336,29.0,84.49333333333333,125.01,0.0,72.0,52.21333333333333,,0.0,,,71.96666666666665,,,67.0,69.0,,,24.674999999999997,0.0
2025-03-19 06:45:00,124.30666666666667,0.0,1.3133333333333335,29.0,84.21,125.01,0.0,72.0,51.67666666666667,,0.0,,,72.00333333333333,,,67.0,69.0,,,25.089999999999996,0.0
2025-03-19 07:00:00,124.30666666666667,-2.1099999999999994,1.0666666666666667,29.0,84.22666666666667,125.01,0.0,72.0,51.73,,0.0,,,71.99333333333334,,,67.0,69.0,,,24.61,0.0
2025-03-19 07:15:00,125.71666666666665,0.0,0.27,29.5,84.74666666666667,125.01,0.0,72.0,52.46,,0.0,,,71.94666666666666,,,67.0,69.0,,,24.825000000000003,0.0
2025-03-19 07:30:00,125.71666666666665,0.0,0.0,29.0,84.95666666666666,125.01,0.0,72.0,53.053333333333335,,0.0,,,71.94,,,67.0,69.0,,,25.695000000000007,0.0
2025-03-19 07:45:00,124.30666666666667,0.0,0.0,29.0,85.35666666666667,125.01,0.0,72.0,53.35999999999999,,0.0,,,71.94,,,67.0,69.0,,,25.900000000000006,0.0
2025-03-19 08:00:00,122.90000000000002,0.0,0.0,29.0,85.66000000000001,125.01,0.0,72.0,53.60999999999999,,0.0,,,71.94,,,67.0,69.0,,,26.364999999999995,0.0
2025-03-19 08:15:00,123.60333333333334,-2.1099999999999994,0.0,30.166666666666668,85.98333333333333,125.01,0.0,72.0,54.24333333333334,,0.0,,,71.94,,,67.0,69.0,,,26.799999999999997,0.0
2025-03-19 08:30:00,124.30666666666667,0.0,0.0,30.5,86.24666666666667,125.01,0.0,72.0,54.81666666666666,,0.0,,,71.92666666666666,,,67.0,69.0,,,27.259999999999998,0.0
2025-03-19 08:45:00,123.60333333333334,0.0,0.0,32.666666666666664,86.94666666666667,125.01,0.0,72.0,55.36333333333334,,0.0,,,71.91666666666667,,,67.0,69.0,,,27.875000000000007,0.0
2025-03-19 09:00:00,125.01333333333334,0.0,0.0,34.0,87.23,125.01,0.0,72.0,55.56,,0.0,,,71.93333333333334,,,67.0,69.0,,,28.485,0.0
2025-03-19 09:15:00,126.42666666666666,-2.1099999999999994,0.0,34.166666666666664,87.44,125.01,0.0,72.0,56.20333333333334,,0.0,,,71.92,,,67.0,69.0,,,28.86999999999999,0.0
2025-03-19 09:30:00,127.13,2.1199999999999903,0.0,33.166666666666664,87.86666666666667,125.01,0.0,72.0,57.14666666666667,,0.0,,,71.90333333333332,,,67.0,69.0,,,29.054999999999993,0.0
2025-03-19 09:45:00,126.07,0.0,0.0,33.5,88.055,125.01,0.0,72.0,57.0,,0.0,,,71.93,,,67.0,69.0,,,29.439999999999998,0.0
2025-03-19 10:00:00,127.13,0.0,0.0,32.166666666666664,87.86,125.01,0.0,72.0,57.28,,0.0,,,71.94,,,67.0,69.0,,,29.439999999999998,0.0
2025-03-19 10:15:00,125.71666666666665,0.0,0.4266666666666667,32.666666666666664,87.77666666666666,125.01,0.0,72.0,56.31,,0.0,,,72.01333333333334,,,67.0,69.0,,,29.195,0.0
2025-03-19 10:30:00,125.71666666666665,0.0,0.11666666666666665,33.5,87.39999999999999,125.01,0.0,72.0,56.64333333333334,,0.0,,,71.99,,,67.0,69.0,,,29.25999999999999,0.0
2025-03-19 10:45:00,124.30666666666667,2.1199999999999903,0.11666666666666665,34.0,87.48666666666666,125.01,0.0,72.0,57.03,,0.0,,,71.96666666666665,,,67.0,69.0,,,29.034999999999997,0.0
2025-03-19 11:00:00,127.83666666666666,0.0,0.0,33.666666666666664,87.56333333333333,125.01,0.0,72.0,57.74,,0.0,,,71.94,,,67.0,69.0,,,29.664999999999992,0.0
2025-03-19 11:15:00,124.30666666666667,4.239999999999995,0.3333333333333333,33.666666666666664,87.52,125.01,0.0,72.0,57.42333333333334,,0.0,,,71.96333333333332,,,67.0,69.0,,,29.800000000000004,0.0
2025-03-19 11:30:00,127.83666666666666,0.0,0.0,31.0,92.93,125.01,0.0,72.0,58.22333333333333,,0.0,,,71.94,,,67.0,69.0,,,29.779999999999994,0.0
2025-03-19 11:45:00,125.01333333333334,2.1199999999999903,0.65,30.0,88.73,125.01,0.0,72.0,57.85333333333333,,0.0,,,71.99,,,67.0,69.0,,,27.515000000000015,0.0
2025-03-19 12:00:00,124.30666666666667,0.0,1.4666666666666668,31.0,87.13666666666667,125.01,0.0,72.0,56.906666666666666,,0.0,,,72.00666666666666,,,67.0,69.0,,,30.85,0.0
2025-03-19 12:15:00,127.13,-2.1099999999999994,0.9433333333333334,29.0,92.83999999999999,125.01,0.0,72.0,57.076666666666675,,0.0,,,72.00666666666667,,,67.0,69.0,,,29.24000000000001,0.0
2025-03-19 12:30:00,123.60333333333334,4.239999999999995,4.406666666666666,30.5,86.64666666666666,125.01,0.0,72.0,54.81,,0.0,,,72.10000000000001,,,67.0,69.0,,,30.685000000000002,0.0
2025-03-19 12:45:00,125.01,-2.1099999999999994,6.636666666666667,32.333333333333336,84.81333333333333,125.01,0.0,72.0,53.086666666666666,,0.0,,,72.13333333333333,,,67.0,69.0,,,28.245000000000005,0.0
2025-03-19 13:00:00,126.42333333333333,0.0,9.21,31.0,83.64999999999999,125.01,0.0,72.0,51.04666666666666,,0.0,,,72.17666666666666,,,67.0,69.0,,,26.61500000000001,0.0
2025-03-19 13:15:00,125.71666666666665,,14.700000000000001,30.666666666666668,81.25,125.01,0.0,72.0,47.07333333333333,,0.0,,,72.30333333333333,,,67.0,69.0,,,,
2025-03-19 13:30:00,126.42333333333333,0.0,21.679999999999996,28.666666666666668,77.90666666666668,125.01,0.0,72.0,41.77,,0.0,,,72.41333333333334,,,67.0,69.0,,,21.989999999999995,0.0
2025-03-19 13:45:00,125.71666666666665,0.0,23.570000000000004,28.5,76.06333333333333,125.01,0.0,72.0,39.376666666666665,,0.0,,,72.37666666666667,,,67.0,69.0,,,18.190000000000012,0.0
