time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:45:00,591.8733333333333,14.840000000000032,0.0,,87.16666666666667,63.336666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.24333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,597.5233333333333,-29.659999999999968,0.0,,87.5,63.31333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.23666666666666,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,593.9933333333333,-2.1200000000000045,0.0,,87.5,63.40333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.23666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,597.5233333333333,-12.710000000000036,0.0,,87.33333333333333,63.41,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.23,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,615.89,4.240000000000009,0.0,,87.16666666666667,63.43,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.23,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,603.8833333333333,29.66999999999996,0.0,,87.66666666666667,63.416666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.23666666666666,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,604.59,10.600000000000023,0.0,,87.33333333333333,63.39333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.20666666666666,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,601.0533333333334,-4.230000000000018,0.0,,88.16666666666667,63.36333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.20333333333333,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,598.23,4.240000000000009,0.0,,87.83333333333333,63.35,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.15666666666667,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,596.11,6.360000000000014,0.0,,88.0,63.383333333333326,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.17666666666666,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,601.0533333333333,0.0,0.0,,88.0,63.446666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.19666666666667,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,598.23,-2.1200000000000045,0.0,,88.5,63.53,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.13333333333334,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,593.9966666666666,-10.590000000000032,0.0,,88.5,63.61333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,596.1133333333333,-8.470000000000027,0.0,,88.33333333333333,63.696666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,613.0633333333334,-12.710000000000036,0.0,,87.83333333333333,64.10000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,605.2933333333334,14.840000000000032,0.0,,88.5,64.29333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,591.8733333333333,8.480000000000018,0.0,,88.0,64.35333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,605.2933333333334,-19.069999999999936,0.0,,88.33333333333333,64.4,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,601.7633333333333,2.1200000000000045,0.0,,89.0,64.42,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,599.6433333333333,-4.230000000000018,0.0,,88.66666666666667,64.37,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.10333333333334,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,603.88,0.0,0.0,,89.0,64.3,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.05666666666667,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,606.7066666666666,8.480000000000018,0.0,,89.5,64.18,599.64,0.0,70.0,,0.060000000000000005,74.0,0.0,70.0,0.0,0.0,69.99333333333334,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,610.2366666666667,-4.230000000000018,0.0,,88.83333333333333,64.17666666666668,599.64,0.0,70.0,,0.19999999999999998,74.0,0.0,70.0,0.0,0.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,599.6433333333333,6.360000000000014,0.0,,90.16666666666667,64.13666666666667,599.64,0.0,70.0,,0.31666666666666665,74.0,0.0,70.0,0.0,0.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,604.5866666666667,6.360000000000014,0.0,,89.66666666666667,64.11666666666667,599.64,0.0,70.0,,0.5499999999999999,74.0,0.0,70.0,0.0,0.0,69.96666666666665,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,589.0500000000001,36.01999999999998,0.0,,89.33333333333333,64.21333333333334,599.64,0.0,70.0,,0.54,74.0,0.0,70.0,0.0,0.0,69.98,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,589.0500000000001,12.720000000000027,0.0,,89.66666666666667,64.29666666666667,599.64,0.0,70.0,,0.5266666666666667,74.0,0.0,70.0,0.0,0.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,594.6999999999999,4.240000000000009,0.0,,89.5,64.55333333333334,599.64,0.0,70.0,,0.22666666666666666,74.0,0.0,70.0,0.0,0.0,70.00333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,599.6466666666666,-12.710000000000036,0.0,,90.0,65.15333333333332,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.09666666666668,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,602.4666666666667,-4.230000000000018,0.0,,89.66666666666667,65.19333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.11333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,601.0533333333333,16.950000000000045,0.0,,89.83333333333333,65.63,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,593.9933333333333,19.07000000000005,0.0,,86.66666666666667,65.43333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,598.2333333333332,-4.230000000000018,0.0,,83.83333333333333,64.82333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.11333333333333,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,593.9933333333333,12.720000000000027,0.0,,84.0,64.49666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.06,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,593.9933333333333,0.0,0.0,,84.33333333333333,64.17333333333333,599.64,0.0,70.0,,0.42333333333333334,74.0,0.0,70.0,0.0,0.0,69.96666666666665,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,606.0,8.480000000000018,0.0,,84.66666666666667,64.29333333333334,599.64,0.0,70.0,,0.23666666666666666,74.0,0.0,70.0,0.0,0.0,69.98666666666666,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,603.1733333333333,4.240000000000009,0.0,,84.0,64.25666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.03666666666668,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,603.1733333333333,10.600000000000023,0.0,,82.66666666666667,64.07333333333334,599.64,0.0,70.0,,2.0933333333333333,74.0,0.0,70.0,0.0,0.0,69.89666666666666,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,600.35,2.1200000000000045,0.0,,80.5,64.65,599.64,0.0,70.0,,12.806666666666667,74.0,0.0,70.0,0.0,0.0,69.47666666666667,-0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,608.8266666666667,4.240000000000009,0.0,,80.33333333333333,66.23,599.64,0.0,70.0,,18.106666666666666,74.0,0.0,70.0,0.0,0.0,69.39666666666666,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,604.59,-8.470000000000027,0.0,,80.83333333333333,67.33,599.64,0.0,70.0,,22.45,74.0,0.0,70.0,0.0,0.0,69.42,-0.6099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,603.88,4.240000000000009,0.0,,81.5,68.40333333333334,599.64,0.0,70.0,,25.933333333333334,74.0,0.0,70.0,0.0,0.0,69.46333333333332,-0.5799999999999983,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,602.4666666666667,2.1200000000000045,0.0,,81.66666666666667,68.92333333333333,599.64,0.0,70.0,,27.94666666666667,74.0,0.0,70.0,0.0,0.0,69.53666666666668,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,602.4666666666667,-6.350000000000023,0.0,,81.16666666666667,69.78666666666668,599.64,0.0,70.0,,30.506666666666664,74.0,0.0,70.0,0.0,0.0,69.57,-0.45000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,607.4133333333333,4.240000000000009,0.0,,81.83333333333333,70.35000000000001,599.64,0.0,70.0,,31.74,74.0,0.0,70.0,0.0,0.0,69.66333333333334,-0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,592.58,12.720000000000027,0.0,,81.5,70.71666666666667,599.64,0.0,70.0,,32.56666666666667,74.0,0.0,70.0,0.0,0.0,69.72666666666667,-0.3100000000000023,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,599.6433333333333,-12.710000000000036,0.0,,81.5,70.45333333333333,599.64,0.0,70.0,,32.233333333333334,74.0,0.0,70.0,0.0,0.0,69.82666666666667,-0.23999999999999488,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,595.4066666666666,4.240000000000009,0.0,,82.66666666666667,70.63666666666667,599.64,0.0,70.0,,32.95666666666667,74.0,0.0,70.0,0.0,0.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,601.7633333333333,-4.230000000000018,0.0,,82.16666666666667,70.74333333333334,599.64,0.0,70.0,,32.86666666666667,74.0,0.0,70.0,0.0,0.0,69.89333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,601.7633333333333,16.950000000000045,0.0,,82.16666666666667,70.48,599.64,0.0,70.0,,31.83,74.0,0.0,70.0,0.0,0.0,69.96666666666665,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,596.1133333333333,19.07000000000005,0.0,,82.5,70.55333333333333,599.64,0.0,70.0,,31.063333333333333,74.0,0.0,70.0,0.0,0.0,70.01,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,606.7033333333334,10.600000000000023,0.0,,82.33333333333333,70.30333333333333,599.64,0.0,70.0,,28.326666666666668,74.0,0.0,70.0,0.0,0.0,70.12333333333333,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,596.1133333333333,21.190000000000055,0.0,,79.16666666666667,69.2,599.64,0.0,70.0,,24.316666666666666,74.0,0.0,70.0,0.0,0.0,70.24333333333334,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,589.7566666666667,-6.350000000000023,0.0,,75.0,67.7,599.64,0.0,70.0,,19.14,74.0,0.0,70.0,0.0,0.0,70.37,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,602.4699999999999,-12.710000000000036,0.0,,72.33333333333333,66.2,599.64,0.0,70.0,,14.36,74.0,0.0,70.0,0.0,0.0,70.45333333333333,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,592.5799999999999,8.480000000000018,0.0,,71.5,65.78666666666668,599.64,0.0,70.0,,13.316666666666668,74.0,0.0,70.0,0.0,0.0,70.35666666666667,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,601.7633333333333,-8.470000000000027,0.0,,70.83333333333333,65.49333333333333,599.64,0.0,70.0,,12.306666666666667,74.0,0.0,70.0,0.0,0.0,70.29333333333334,0.29999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,598.9366666666666,4.240000000000009,0.0,,69.33333333333333,65.13,599.64,0.0,70.0,,9.81,74.0,0.0,70.0,0.0,0.0,70.30333333333333,0.37999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,593.9933333333333,-6.350000000000023,0.0,,67.83333333333333,64.95333333333333,599.64,0.0,70.0,,4.953333333333333,74.0,0.0,70.0,0.0,0.0,70.39,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,604.59,0.0,0.0,,66.0,65.0,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.55666666666667,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,603.88,8.480000000000018,0.0,,64.5,65.09666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.66,0.5699999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,598.2333333333332,10.600000000000023,0.0,,63.5,65.14666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.63666666666667,0.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,605.2933333333334,-8.470000000000027,0.0,,63.333333333333336,65.27666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.68,0.6299999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,589.7566666666667,12.720000000000027,0.0,,63.0,65.18666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.70333333333333,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,599.6433333333333,-8.470000000000027,0.0,,64.0,64.91666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.60666666666667,0.6800000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,605.9966666666667,0.0,0.0,,65.5,64.64666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.52666666666666,0.6299999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,596.8166666666667,2.1200000000000045,0.0,,65.5,64.38,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.46,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,612.3566666666667,6.360000000000014,0.0,,66.33333333333333,64.22000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.38,0.4099999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,603.1733333333333,14.840000000000032,0.0,,66.16666666666667,63.88333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.25,0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,601.7633333333333,0.0,0.0,,66.0,63.60666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.14999999999999,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,606.0,19.07000000000005,0.0,,65.83333333333333,63.57333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,606.7066666666666,4.240000000000009,0.0,,65.16666666666667,63.85666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,599.6433333333333,6.360000000000014,0.0,,65.83333333333333,63.97,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.11333333333333,,,67.0,69.0,68.0,68.0,0.9100000000000037,0.0
2025-01-31 18:00:00,598.23,-14.830000000000041,0.0,,65.33333333333333,64.38666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.11333333333333,,,67.0,69.0,68.0,68.0,0.8600000000000065,0.0
2025-01-31 18:15:00,594.7033333333333,4.240000000000009,0.0,,64.66666666666667,64.91000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.16666666666667,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-01-31 18:30:00,602.4666666666667,-6.350000000000023,0.0,,65.33333333333333,65.27999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.22333333333334,,,67.0,69.0,68.0,68.0,0.7299999999999898,0.0
2025-01-31 18:45:00,595.4033333333333,16.950000000000045,0.0,,65.5,65.49333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.21,,,67.0,69.0,68.0,68.0,0.6599999999999966,0.0
2025-01-31 19:00:00,606.0,-19.069999999999936,0.0,,65.16666666666667,65.66666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.32333333333334,,,67.0,69.0,68.0,68.0,0.5999999999999943,0.0
2025-01-31 19:15:00,610.9433333333333,6.360000000000014,0.0,,65.83333333333333,65.93666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.43333333333334,,,67.0,69.0,68.0,68.0,0.6300000000000097,0.0
2025-01-31 19:30:00,599.6433333333333,16.950000000000045,0.0,,65.33333333333333,65.77333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.54,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
2025-01-31 19:45:00,591.8733333333333,10.600000000000023,0.0,,65.33333333333333,65.66666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.61333333333334,,,67.0,69.0,68.0,68.0,0.7299999999999898,0.0
2025-01-31 20:00:00,601.0566666666667,-12.710000000000036,0.0,,64.66666666666667,65.80333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.67333333333333,,,67.0,69.0,68.0,68.0,0.7399999999999949,0.0
2025-01-31 20:15:00,596.11,-6.350000000000023,0.0,,64.5,65.67666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,0.0,70.81,,,67.0,69.0,68.0,68.0,0.539999999999992,0.0
2025-01-31 20:30:00,594.6999999999999,-2.1200000000000045,0.0,,64.33333333333333,65.30666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.93333333333334,,,67.0,69.0,68.0,68.0,0.5999999999999943,0.0
2025-01-31 20:45:00,613.0633333333334,4.240000000000009,0.0,,64.16666666666667,64.91333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95666666666666,,,67.0,69.0,68.0,68.0,0.8100000000000023,0.0
2025-01-31 21:00:00,601.76,10.600000000000023,0.0,,64.33333333333333,64.79,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-01-31 21:15:00,596.1133333333333,19.07000000000005,0.0,,64.16666666666667,64.71,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.94333333333334,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
2025-01-31 21:30:00,596.1133333333333,-6.350000000000023,0.0,,64.0,64.52666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.91666666666667,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
2025-01-31 21:45:00,597.5233333333333,4.240000000000009,0.0,,63.833333333333336,64.26666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.91000000000001,,,67.0,69.0,68.0,68.0,0.9600000000000009,0.0
2025-01-31 22:00:00,610.2366666666667,0.0,0.0,,63.666666666666664,63.78666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.84666666666668,,,67.0,69.0,68.0,68.0,0.8900000000000077,0.0
2025-01-31 22:15:00,603.1766666666666,4.240000000000009,0.0,,63.166666666666664,62.79333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63333333333334,,,67.0,69.0,68.0,68.0,0.8999999999999986,0.0
2025-01-31 22:30:00,592.5833333333334,8.480000000000018,0.0,,63.833333333333336,62.443333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.28666666666666,,,67.0,69.0,68.0,68.0,0.8800000000000026,0.0
2025-01-31 22:45:00,601.0533333333333,-8.470000000000027,0.0,,64.66666666666667,62.01666666666667,599.64,0.0,70.0,,1.1633333333333333,74.0,0.0,70.0,,0.0,69.95666666666666,,,67.0,69.0,68.0,68.0,0.8800000000000026,0.0
2025-01-31 23:00:00,592.5766666666667,-2.1200000000000045,0.0,,65.5,61.833333333333336,599.64,0.0,70.0,,8.46,74.0,0.0,70.0,,0.0,69.64,,,67.0,69.0,68.0,68.0,0.8000000000000043,0.0
2025-01-31 23:15:00,593.2866666666666,-16.949999999999932,0.0,,66.33333333333333,63.28666666666667,599.64,0.0,70.0,,16.986666666666668,74.0,0.0,70.0,,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
2025-01-31 23:30:00,600.35,2.1200000000000045,0.0,,66.83333333333333,64.82333333333334,599.64,0.0,70.0,,21.816666666666666,74.0,0.0,70.0,,0.0,69.38333333333334,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-01-31 23:45:00,596.11,8.480000000000018,0.0,,65.83333333333333,66.56666666666666,599.64,0.0,70.0,,27.14,74.0,0.0,70.0,,0.0,69.34333333333333,,,67.0,69.0,68.0,68.0,5.270000000000003,0.0
2025-02-01 00:00:00,601.0566666666667,8.480000000000018,0.0,,65.83333333333333,68.02333333333333,599.64,0.0,70.0,,30.366666666666664,74.0,0.0,70.0,,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,6.780000000000001,0.0
2025-02-01 00:15:00,600.35,16.950000000000045,0.0,,66.0,68.89,599.64,0.0,70.0,,32.916666666666664,74.0,0.0,70.0,,0.0,69.49333333333333,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-01 00:30:00,605.2933333333334,2.1200000000000045,0.0,,66.5,69.22666666666667,599.64,0.0,70.0,,33.82,74.0,0.0,70.0,,0.0,69.61333333333333,,,67.0,69.0,68.0,68.0,8.849999999999994,0.0
2025-02-01 00:45:00,611.6466666666666,4.240000000000009,0.0,,67.16666666666667,68.96,599.64,0.0,70.0,,32.943333333333335,74.0,0.0,70.0,,0.0,69.76666666666667,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-01 01:00:00,593.2866666666666,19.07000000000005,0.0,,68.83333333333333,67.8,599.64,0.0,70.0,,28.95,74.0,0.0,70.0,,0.0,70.01,,,67.0,69.0,68.0,68.0,8.669999999999995,0.0
2025-02-01 01:15:00,598.9366666666666,-6.350000000000023,0.0,,70.33333333333333,66.47,599.64,0.0,70.0,,24.83666666666667,74.0,0.0,70.0,,0.0,70.18333333333334,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
2025-02-01 01:30:00,595.4066666666666,-10.590000000000032,0.0,,71.66666666666667,65.51666666666667,599.64,0.0,70.0,,21.576666666666668,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-01 01:45:00,594.6966666666666,-23.299999999999955,0.0,,72.66666666666667,64.96333333333332,599.64,0.0,70.0,,19.393333333333334,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,68.0,68.0,4.899999999999999,0.0
2025-02-01 02:00:00,598.23,0.0,0.0,,73.66666666666667,64.38666666666667,599.64,0.0,70.0,,17.23,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-01 02:15:00,603.1766666666666,14.840000000000032,0.0,,74.33333333333333,63.623333333333335,599.64,0.0,70.0,,15.243333333333332,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-01 02:30:00,595.4066666666666,8.480000000000018,0.0,,74.83333333333333,63.03666666666667,599.64,0.0,70.0,,13.17,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-01 02:45:00,596.1133333333333,0.0,0.0,,76.0,62.47666666666667,599.64,0.0,70.0,,11.33,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
2025-02-01 03:00:00,598.9366666666666,-8.470000000000027,0.0,,77.0,61.99333333333334,599.64,0.0,70.0,,9.92,74.0,0.0,70.0,,0.0,70.23,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
2025-02-01 03:15:00,602.4699999999999,2.1200000000000045,0.0,,77.33333333333333,61.76,599.64,0.0,70.0,,8.943333333333333,74.0,0.0,70.0,,0.0,70.18666666666667,,,67.0,69.0,68.0,68.0,1.4000000000000057,0.0
2025-02-01 03:30:00,600.3466666666667,-6.350000000000023,0.0,,78.66666666666667,61.873333333333335,599.64,0.0,70.0,,9.02,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
2025-02-01 03:45:00,615.8866666666667,4.240000000000009,0.0,,79.33333333333333,61.85666666666666,599.64,0.0,70.0,,7.896666666666667,74.0,0.0,70.0,,0.0,70.12666666666667,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
2025-02-01 04:00:00,603.8833333333333,6.360000000000014,0.0,,79.66666666666667,61.9,599.64,0.0,70.0,,7.026666666666666,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
2025-02-01 04:15:00,588.3433333333332,-6.350000000000023,0.0,,80.5,62.050000000000004,599.64,0.0,70.0,,6.023333333333333,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,1.4499999999999957,0.0
2025-02-01 04:30:00,604.59,-14.830000000000041,0.0,,81.5,62.31333333333333,599.64,0.0,70.0,,4.173333333333333,74.0,0.0,70.0,,0.0,70.16000000000001,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-01 04:45:00,602.4666666666666,10.600000000000023,0.0,,81.66666666666667,62.32333333333333,599.64,0.0,70.0,,1.24,74.0,0.0,70.0,,0.0,70.22333333333334,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-01 05:00:00,601.76,36.01999999999998,0.0,,81.0,62.38333333333333,599.64,0.0,70.0,,0.03,74.0,0.0,70.0,,0.0,70.23,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
2025-02-01 05:15:00,593.9933333333333,-8.470000000000027,0.0,,81.0,62.49,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
2025-02-01 05:30:00,594.6999999999999,4.240000000000009,0.0,,81.0,62.623333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
2025-02-01 05:45:00,603.1733333333333,-4.230000000000018,0.0,,81.0,62.68333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
2025-02-01 06:00:00,593.2866666666666,2.1200000000000045,0.0,,81.0,62.65333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.28666666666668,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2025-02-01 06:15:00,591.17,-4.230000000000018,0.0,,81.16666666666667,62.48666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.27,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
2025-02-01 06:30:00,598.23,-8.470000000000027,0.0,,86.16666666666667,62.120000000000005,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
2025-02-01 06:45:00,609.5300000000001,-2.1200000000000045,0.0,,91.16666666666667,63.51,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.27999999999999,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-01 07:00:00,601.0533333333333,-2.1200000000000045,0.0,,90.66666666666667,63.583333333333336,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.38,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-01 07:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 07:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 07:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 08:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 08:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 08:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 08:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 09:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 09:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 09:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 09:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 10:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 10:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 10:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 10:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 11:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,,,2.5799999999999983,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,613.415,,0.0,,94.5,61.24,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.24000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,599.6433333333333,10.600000000000023,0.0,,93.66666666666667,61.13666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,0.6300000000000026,0.0
2025-02-03 21:45:00,591.1666666666666,4.240000000000009,0.0,,94.5,60.623333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.08333333333333,,,67.0,69.0,68.0,68.0,0.730000000000004,0.0
2025-02-03 22:00:00,597.5266666666666,-12.710000000000036,0.0,,96.5,60.36666666666667,599.64,0.0,70.0,,3.936666666666666,74.0,0.0,70.0,,0.0,69.82333333333332,,,67.0,69.0,68.0,68.0,0.730000000000004,0.0
2025-02-03 22:15:00,600.3466666666667,-4.230000000000018,0.0,,96.83333333333333,60.70333333333334,599.64,0.0,70.0,,10.973333333333334,74.0,0.0,70.0,,0.0,69.58,,,67.0,69.0,68.0,68.0,0.8399999999999963,0.0
2025-02-03 22:30:00,582.6933333333333,0.0,0.0,,97.0,62.03666666666667,599.64,0.0,70.0,,16.173333333333332,74.0,0.0,70.0,,0.0,69.50666666666666,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2025-02-03 22:45:00,601.0566666666667,-19.069999999999936,0.0,,96.16666666666667,62.61666666666667,599.64,0.0,70.0,,18.363333333333333,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-03 23:00:00,593.99,8.480000000000018,0.0,,97.0,63.74,599.64,0.0,70.0,,21.906666666666666,74.0,0.0,70.0,,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-03 23:15:00,596.1133333333333,0.0,0.0,,97.5,63.949999999999996,599.64,0.0,70.0,,22.963333333333335,74.0,0.0,70.0,,0.0,69.64,,,67.0,69.0,68.0,68.0,4.920000000000002,0.0
2025-02-03 23:30:00,592.58,4.240000000000009,0.0,,97.16666666666667,64.44333333333334,599.64,0.0,70.0,,24.456666666666667,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.780000000000001,0.0
2025-02-03 23:45:00,606.0,0.0,0.0,,98.33333333333333,64.66,599.64,0.0,70.0,,25.55,74.0,0.0,70.0,,0.0,69.74333333333333,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
2025-02-04 00:00:00,602.4666666666667,0.0,0.0,,97.5,64.05666666666667,599.64,0.0,70.0,,23.866666666666664,74.0,0.0,70.0,,0.0,69.89333333333333,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-04 00:15:00,609.5300000000001,-21.18999999999994,0.0,,96.83333333333333,63.49,599.64,0.0,70.0,,22.570000000000004,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,5.07,0.0
2025-02-04 00:30:00,603.88,23.31000000000006,0.0,,98.16666666666667,62.76666666666667,599.64,0.0,70.0,,20.55666666666667,74.0,0.0,70.0,,0.0,70.06666666666666,,,67.0,69.0,68.0,68.0,4.780000000000001,0.0
2025-02-04 00:45:00,606.0,-8.470000000000027,0.0,,97.33333333333333,61.97,599.64,0.0,70.0,,18.540000000000003,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-04 01:00:00,596.1133333333333,-2.1200000000000045,0.0,,98.16666666666667,60.98,599.64,0.0,70.0,,15.526666666666666,74.0,0.0,70.0,,0.0,70.2,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
2025-02-04 01:15:00,603.1733333333333,-23.299999999999955,0.0,,96.33333333333333,60.156666666666666,599.64,0.0,70.0,,12.843333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-04 01:30:00,603.1733333333333,0.0,0.0,,94.66666666666667,59.413333333333334,599.64,0.0,70.0,,10.186666666666667,74.0,0.0,70.0,,0.0,70.29333333333334,,,67.0,69.0,68.0,68.0,1.8000000000000043,0.0
2025-02-04 01:45:00,601.0566666666667,12.720000000000027,0.0,,94.33333333333333,59.13666666666666,599.64,0.0,70.0,,6.3,74.0,0.0,70.0,,0.0,70.36333333333333,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
2025-02-04 02:00:00,604.5866666666667,-25.41999999999996,0.0,,95.33333333333333,59.09666666666667,599.64,0.0,70.0,,0.37666666666666665,74.0,0.0,70.0,,0.0,70.52666666666667,,,67.0,69.0,68.0,68.0,0.9399999999999977,0.0
2025-02-04 02:15:00,607.4166666666666,0.0,0.0,,95.16666666666667,59.026666666666664,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61,,,67.0,69.0,68.0,68.0,0.9400000000000048,0.0
2025-02-04 02:30:00,589.05,33.90999999999997,0.0,,95.0,58.946666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.65,,,67.0,69.0,68.0,68.0,1.0300000000000011,0.0
2025-02-04 02:45:00,590.46,-12.710000000000036,0.0,,94.66666666666667,59.03,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,,67.0,69.0,68.0,68.0,1.009999999999998,0.0
2025-02-04 03:00:00,586.9333333333333,4.240000000000009,0.0,,95.0,59.06666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.65,,,67.0,69.0,68.0,68.0,1.0300000000000011,0.0
2025-02-04 03:15:00,601.7633333333333,-25.41999999999996,0.0,,95.33333333333333,59.00666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61,,,67.0,69.0,68.0,68.0,0.9299999999999997,0.0
2025-02-04 03:30:00,610.2366666666667,12.720000000000027,0.0,,95.16666666666667,59.01,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54666666666667,,,67.0,69.0,68.0,68.0,0.990000000000002,0.0
2025-02-04 03:45:00,581.9833333333333,4.240000000000009,0.0,,94.66666666666667,58.9,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,1.0399999999999991,0.0
2025-02-04 04:00:00,594.6999999999999,-21.18999999999994,0.0,,95.66666666666667,64.50666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.82333333333334,,,67.0,69.0,68.0,68.0,1.0100000000000051,0.0
2025-02-04 04:15:00,593.9933333333333,-25.41999999999996,0.0,,95.16666666666667,59.126666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.76,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-04 04:30:00,602.47,2.1200000000000045,0.0,,94.5,63.576666666666675,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.91333333333334,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
2025-02-04 04:45:00,593.9933333333333,-16.949999999999932,0.0,,95.16666666666667,59.52333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.58666666666666,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
2025-02-04 05:00:00,608.8233333333334,4.240000000000009,0.0,,77.16666666666667,58.46,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.48333333333333,,,67.0,69.0,68.0,68.0,1.1000000000000014,0.0
2025-02-04 05:15:00,600.35,6.360000000000014,0.0,,68.66666666666667,64.39333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67,,,67.0,69.0,68.0,68.0,1.25,0.0
2025-02-04 05:30:00,603.1766666666666,4.240000000000009,0.0,,68.0,64.53666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.98,,,67.0,69.0,68.0,68.0,0.6499999999999915,0.0
2025-02-04 05:45:00,601.0533333333333,4.240000000000009,0.0,,67.83333333333333,64.17333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
2025-02-04 06:00:00,593.9933333333333,-2.1200000000000045,0.0,,67.83333333333333,63.56666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.83333333333333,,,67.0,69.0,68.0,68.0,0.9100000000000037,0.0
2025-02-04 06:15:00,584.81,6.360000000000014,0.0,,68.33333333333333,63.41,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,68.0,68.0,0.8699999999999974,0.0
2025-02-04 06:30:00,608.1166666666667,-10.590000000000032,0.0,,68.16666666666667,63.080000000000005,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.59333333333333,,,67.0,69.0,68.0,68.0,0.9199999999999946,0.0
2025-02-04 06:45:00,585.5166666666668,4.240000000000009,0.0,,68.66666666666667,62.51,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47,,,67.0,69.0,68.0,68.0,0.8699999999999974,0.0
2025-02-04 07:00:00,597.5233333333333,-27.539999999999964,0.0,,68.83333333333333,62.09,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34333333333333,,,67.0,69.0,68.0,68.0,0.8200000000000003,0.0
2025-02-04 07:15:00,601.0566666666667,0.0,0.0,,69.33333333333333,61.94,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.23,,,67.0,69.0,68.0,68.0,0.8200000000000003,0.0
2025-02-04 07:30:00,598.23,-6.350000000000023,0.0,,69.0,62.11666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.2,,,67.0,69.0,68.0,68.0,0.8200000000000003,0.0
2025-02-04 07:45:00,600.35,6.360000000000014,0.0,,68.5,62.42666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.21,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-02-04 08:00:00,597.5233333333333,16.950000000000045,0.0,,68.66666666666667,62.26,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.22333333333334,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
2025-02-04 08:15:00,598.23,-6.350000000000023,0.0,,69.0,62.02333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.22000000000001,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
2025-02-04 08:30:00,600.35,-6.350000000000023,0.0,,68.83333333333333,61.9,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,68.0,68.0,0.7999999999999972,0.0
2025-02-04 08:45:00,599.6433333333333,8.480000000000018,0.0,,68.83333333333333,61.85,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,68.0,68.0,0.6900000000000048,0.0
2025-02-04 09:00:00,602.4666666666667,10.600000000000023,0.0,,68.66666666666667,61.69,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.41666666666667,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
2025-02-04 09:15:00,601.0566666666667,8.480000000000018,0.0,,69.33333333333333,61.56,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42333333333333,,,67.0,69.0,68.0,68.0,0.7600000000000051,0.0
2025-02-04 09:30:00,602.4699999999999,4.240000000000009,0.0,,68.83333333333333,61.42666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,68.0,68.0,0.8100000000000023,0.0
2025-02-04 09:45:00,600.35,-4.230000000000018,0.0,,68.83333333333333,60.96666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,68.0,68.0,0.8500000000000014,0.0
2025-02-04 10:00:00,588.34,10.600000000000023,0.0,,68.33333333333333,58.883333333333326,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.14666666666666,,,67.0,69.0,68.0,68.0,0.8299999999999983,0.0
2025-02-04 10:15:00,590.46,-10.590000000000032,0.0,,69.0,58.95333333333334,599.64,0.0,70.0,,7.083333333333333,74.0,0.0,70.0,,0.0,69.67,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-04 10:30:00,613.77,-19.069999999999936,0.0,,76.83333333333333,63.61333333333334,599.64,0.0,70.0,,16.46,74.0,0.0,70.0,,0.0,69.39999999999999,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2025-02-04 10:45:00,603.1733333333333,6.360000000000014,0.0,,77.83333333333333,64.38666666666667,599.64,0.0,70.0,,17.226666666666667,74.0,0.0,70.0,,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,3.6400000000000077,0.0
2025-02-04 11:00:00,599.6433333333333,2.1200000000000045,0.0,,79.16666666666667,64.29333333333334,599.64,0.0,70.0,,17.246666666666666,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
2025-02-04 11:15:00,596.1133333333333,10.600000000000023,0.0,,80.83333333333333,64.74333333333333,599.64,0.0,70.0,,18.319999999999997,74.0,0.0,70.0,,0.0,69.74666666666667,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-04 11:30:00,594.6966666666667,-4.230000000000018,0.0,,82.5,64.96333333333332,599.64,0.0,70.0,,17.953333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-04 11:45:00,596.1133333333333,-19.069999999999936,0.0,,84.83333333333333,64.80666666666667,599.64,0.0,70.0,,16.14,74.0,0.0,70.0,,0.0,69.95666666666666,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-04 12:00:00,604.5866666666667,-10.590000000000032,0.0,,84.83333333333333,64.52,599.64,0.0,70.0,,15.713333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,3.9499999999999957,0.0
2025-02-04 12:15:00,609.5300000000001,0.0,0.0,,87.16666666666667,64.40666666666667,599.64,0.0,70.0,,14.026666666666666,74.0,0.0,70.0,,0.0,70.06666666666666,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
2025-02-04 12:30:00,584.8133333333334,16.950000000000045,0.0,,87.66666666666667,63.71666666666667,599.64,0.0,70.0,,12.213333333333333,74.0,0.0,70.0,,0.0,70.11,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
2025-02-04 12:45:00,593.2866666666667,6.360000000000014,0.0,,88.66666666666667,63.550000000000004,599.64,0.0,70.0,,11.233333333333334,74.0,0.0,70.0,,0.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
