time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 14:30:00,0.0,-76.27999999999997,0.0,,100.0,68.02333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.40333333333332,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-12 14:45:00,0.0,-599.64,0.0,,100.0,69.81,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.59333333333333,,,67.0,69.0,68.0,68.0,8.509999999999998,0.0
2025-02-12 15:00:00,0.0,-599.64,0.0,,100.0,68.92999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39666666666666,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-12 15:15:00,0.0,-599.64,0.0,,100.0,68.26666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.13333333333334,,,67.0,69.0,68.0,68.0,6.869999999999997,0.0
2025-02-12 15:30:00,0.0,-599.64,0.0,,100.0,67.95666666666666,599.64,0.0,70.0,,3.11,74.0,0.0,70.0,,0.0,69.83,,,67.0,69.0,68.0,68.0,6.369999999999997,0.0
2025-02-12 15:45:00,0.0,-599.64,0.0,,100.0,67.82,599.64,0.0,70.0,,9.94,74.0,0.0,70.0,,0.0,69.61333333333333,,,67.0,69.0,68.0,68.0,6.1100000000000065,0.0
2025-02-12 16:00:00,0.0,-599.64,0.0,,100.0,67.77333333333333,599.64,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,,0.0,69.50666666666666,,,67.0,69.0,68.0,68.0,6.039999999999999,0.0
2025-02-12 16:15:00,0.0,-599.64,0.0,,100.0,67.88666666666667,599.64,0.0,70.0,,20.856666666666666,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,68.0,68.0,6.009999999999998,0.0
2025-02-12 16:30:00,0.0,-599.64,0.0,,100.0,68.0,599.64,0.0,70.0,,26.573333333333334,74.0,0.0,70.0,,0.0,69.35000000000001,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-12 16:45:00,0.0,,0.0,,100.0,68.28333333333333,599.64,0.0,70.0,,30.563333333333333,74.0,0.0,70.0,,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,0.0,-599.64,0.0,,100.0,68.60000000000001,599.64,0.0,70.0,,35.29,74.0,0.0,70.0,,0.0,69.38,,,67.0,69.0,68.0,68.0,6.600000000000001,0.0
2025-02-12 17:15:00,0.0,-599.64,0.0,,100.0,69.02666666666666,599.64,0.0,70.0,,39.27,74.0,0.0,70.0,,0.0,69.39999999999999,,,67.0,69.0,68.0,68.0,6.920000000000009,0.0
2025-02-12 17:30:00,0.0,-599.64,0.0,,100.0,69.63333333333333,599.64,0.0,70.0,,43.14666666666667,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-12 17:45:00,0.0,-599.64,0.0,,100.0,70.08,599.64,0.0,70.0,,45.17666666666667,74.0,0.0,70.0,,0.0,69.52,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-12 18:00:00,0.0,-599.64,0.0,,100.0,70.41666666666667,599.64,0.0,70.0,,47.550000000000004,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-12 18:15:00,0.0,-599.64,0.0,,100.0,70.68333333333334,599.64,0.0,70.0,,47.95333333333334,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
2025-02-12 18:30:00,0.0,-599.64,0.0,,100.0,70.78333333333333,599.64,0.0,70.0,,47.69333333333333,74.0,0.0,70.0,,0.0,69.80333333333333,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
2025-02-12 18:45:00,0.0,-599.64,0.0,,100.0,70.71,599.64,0.0,70.0,,47.92666666666667,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-12 19:00:00,0.0,-599.64,0.0,,100.0,70.83333333333333,599.64,0.0,70.0,,48.30666666666667,74.0,0.0,70.0,,0.0,69.87666666666667,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
2025-02-12 19:15:00,0.0,-599.64,0.0,,100.0,70.83333333333333,599.64,0.0,70.0,,46.73333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,9.07,0.0
2025-02-12 19:30:00,0.0,-599.64,0.0,,100.0,70.75333333333333,599.64,0.0,70.0,,42.403333333333336,74.0,0.0,70.0,,0.0,70.17,,,67.0,69.0,68.0,68.0,9.140000000000008,0.0
2025-02-12 19:45:00,0.0,-599.64,0.0,,100.0,70.24333333333333,599.64,0.0,70.0,,38.63,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,68.0,68.0,8.809999999999995,0.0
2025-02-12 20:00:00,0.0,-599.64,0.0,,100.0,70.05333333333334,599.64,0.0,70.0,,36.68333333333333,74.0,0.0,70.0,,0.0,70.25666666666666,,,67.0,69.0,68.0,68.0,8.380000000000003,0.0
2025-02-12 20:15:00,0.0,-599.64,0.0,,100.0,69.93,599.64,0.0,70.0,,35.075,74.0,0.0,70.0,,0.0,70.24000000000001,,,67.0,69.0,68.0,68.0,8.220000000000006,0.0
2025-02-12 20:30:00,0.0,-599.64,0.0,,100.0,69.89666666666666,599.64,0.0,70.0,,32.916666666666664,74.0,0.0,70.0,,0.0,70.28666666666668,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-12 20:45:00,0.0,-599.64,0.0,,100.0,69.7675,599.64,0.0,70.0,,27.2825,74.0,0.0,70.0,,0.0,70.39,,,67.0,69.0,68.0,68.0,8.080000000000005,0.0
2025-02-12 21:00:00,0.0,-599.64,0.0,,100.0,69.63666666666667,599.64,0.0,70.0,,23.13,74.0,0.0,70.0,,0.0,70.41666666666667,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
2025-02-12 21:15:00,0.0,-599.64,0.0,,100.0,69.18666666666667,599.64,0.0,70.0,,18.19333333333333,74.0,0.0,70.0,,0.0,70.49000000000001,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-12 21:30:00,0.0,-599.64,0.0,,100.0,68.77666666666666,599.64,0.0,70.0,,21.570000000000004,74.0,0.0,70.0,,0.0,70.18,,,67.0,69.0,68.0,68.0,7.160000000000004,0.0
2025-02-12 21:45:00,0.0,-599.64,0.0,,100.0,68.68666666666667,599.64,0.0,70.0,,24.44666666666667,74.0,0.0,70.0,,0.0,70.01,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
2025-02-12 22:00:00,0.0,-599.64,0.0,,100.0,68.68,599.64,0.0,70.0,,26.709999999999997,74.0,0.0,70.0,,0.0,69.90666666666665,,,67.0,69.0,68.0,68.0,6.920000000000009,0.0
2025-02-12 22:15:00,0.0,-599.64,0.0,,100.0,68.77333333333333,599.64,0.0,70.0,,29.346666666666664,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,6.940000000000005,0.0
2025-02-12 22:30:00,0.0,-599.64,0.0,,100.0,68.92,599.64,0.0,70.0,,31.873333333333335,74.0,0.0,70.0,,0.0,69.77333333333333,,,67.0,69.0,68.0,68.0,7.050000000000004,0.0
2025-02-12 22:45:00,0.0,-599.64,0.0,,100.0,69.13666666666667,599.64,0.0,70.0,,34.38333333333333,74.0,0.0,70.0,,0.0,69.74,,,67.0,69.0,68.0,68.0,7.270000000000003,0.0
2025-02-12 23:00:00,0.0,-599.64,0.0,,100.0,69.29666666666667,599.64,0.0,70.0,,34.83,74.0,0.0,70.0,,0.0,69.79333333333334,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-12 23:15:00,0.0,-599.64,0.0,,100.0,69.35666666666667,599.64,0.0,70.0,,35.806666666666665,74.0,0.0,70.0,,0.0,69.82,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2025-02-12 23:30:00,0.0,-599.64,0.0,,100.0,69.46333333333332,599.64,0.0,70.0,,36.836666666666666,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-12 23:45:00,0.0,-599.64,0.0,,100.0,69.66000000000001,599.64,0.0,70.0,,38.03666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,68.0,68.0,7.750000000000007,0.0
2025-02-13 00:00:00,0.0,-599.64,0.0,,100.0,69.78,599.64,0.0,70.0,,38.86333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
2025-02-13 00:15:00,0.0,-599.64,0.0,,100.0,69.91000000000001,599.64,0.0,70.0,,39.550000000000004,74.0,0.0,70.0,,0.0,69.86,,,67.0,69.0,68.0,68.0,8.04,0.0
2025-02-13 00:30:00,0.0,-599.64,0.0,,100.0,69.96666666666665,599.64,0.0,70.0,,39.64666666666667,74.0,0.0,70.0,,0.0,69.89999999999999,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-13 00:45:00,0.0,-599.64,0.0,,100.0,69.95333333333333,599.64,0.0,70.0,,38.97666666666667,74.0,0.0,70.0,,0.0,69.94666666666666,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 01:00:00,0.0,-599.64,0.0,,100.0,69.97333333333334,599.64,0.0,70.0,,38.656666666666666,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.220000000000006,0.0
2025-02-13 01:15:00,0.0,-599.64,0.0,,100.0,69.95333333333333,599.64,0.0,70.0,,38.61666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 01:30:00,0.0,-599.64,0.0,,100.0,69.95333333333333,599.64,0.0,70.0,,38.660000000000004,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 01:45:00,0.0,-599.64,0.0,,100.0,69.96,599.64,0.0,70.0,,38.593333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.220000000000006,0.0
2025-02-13 02:00:00,0.0,-599.64,0.0,,100.0,69.95333333333333,599.64,0.0,70.0,,38.67333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 02:15:00,0.0,-599.64,0.0,,100.0,69.95666666666666,599.64,0.0,70.0,,38.71,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 02:30:00,0.0,-599.64,0.0,,100.0,69.94666666666666,599.64,0.0,70.0,,38.78,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-13 02:45:00,0.0,-599.64,0.0,,100.0,69.95333333333333,599.64,0.0,70.0,,38.77666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-13 03:00:00,0.0,-599.64,0.0,,100.0,69.93666666666667,599.64,0.0,70.0,,38.88,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 03:15:00,0.0,-599.64,0.0,,100.0,69.96,599.64,0.0,70.0,,38.82666666666667,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-13 03:30:00,0.0,-599.64,0.0,,100.0,69.93,599.64,0.0,70.0,,38.93333333333334,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 03:45:00,0.0,-599.64,0.0,,100.0,69.90333333333334,599.64,0.0,70.0,,39.17666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-13 04:00:00,0.0,-599.64,0.0,,100.0,69.93333333333334,599.64,0.0,70.0,,39.666666666666664,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,68.0,68.0,8.130000000000003,0.0
2025-02-13 04:15:00,0.0,-599.64,0.0,,100.0,69.94666666666666,599.64,0.0,70.0,,39.64,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-13 04:30:00,0.0,-599.64,0.0,,100.0,70.0,599.64,0.0,70.0,,39.910000000000004,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 04:45:00,0.0,-599.64,0.0,,100.0,70.04333333333334,599.64,0.0,70.0,,39.89,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
2025-02-13 05:00:00,0.0,-599.64,0.0,,100.0,70.02666666666666,599.64,0.0,70.0,,39.81333333333333,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,8.29,0.0
2025-02-13 05:15:00,0.0,-599.64,0.0,,100.0,70.02666666666666,599.64,0.0,70.0,,39.86333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-13 05:30:00,0.0,-599.64,0.0,,100.0,69.99666666666667,599.64,0.0,70.0,,40.42666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,,67.0,69.0,68.0,68.0,8.259999999999998,0.0
2025-02-13 05:45:00,0.0,-599.64,0.0,,100.0,70.01,599.64,0.0,70.0,,41.416666666666664,74.0,0.0,70.0,,0.0,69.92999999999999,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-13 06:00:00,0.0,-599.64,0.0,,100.0,70.23666666666666,599.64,0.0,70.0,,43.80666666666667,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-13 06:15:00,0.0,-599.64,0.0,,100.0,70.36333333333333,599.64,0.0,70.0,,43.76666666666667,74.0,0.0,70.0,,0.0,69.89,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
2025-02-13 06:30:00,0.0,-599.64,0.0,,100.0,70.47333333333334,599.64,0.0,70.0,,45.626666666666665,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,68.0,68.0,8.54,0.0
2025-02-13 06:45:00,0.0,-599.64,0.0,,100.0,70.59666666666666,599.64,0.0,70.0,,46.84,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,8.740000000000002,0.0
2025-02-13 07:00:00,0.0,-599.64,0.0,,100.0,70.76666666666667,599.64,0.0,70.0,,48.076666666666675,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-13 07:15:00,0.0,-599.64,0.0,,100.0,70.97000000000001,599.64,0.0,70.0,,49.696666666666665,74.0,0.0,70.0,,0.0,69.81333333333333,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-13 07:30:00,0.0,-599.64,0.0,,100.0,71.26333333333334,599.64,0.0,70.0,,51.343333333333334,74.0,0.0,70.0,,0.0,69.8,,,67.0,69.0,68.0,68.0,9.32,0.0
2025-02-13 07:45:00,0.0,-599.64,0.0,,100.0,71.49666666666667,599.64,0.0,70.0,,52.913333333333334,74.0,0.0,70.0,,0.0,69.78666666666668,,,67.0,69.0,68.0,68.0,9.57,0.0
2025-02-13 08:00:00,0.0,-599.64,0.0,,100.0,71.97,599.64,0.0,70.0,,55.60666666666666,74.0,0.0,70.0,,0.0,69.73666666666666,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
2025-02-13 08:15:00,0.0,-599.64,0.0,,100.0,72.45333333333333,599.64,0.0,70.0,,58.31666666666666,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,10.360000000000007,0.0
2025-02-13 08:30:00,0.0,-599.64,0.0,,100.0,72.59666666666666,599.64,0.0,70.0,,60.65333333333333,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-13 08:45:00,0.0,-599.64,0.0,,100.0,72.62666666666667,599.64,0.0,70.0,,62.93333333333334,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-13 09:00:00,0.0,-599.64,0.0,,100.0,72.59,599.64,0.0,70.0,,64.57666666666667,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,68.0,68.0,10.830000000000005,0.0
2025-02-13 09:15:00,0.0,-599.64,0.0,,100.0,72.60333333333334,599.64,0.0,70.0,,67.90333333333332,74.0,0.0,70.0,,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,10.830000000000005,0.0
2025-02-13 09:30:00,0.0,-599.64,0.0,,100.0,72.61666666666666,599.64,0.0,70.0,,70.27,74.0,0.0,70.0,,0.0,69.67,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-13 09:45:00,0.0,-599.64,0.0,,100.0,72.64333333333333,599.64,0.0,70.0,,72.32,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,10.869999999999997,0.0
2025-02-13 10:00:00,0.0,-599.64,0.0,,100.0,72.59666666666668,599.64,0.0,70.0,,75.16,74.0,0.0,70.0,,0.0,69.66666666666667,,,67.0,69.0,68.0,68.0,10.920000000000009,0.0
2025-02-13 10:15:00,0.0,-599.64,0.0,,100.0,72.53,599.64,0.0,70.0,,79.42666666666666,74.0,0.0,70.0,,0.0,69.58333333333333,,,67.0,69.0,68.0,68.0,10.780000000000008,0.0
2025-02-13 10:30:00,0.0,-599.64,0.0,,100.0,72.58333333333333,599.64,0.0,70.0,,82.76666666666667,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,68.0,68.0,10.780000000000008,0.0
2025-02-13 10:45:00,0.0,-599.64,0.0,,100.0,72.66333333333334,599.64,0.0,70.0,,85.23,74.0,0.0,70.0,,0.0,69.61,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-13 11:00:00,0.0,-599.64,0.0,,100.0,72.63666666666667,599.64,0.0,70.0,,86.39999999999999,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,68.0,68.0,10.970000000000006,0.0
2025-02-13 11:15:00,0.0,-599.64,0.0,,100.0,72.68666666666667,599.64,0.0,70.0,,88.65666666666668,74.0,0.0,70.0,,0.0,69.67666666666666,,,67.0,69.0,68.0,68.0,10.880000000000003,0.0
2025-02-13 11:30:00,0.0,-599.64,0.0,,100.0,72.73333333333333,599.64,0.0,70.0,,90.91666666666667,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,10.96,0.0
2025-02-13 11:45:00,0.0,-599.64,0.0,,100.0,72.68666666666667,599.64,0.0,70.0,,93.06333333333333,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,68.0,68.0,10.970000000000006,0.0
2025-02-13 12:00:00,0.0,-599.64,0.0,,100.0,72.68,599.64,0.0,70.0,,95.25999999999999,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,10.920000000000009,0.0
2025-02-13 12:15:00,0.0,-599.64,0.0,,100.0,72.62666666666667,599.64,0.0,70.0,,98.17333333333333,74.0,0.0,70.0,,0.0,69.66,,,67.0,69.0,68.0,68.0,10.880000000000003,0.0
2025-02-13 12:30:00,0.0,-599.64,0.0,,100.0,72.66000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-13 12:45:00,0.0,-601.76,0.0,,100.0,72.72333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,,67.0,69.0,68.0,68.0,10.920000000000009,0.0
2025-02-13 13:00:00,0.0,-601.76,0.0,,100.0,72.66666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,68.0,68.0,10.940000000000005,0.0
2025-02-13 13:15:00,0.0,-601.76,0.0,,100.0,72.73333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,,67.0,69.0,68.0,68.0,10.920000000000009,0.0
2025-02-13 13:30:00,0.0,-601.76,0.0,,100.0,72.83666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
2025-02-13 13:45:00,0.0,-601.76,0.0,,100.0,72.82333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,11.100000000000001,0.0
2025-02-13 14:00:00,0.0,-601.76,0.0,,100.0,72.72333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-13 14:15:00,0.0,-601.76,0.0,,100.0,72.71,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,68.0,68.0,10.920000000000009,0.0
2025-02-13 14:30:00,0.0,-601.76,0.0,,100.0,72.81333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,,67.0,69.0,68.0,68.0,11.035000000000004,0.0
2025-02-13 14:45:00,0.0,-601.76,0.0,,100.0,72.79333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,11.100000000000001,0.0
2025-02-13 15:00:00,0.0,-601.76,0.0,,100.0,72.81666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,11.009999999999998,0.0
2025-02-13 15:15:00,0.0,-601.76,0.0,,100.0,72.82333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,11.059999999999995,0.0
2025-02-13 15:30:00,0.0,-601.76,0.0,,100.0,72.86999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75666666666666,,,67.0,69.0,68.0,68.0,11.059999999999995,0.0
2025-02-13 15:45:00,0.0,-601.76,0.0,,100.0,72.90333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,11.119999999999997,0.0
2025-02-13 16:00:00,0.0,-601.76,0.0,,100.0,73.16333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.86333333333333,,,67.0,69.0,68.0,68.0,11.170000000000009,0.0
2025-02-13 16:15:00,0.0,-601.76,0.0,,100.0,72.94666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.87333333333333,,,67.0,69.0,68.0,68.0,11.350000000000001,0.0
2025-02-13 16:30:00,0.0,-601.76,0.0,,100.0,72.86,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.85666666666667,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-13 16:45:00,0.0,-601.76,0.0,,100.0,72.77666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84,,,67.0,69.0,68.0,68.0,11.100000000000001,0.0
2025-02-13 17:00:00,0.0,-601.76,0.0,,100.0,72.68666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.82,,,67.0,69.0,68.0,68.0,10.970000000000006,0.0
2025-02-13 17:15:00,0.0,-601.76,0.0,,100.0,72.63333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.73,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-13 17:30:00,0.0,-601.76,0.0,,100.0,72.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-13 17:45:00,0.0,-601.76,0.0,,100.0,72.77,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.73333333333333,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
2025-02-13 18:00:00,0.0,-601.76,0.0,,100.0,72.77333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
2025-02-13 18:15:00,0.0,-601.76,0.0,,100.0,72.89,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-13 18:30:00,0.0,-601.76,0.0,,100.0,72.83666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75666666666667,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-13 18:45:00,0.0,-601.76,0.0,,100.0,72.82666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,11.009999999999998,0.0
2025-02-13 19:00:00,0.0,-601.76,0.0,,100.0,72.89666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.76333333333334,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-13 19:15:00,0.0,-601.76,0.0,,100.0,72.90333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.8,,,67.0,69.0,68.0,68.0,11.119999999999997,0.0
2025-02-13 19:30:00,0.0,-601.76,0.0,,100.0,72.83999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.80666666666666,,,67.0,69.0,68.0,68.0,11.140000000000008,0.0
2025-02-13 19:45:00,0.0,-601.76,0.0,,100.0,72.83999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.72333333333333,,,67.0,69.0,68.0,68.0,11.059999999999995,0.0
2025-02-13 20:00:00,0.0,-601.76,0.0,,100.0,72.89666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-13 20:15:00,0.0,-601.76,0.0,,100.0,72.93666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.80666666666666,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-13 20:30:00,0.0,-601.76,0.0,,100.0,72.95,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.81333333333333,,,67.0,69.0,68.0,68.0,11.170000000000009,0.0
2025-02-13 20:45:00,0.0,-601.76,0.0,,100.0,72.95,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.83333333333333,,,67.0,69.0,68.0,68.0,11.190000000000005,0.0
2025-02-13 21:00:00,0.0,-601.76,0.0,,100.0,72.98666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84666666666666,,,67.0,69.0,68.0,68.0,11.170000000000009,0.0
2025-02-13 21:15:00,0.0,-601.76,0.0,,100.0,73.01666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.85,,,67.0,69.0,68.0,68.0,11.21,0.0
2025-02-13 21:30:00,0.0,-601.76,0.0,,100.0,72.95,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.85666666666667,,,67.0,69.0,68.0,68.0,11.229999999999997,0.0
2025-02-13 21:45:00,0.0,-601.76,0.0,,100.0,72.92,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.86666666666666,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-13 22:00:00,0.0,-601.76,0.0,,100.0,72.82333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-13 22:15:00,0.0,-601.76,0.0,,100.0,72.97333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.87333333333333,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-13 22:30:00,0.0,-601.76,0.0,,100.0,72.99666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.94,,,67.0,69.0,68.0,68.0,11.190000000000005,0.0
2025-02-13 22:45:00,0.0,-601.76,0.0,,100.0,73.10333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.96,,,67.0,69.0,68.0,68.0,11.240000000000002,0.0
2025-02-13 23:00:00,0.0,-601.76,0.0,,100.0,73.01333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.96666666666665,,,67.0,69.0,68.0,68.0,11.350000000000001,0.0
2025-02-13 23:15:00,0.0,-601.76,0.0,,100.0,72.90666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.89666666666666,,,67.0,69.0,68.0,68.0,11.240000000000002,0.0
2025-02-13 23:30:00,0.0,-601.76,0.0,,100.0,72.76333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,11.119999999999997,0.0
2025-02-13 23:45:00,0.0,-601.76,0.0,,100.0,72.64666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,10.920000000000009,0.0
2025-02-14 00:00:00,0.0,-601.76,0.0,,100.0,72.56333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.63666666666667,,,67.0,69.0,68.0,68.0,10.880000000000003,0.0
2025-02-14 00:15:00,0.0,-601.76,0.0,,100.0,72.45333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
2025-02-14 00:30:00,0.0,-601.76,0.0,,100.0,72.36666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
2025-02-14 00:45:00,0.0,-601.76,0.0,,100.0,72.45333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,10.54,0.0
2025-02-14 01:00:00,0.0,-601.76,0.0,,100.0,72.49666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,10.670000000000009,0.0
2025-02-14 01:15:00,0.0,-601.76,0.0,,100.0,72.38333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39,,,67.0,69.0,68.0,68.0,10.720000000000006,0.0
2025-02-14 01:30:00,0.0,-601.76,0.0,,100.0,72.29666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,10.580000000000005,0.0
2025-02-14 01:45:00,0.0,-601.76,0.0,,100.0,72.22333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.24666666666667,,,67.0,69.0,68.0,68.0,10.520000000000003,0.0
2025-02-14 02:00:00,0.0,-601.76,0.0,,100.0,72.12666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,10.360000000000007,0.0
2025-02-14 02:15:00,0.0,-601.76,0.0,,100.0,72.26333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.15,,,67.0,69.0,68.0,68.0,10.449999999999996,0.0
2025-02-14 02:30:00,0.0,-601.76,0.0,,100.0,72.43,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.15666666666668,,,67.0,69.0,68.0,68.0,10.580000000000005,0.0
2025-02-14 02:45:00,0.0,-601.76,0.0,,100.0,72.57666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,10.79,0.0
2025-02-14 03:00:00,0.0,-601.76,0.0,,100.0,72.58333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-14 03:15:00,0.0,-601.76,0.0,,100.0,72.50333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,10.759999999999998,0.0
2025-02-14 03:30:00,0.0,-601.76,0.0,,100.0,72.70333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.31666666666666,,,67.0,69.0,68.0,68.0,10.79,0.0
2025-02-14 03:45:00,0.0,-601.76,0.0,,100.0,72.81,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
2025-02-14 04:00:00,0.0,-601.76,0.0,,100.0,72.79333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,68.0,68.0,11.059999999999995,0.0
2025-02-14 04:15:00,0.0,-601.76,0.0,,100.0,72.75666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,68.0,68.0,10.970000000000006,0.0
2025-02-14 04:30:00,0.0,-601.76,0.0,,100.0,72.88666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.44666666666667,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-14 04:45:00,0.0,-601.76,0.0,,100.0,73.04666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.54333333333334,,,67.0,69.0,68.0,68.0,11.170000000000009,0.0
2025-02-14 05:00:00,0.0,-601.76,0.0,,100.0,73.19666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.63666666666667,,,67.0,69.0,68.0,68.0,11.369999999999997,0.0
2025-02-14 05:15:00,0.0,-601.76,0.0,,100.0,73.24,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,11.500000000000007,0.0
2025-02-14 05:30:00,0.0,-601.76,0.0,,100.0,73.21333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.72333333333333,,,67.0,69.0,68.0,68.0,11.550000000000004,0.0
2025-02-14 05:45:00,0.0,-601.76,0.0,,100.0,73.18666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.73333333333333,,,67.0,69.0,68.0,68.0,11.46,0.0
2025-02-14 06:00:00,0.0,-601.76,0.0,,100.0,73.19666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75333333333333,,,67.0,69.0,68.0,68.0,11.410000000000004,0.0
2025-02-14 06:15:00,0.0,-601.76,0.0,,100.0,73.15666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.76333333333334,,,67.0,69.0,68.0,68.0,11.369999999999997,0.0
2025-02-14 06:30:00,0.0,-601.76,0.0,,100.0,73.09666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,11.330000000000005,0.0
2025-02-14 06:45:00,0.0,-601.76,0.0,,100.0,73.10666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,,67.0,69.0,68.0,68.0,11.390000000000008,0.0
2025-02-14 07:00:00,0.0,-601.76,0.0,,100.0,73.01333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,11.280000000000008,0.0
2025-02-14 07:15:00,0.0,-601.76,0.0,,100.0,72.93666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,11.21,0.0
2025-02-14 07:30:00,0.0,-601.76,0.0,,100.0,72.91,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.58666666666666,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-14 07:45:00,0.0,-601.76,0.0,,100.0,72.94333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,68.0,68.0,11.100000000000001,0.0
2025-02-14 08:00:00,0.0,-601.76,0.0,,100.0,73.09666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.65333333333334,,,67.0,69.0,68.0,68.0,11.369999999999997,0.0
2025-02-14 08:15:00,0.0,-601.76,0.0,,100.0,73.01666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,,67.0,69.0,68.0,68.0,11.300000000000004,0.0
2025-02-14 08:30:00,0.0,-601.76,0.0,,100.0,73.11333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,,67.0,69.0,68.0,68.0,11.300000000000004,0.0
2025-02-14 08:45:00,0.0,-601.76,0.0,,100.0,73.14333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,11.410000000000004,0.0
2025-02-14 09:00:00,0.0,-601.76,0.0,,100.0,73.10666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,11.300000000000004,0.0
2025-02-14 09:15:00,0.0,-601.76,0.0,,100.0,73.47000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.79666666666667,,,67.0,69.0,68.0,68.0,11.600000000000001,0.0
2025-02-14 09:30:00,0.0,-601.76,0.0,,100.0,73.63,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.91333333333334,,,67.0,69.0,68.0,68.0,11.82,0.0
2025-02-14 09:45:00,0.0,-601.76,0.0,,100.0,73.59333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,11.910000000000004,0.0
2025-02-14 10:00:00,0.0,-601.76,0.0,,100.0,73.58,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,11.750000000000007,0.0
2025-02-14 10:15:00,0.0,-601.76,0.0,,100.0,73.66333333333334,600.3466666666667,0.0,70.0,,99.29333333333334,74.0,0.0,70.0,,0.0,70.02,,,67.0,69.0,68.0,68.0,11.890000000000008,0.0
2025-02-14 10:30:00,0.0,-599.64,0.0,,100.0,73.79333333333334,599.64,0.0,70.0,,97.16666666666667,74.0,0.0,70.0,,0.0,70.10333333333334,,,67.0,69.0,68.0,68.0,11.979999999999997,0.0
2025-02-14 10:45:00,0.0,-599.64,0.0,,100.0,73.81333333333333,599.64,0.0,70.0,,95.77999999999999,74.0,0.0,70.0,,0.0,70.12,,,67.0,69.0,68.0,68.0,12.07,0.0
2025-02-14 11:00:00,0.0,-599.64,0.0,,100.0,73.79,599.64,0.0,70.0,,94.71333333333332,74.0,0.0,70.0,,0.0,70.12666666666667,,,67.0,69.0,68.0,68.0,12.020000000000003,0.0
2025-02-14 11:15:00,0.0,-599.64,0.0,,100.0,73.76,599.64,0.0,70.0,,93.19666666666667,74.0,0.0,70.0,,0.0,70.14,,,67.0,69.0,68.0,68.0,12.020000000000003,0.0
2025-02-14 11:30:00,0.0,-599.64,0.0,,100.0,73.85000000000001,599.64,0.0,70.0,,91.12333333333333,74.0,0.0,70.0,,0.0,70.17999999999999,,,67.0,69.0,68.0,68.0,12.020000000000003,0.0
2025-02-14 11:45:00,0.0,-599.64,0.0,,100.0,73.81333333333333,599.64,0.0,70.0,,88.70666666666666,74.0,0.0,70.0,,0.0,70.22333333333334,,,67.0,69.0,68.0,68.0,12.020000000000003,0.0
2025-02-14 12:00:00,0.0,-599.64,0.0,,100.0,73.84333333333333,599.64,0.0,70.0,,86.46999999999998,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,12.110000000000007,0.0
2025-02-14 12:15:00,0.0,-599.64,0.0,,100.0,73.77,599.64,0.0,70.0,,84.82000000000001,74.0,0.0,70.0,,0.0,70.23666666666666,,,67.0,69.0,68.0,68.0,12.07,0.0
2025-02-14 12:30:00,0.0,-599.64,0.0,,100.0,73.8,599.64,0.0,70.0,,83.10666666666667,74.0,0.0,70.0,,0.0,70.23,,,67.0,69.0,68.0,68.0,12.000000000000007,0.0
2025-02-14 12:45:00,0.0,-599.64,0.0,,100.0,73.87,599.64,0.0,70.0,,81.04333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,12.089999999999996,0.0
2025-02-14 13:00:00,0.0,-599.64,0.0,,100.0,73.99333333333334,599.64,0.0,70.0,,78.28666666666668,74.0,0.0,70.0,,0.0,70.27999999999999,,,67.0,69.0,68.0,68.0,12.160000000000004,0.0
2025-02-14 13:15:00,0.0,-599.64,0.0,,100.0,74.28666666666668,599.64,0.0,70.0,,72.54,74.0,0.0,70.0,,0.0,70.42666666666666,,,67.0,69.0,68.0,68.0,12.520000000000003,0.0
2025-02-14 13:30:00,0.0,-599.64,0.0,,100.0,74.48666666666666,599.64,0.0,70.0,,66.17666666666666,74.0,0.0,70.0,,0.0,70.56333333333333,,,67.0,69.0,68.0,68.0,12.649999999999999,0.0
2025-02-14 13:45:00,0.0,-599.64,0.0,,100.0,74.39666666666666,599.64,0.0,70.0,,59.09666666666667,74.0,0.0,70.0,,0.0,70.66666666666667,,,67.0,69.0,68.0,68.0,12.759999999999998,0.0
2025-02-14 14:00:00,0.0,-599.64,0.0,,100.0,73.32,599.64,0.0,70.0,,50.803333333333335,74.0,0.0,70.0,,0.0,70.80333333333333,,,67.0,69.0,68.0,68.0,11.96,0.0
2025-02-14 14:15:00,0.0,-599.64,0.0,,100.0,72.07333333333334,599.64,0.0,70.0,,45.169999999999995,74.0,0.0,70.0,,0.0,70.79,,,67.0,69.0,68.0,68.0,10.54,0.0
2025-02-14 14:30:00,0.0,-599.64,0.0,,100.0,71.46666666666667,599.64,0.0,70.0,,39.223333333333336,74.0,0.0,70.0,,0.0,70.78333333333335,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
2025-02-14 14:45:00,0.0,-599.64,0.0,,100.0,70.89333333333333,599.64,0.0,70.0,,34.86,74.0,0.0,70.0,,0.0,70.71,,,67.0,69.0,68.0,68.0,9.280000000000008,0.0
2025-02-14 15:00:00,0.0,-599.64,0.0,,100.0,70.54333333333334,599.64,0.0,70.0,,30.546666666666667,74.0,0.0,70.0,,0.0,70.67333333333333,,,67.0,69.0,68.0,68.0,8.920000000000009,0.0
2025-02-14 15:15:00,0.0,-599.64,0.0,,100.0,70.10000000000001,599.64,0.0,70.0,,28.55,74.0,0.0,70.0,,0.0,70.54,,,67.0,69.0,68.0,68.0,8.420000000000009,0.0
2025-02-14 15:30:00,0.0,-599.64,0.0,,100.0,69.69666666666667,599.64,0.0,70.0,,27.900000000000002,74.0,0.0,70.0,,0.0,70.38666666666667,,,67.0,69.0,68.0,68.0,7.970000000000006,0.0
2025-02-14 15:45:00,0.0,-599.64,0.0,,100.0,69.49333333333333,599.64,0.0,70.0,,29.363333333333333,74.0,0.0,70.0,,0.0,70.19333333333333,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-14 16:00:00,0.0,-599.64,0.0,,100.0,69.26333333333334,599.64,0.0,70.0,,31.0,74.0,0.0,70.0,,0.0,70.04666666666667,,,67.0,69.0,68.0,68.0,7.57,0.0
2025-02-14 16:15:00,0.0,-599.64,0.0,,100.0,69.09666666666668,599.64,0.0,70.0,,34.49,74.0,0.0,70.0,,0.0,69.89666666666666,,,67.0,69.0,68.0,68.0,7.449999999999996,0.0
2025-02-14 16:30:00,0.0,-599.64,0.0,,100.0,69.25666666666666,599.64,0.0,70.0,,38.92666666666667,74.0,0.0,70.0,,0.0,69.74,,,67.0,69.0,68.0,68.0,7.3600000000000065,0.0
2025-02-14 16:45:00,0.0,-599.64,0.0,,100.0,69.55666666666667,599.64,0.0,70.0,,43.03,74.0,0.0,70.0,,0.0,69.64333333333333,,,67.0,69.0,68.0,68.0,7.720000000000006,0.0
2025-02-14 17:00:00,0.0,-599.64,0.0,,100.0,70.22,599.64,0.0,70.0,,47.419999999999995,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,68.0,68.0,8.220000000000006,0.0
2025-02-14 17:15:00,0.0,-599.64,0.0,,100.0,70.69,599.64,0.0,70.0,,49.29,74.0,0.0,70.0,,0.0,69.62333333333333,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
2025-02-14 17:30:00,0.0,-599.64,0.0,,100.0,71.05,599.64,0.0,70.0,,50.86000000000001,74.0,0.0,70.0,,0.0,69.67666666666666,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
2025-02-14 17:45:00,349.6166666666666,-599.64,0.0,,100.0,85.60000000000001,599.64,0.0,70.0,,53.623333333333335,74.0,0.0,70.0,,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,9.610000000000007,0.0
2025-02-14 18:00:00,517.01,-80.50999999999999,0.0,,100.0,90.04333333333334,599.64,0.0,70.0,,55.51666666666667,74.0,0.0,70.0,,0.0,69.68666666666667,,,67.0,69.0,68.0,68.0,27.119999999999997,0.0
2025-02-14 18:15:00,534.6633333333333,-67.79999999999995,0.0,,100.0,87.44666666666666,599.64,0.0,70.0,,51.18666666666667,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,25.61,0.0
2025-02-14 18:30:00,524.07,-67.79999999999995,0.0,,100.0,83.43333333333334,599.64,0.0,70.0,,45.29,74.0,0.0,70.0,,,70.22666666666667,,,67.0,69.0,68.0,68.0,21.450000000000003,0.0
2025-02-14 18:45:00,528.3066666666667,-76.27999999999997,0.0,,100.0,79.58666666666666,599.64,0.0,70.0,,38.63,,0.0,,,,70.42,,,67.0,69.0,,,16.789999999999992,0.0
2025-02-14 19:00:00,510.65000000000003,-97.46999999999997,0.0,,100.0,75.50666666666666,599.64,0.0,70.0,,31.136666666666667,,0.0,,,,70.60666666666667,,,67.0,69.0,,,12.929999999999993,0.0
2025-02-14 19:15:00,529.0133333333333,-67.79999999999995,0.0,,100.0,72.60333333333334,599.64,0.0,70.0,,24.55333333333333,,0.0,,,,70.67333333333333,,,67.0,69.0,,,9.14,0.0
2025-02-14 19:30:00,530.4266666666666,-91.11000000000001,0.0,,100.0,70.25,599.64,0.0,70.0,,19.253333333333334,,0.0,,,,70.68,,,67.0,69.0,,,6.829999999999998,0.0
2025-02-14 19:45:00,544.5533333333333,-44.49000000000001,0.0,,100.0,68.27333333333333,599.64,0.0,70.0,,14.31,,0.0,,,,70.67,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-14 20:00:00,533.9566666666666,-65.67999999999995,0.0,,100.0,67.52,599.64,0.0,70.0,,12.219999999999999,,0.0,,,,70.54666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-14 20:15:00,540.3133333333334,-74.15999999999997,0.0,,100.0,66.74333333333333,599.64,0.0,70.0,,9.286666666666667,,0.0,,,,70.49666666666667,,,67.0,69.0,,,2.8999999999999915,0.0
2025-02-14 20:30:00,536.0766666666667,-78.39999999999998,0.0,,100.0,66.58999999999999,599.64,0.0,70.0,,7.696666666666666,,0.0,,,,70.39,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-14 20:45:00,526.1866666666666,-78.39999999999998,0.0,,100.0,66.54666666666667,599.64,0.0,70.0,,6.383333333333333,,0.0,,,,70.32666666666667,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-14 21:00:00,548.0833333333334,-33.89999999999998,0.0,,100.0,66.58666666666666,599.64,0.0,70.0,,5.33,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-14 21:15:00,550.2033333333333,-57.210000000000036,0.0,,100.0,66.61,599.64,0.0,70.0,,3.99,,0.0,,,,70.21666666666665,,,67.0,69.0,,,2.4499999999999886,0.0
2025-02-14 21:30:00,544.5533333333333,-46.610000000000014,0.0,,100.0,66.55333333333333,599.64,0.0,70.0,,4.646666666666667,,0.0,,,,70.12,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-14 21:45:00,539.6066666666667,-76.27999999999997,0.0,,100.0,66.5,599.64,0.0,70.0,,2.703333333333333,,0.0,,,,70.17333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-14 22:00:00,536.0766666666667,-78.39999999999998,0.0,,100.0,66.50333333333333,599.64,0.0,70.0,,1.68,,0.0,,,,70.14666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-14 22:15:00,553.7333333333332,-48.73000000000002,0.0,,100.0,66.5,599.64,0.0,70.0,,1.0766666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-14 22:30:00,540.3166666666666,-82.63,0.0,,100.0,66.51666666666667,599.64,0.0,70.0,,0.10666666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-14 22:45:00,538.1966666666667,-67.79999999999995,0.0,,100.0,66.51,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-14 23:00:00,534.6633333333333,-72.03999999999996,0.0,,100.0,66.42333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-14 23:15:00,541.73,-42.370000000000005,0.0,,100.0,66.41333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-14 23:30:00,539.61,-67.79999999999995,0.0,,100.0,66.36,599.64,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-14 23:45:00,541.7266666666667,-36.01999999999998,0.0,,100.0,66.32666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-15 00:00:00,543.8466666666667,-48.73000000000002,0.0,,100.0,66.25333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.5,0.0
2025-02-15 00:15:00,543.14,-59.33000000000004,0.0,,100.0,66.19333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-15 00:30:00,542.4333333333333,-74.15999999999997,0.0,,100.0,66.25666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-15 00:45:00,541.02,-72.03999999999996,0.0,,100.0,66.27666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.41,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-15 01:00:00,536.0733333333333,-57.210000000000036,0.0,,100.0,66.25,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-15 01:15:00,545.9633333333333,-57.210000000000036,0.0,,100.0,66.23,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-15 01:30:00,538.9033333333333,-69.91999999999996,0.0,,100.0,66.28333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 01:45:00,529.0133333333333,-65.67999999999995,0.0,,100.0,66.27666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.38,,,67.0,69.0,,,2.500000000000007,0.0
2025-02-15 02:00:00,536.0766666666667,-46.610000000000014,0.0,,100.0,66.26333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-15 02:15:00,531.84,-74.15999999999997,0.0,,100.0,66.26333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.33333333333333,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 02:30:00,538.9033333333333,-57.210000000000036,0.0,,100.0,66.25333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.28333333333335,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 02:45:00,543.14,-65.67999999999995,0.0,,100.0,66.31,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-15 03:00:00,531.1333333333333,-61.43999999999994,0.0,,100.0,66.39333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-15 03:15:00,545.26,-50.85000000000002,0.0,,100.0,66.39999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.539999999999992,0.0
2025-02-15 03:30:00,537.49,-50.85000000000002,0.0,,100.0,66.33333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 03:45:00,544.5533333333333,-52.97000000000003,0.0,,100.0,66.30333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-15 04:00:00,543.8433333333332,-50.85000000000002,0.0,,100.0,66.32333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 04:15:00,535.37,-82.63,0.0,,100.0,66.38666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-15 04:30:00,536.7800000000001,-76.27999999999997,0.0,,100.0,66.42,599.64,0.0,70.0,,0.0,,0.0,,,,70.19666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-15 04:45:00,543.14,-67.79999999999995,0.0,,100.0,66.43,599.64,0.0,70.0,,0.0,,0.0,,,,70.14,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 05:00:00,545.9633333333333,-40.25999999999999,0.0,,100.0,66.44333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.5300000000000082,0.0
2025-02-15 05:15:00,522.6566666666666,-91.11000000000001,0.0,,100.0,66.50666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.4299999999999926,0.0
2025-02-15 05:30:00,520.5366666666667,-67.79999999999995,0.0,,100.0,66.53,599.64,0.0,70.0,,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,2.499999999999993,0.0
2025-02-15 05:45:00,541.0233333333334,-61.43999999999994,0.0,,100.0,66.49,599.64,0.0,70.0,,0.0,,0.0,,,,70.11,,,67.0,69.0,,,2.4799999999999898,0.0
2025-02-15 06:00:00,537.49,-72.03999999999996,0.0,,100.0,66.50333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.11,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-15 06:15:00,533.2533333333334,-63.559999999999945,0.0,,100.0,66.50666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-15 06:30:00,542.4366666666666,-63.559999999999945,0.0,,100.0,66.49,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.4499999999999886,0.0
2025-02-15 06:45:00,521.9533333333334,-80.50999999999999,0.0,,100.0,66.53666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-15 07:00:00,532.5433333333334,-59.33000000000004,0.0,,100.0,66.52333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-15 07:15:00,520.5366666666667,-78.39999999999998,0.0,,100.0,66.51,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-15 07:30:00,517.0100000000001,-101.69999999999999,0.0,,100.0,66.56666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 07:45:00,539.6066666666667,-50.85000000000002,0.0,,100.0,66.64333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.16666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-15 08:00:00,536.7833333333333,-72.03999999999996,0.0,,100.0,66.74,599.64,0.0,70.0,,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-15 08:15:00,545.2566666666667,-33.89999999999998,0.0,,100.0,66.61666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-15 08:30:00,533.2533333333333,-82.63,0.0,,100.0,66.52333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-15 08:45:00,524.7766666666666,-91.11000000000001,0.0,,100.0,66.65666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.4599999999999937,0.0
2025-02-15 09:00:00,526.8933333333333,-63.559999999999945,0.0,,100.0,66.72666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-15 09:15:00,541.02,-61.43999999999994,0.0,,100.0,66.59666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-15 09:30:00,534.6633333333333,-55.09000000000003,0.0,,100.0,66.44666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-15 09:45:00,517.7133333333334,-69.91999999999996,0.0,,100.0,66.39333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,2.5700000000000074,0.0
2025-02-15 10:00:00,517.7133333333334,-72.03999999999996,0.0,,100.0,66.37333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.5300000000000082,0.0
2025-02-15 10:15:00,520.54,-88.99000000000001,0.0,,100.0,66.27666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-15 10:30:00,531.84,-67.79999999999995,0.0,,100.0,66.2,599.64,0.0,70.0,,0.0,,0.0,,,,70.14,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-15 10:45:00,529.7166666666667,-74.15999999999997,0.0,,100.0,66.2,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 11:00:00,533.9566666666666,-46.610000000000014,0.0,,100.0,66.22333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-15 11:15:00,536.08,-48.73000000000002,0.0,,100.0,66.26,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-15 11:30:00,530.43,-82.63,0.0,,100.0,66.37,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-15 11:45:00,521.2433333333333,-78.39999999999998,0.0,,100.0,66.26333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-15 12:00:00,533.25,-69.91999999999996,0.0,,100.0,66.41666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.5300000000000082,0.0
2025-02-15 12:15:00,526.1866666666666,-74.15999999999997,0.0,,100.0,66.40666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.500000000000007,0.0
2025-02-15 12:30:00,532.5466666666666,-69.91999999999996,0.0,,100.0,66.41666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.18,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-15 12:45:00,521.9533333333334,-80.50999999999999,0.0,,100.0,66.44,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-15 13:00:00,510.65000000000003,-93.22999999999996,0.0,,100.0,66.42333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.539999999999999,0.0
2025-02-15 13:15:00,521.2466666666668,-93.22999999999996,0.0,,100.0,66.46333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-15 13:30:00,520.5366666666667,-78.39999999999998,0.0,,100.0,66.49,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-15 13:45:00,515.59,-95.34999999999997,0.0,,100.0,66.44666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.499999999999993,0.0
2025-02-15 14:00:00,541.0166666666667,-40.25999999999999,0.0,,100.0,66.32000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-15 14:15:00,528.3066666666667,-65.67999999999995,0.0,,100.0,66.25999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.22,,,67.0,69.0,,,2.6399999999999935,0.0
2025-02-15 14:30:00,530.4233333333333,-76.27999999999997,0.0,,100.0,66.29,599.64,0.0,70.0,,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-15 14:45:00,529.7166666666667,-59.33000000000004,0.0,,100.0,66.32666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.21,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-15 15:00:00,531.84,-63.559999999999945,0.0,,100.0,66.31,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-15 15:15:00,523.3633333333333,-74.15999999999997,0.0,,100.0,66.35000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 15:30:00,529.0133333333333,-65.67999999999995,0.0,,100.0,66.48666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-15 15:45:00,530.4266666666666,-72.03999999999996,0.0,,100.0,66.68,599.64,0.0,70.0,,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,2.4200000000000017,0.0
