time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 10:45:00,605.2933333333334,12.720000000000027,0.0,,71.0,86.76333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,66.43,,,67.0,69.0,,,37.72,0.0
2025-02-21 11:00:00,593.2866666666666,-12.710000000000036,0.0,,70.33333333333333,86.50999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,66.41666666666667,,,67.0,69.0,,,38.03,0.0
2025-02-21 11:15:00,601.0566666666667,12.720000000000027,0.0,,70.83333333333333,86.24000000000001,601.76,0.0,70.0,,100.0,,0.0,,,,66.29666666666667,,,67.0,69.0,,,37.46000000000001,0.0
2025-02-21 11:30:00,596.8166666666666,-16.950000000000045,0.0,,70.66666666666667,86.31666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.25333333333333,,,67.0,69.0,,,37.38999999999999,0.0
2025-02-21 11:45:00,610.2366666666667,-4.240000000000009,0.0,,70.5,86.08666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.19,,,67.0,69.0,,,37.61000000000001,0.0
2025-02-21 12:00:00,596.11,-21.18999999999994,0.0,,70.83333333333333,86.12,601.76,0.0,70.0,,100.0,,0.0,,,,66.13333333333333,,,67.0,69.0,,,37.6,0.0
2025-02-21 12:15:00,597.5233333333333,-12.710000000000036,0.0,,70.66666666666667,86.19666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.08666666666666,,,67.0,69.0,,,37.599999999999994,0.0
2025-02-21 12:30:00,612.3566666666667,4.240000000000009,0.0,,70.16666666666667,86.12666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,,,37.589999999999996,0.0
2025-02-21 12:45:00,593.2866666666667,-21.18999999999994,0.0,,70.83333333333333,86.38999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,,,37.75999999999999,0.0
2025-02-21 13:00:00,604.5866666666667,6.360000000000014,0.0,,71.0,86.41333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,,,37.83,0.0
2025-02-21 13:15:00,598.2333333333332,10.600000000000023,0.0,,70.66666666666667,86.54333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,65.98333333333333,,,67.0,69.0,,,37.58,0.0
2025-02-21 13:30:00,597.5266666666666,-8.470000000000027,0.0,,70.66666666666667,86.76333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,66.05666666666667,,,67.0,69.0,,,37.21000000000001,0.0
2025-02-21 13:45:00,606.7066666666666,-4.240000000000009,0.0,,70.83333333333333,87.08666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.12666666666667,,,67.0,69.0,,,37.14000000000001,0.0
2025-02-21 14:00:00,590.4633333333333,-27.539999999999964,0.0,,71.0,87.31666666666666,601.76,0.0,70.0,,100.0,,0.0,,,,66.25333333333333,,,67.0,69.0,,,37.269999999999996,0.0
2025-02-21 14:15:00,598.9333333333333,-2.1200000000000045,0.0,,70.66666666666667,87.73333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,66.38666666666667,,,67.0,69.0,,,37.300000000000004,0.0
2025-02-21 14:30:00,601.0566666666667,12.720000000000027,0.0,,71.0,87.89999999999999,601.76,0.0,70.0,,100.0,,0.0,,,,66.60000000000001,,,67.0,69.0,,,37.080000000000005,0.0
2025-02-21 14:45:00,598.9366666666666,19.07000000000005,0.0,,71.16666666666667,88.48333333333333,601.76,0.0,70.0,,100.0,,0.0,,,,66.87,,,67.0,69.0,,,37.05,0.0
2025-02-21 15:00:00,588.34,-23.309999999999945,0.0,,71.66666666666667,89.01666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,67.22000000000001,,,67.0,69.0,,,36.96,0.0
2025-02-21 15:15:00,603.1766666666666,-10.590000000000032,0.0,,71.83333333333333,89.58,601.76,0.0,70.0,,100.0,,0.0,,,,67.52,,,67.0,69.0,,,37.120000000000005,0.0
2025-02-21 15:30:00,598.9366666666666,-12.710000000000036,0.0,,71.83333333333333,89.90666666666668,601.76,0.0,70.0,,100.0,,0.0,,,,67.92,,,67.0,69.0,,,37.19,0.0
2025-02-21 15:45:00,614.4766666666666,6.360000000000014,0.0,,72.0,90.35666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,68.22666666666667,,,67.0,69.0,,,37.029999999999994,0.0
2025-02-21 16:00:00,595.4066666666666,-14.830000000000041,0.0,,72.16666666666667,90.71666666666665,601.76,0.0,70.0,,100.0,,0.0,,,,68.61333333333333,,,67.0,69.0,,,36.88999999999999,0.0
2025-02-21 16:15:00,594.7033333333334,-27.539999999999964,0.0,,72.83333333333333,91.32666666666667,601.76,0.0,70.0,,100.0,,0.0,,,,69.0,,,67.0,69.0,,,36.94,0.0
2025-02-21 16:30:00,600.3533333333334,12.720000000000027,0.0,,73.0,91.78333333333335,601.76,0.0,70.0,,100.0,,0.0,,,,69.29,,,67.0,69.0,,,36.82000000000001,0.0
2025-02-21 16:45:00,608.8266666666667,12.720000000000027,0.0,,73.33333333333333,92.16333333333334,601.76,0.0,70.0,,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,36.629999999999995,0.0
2025-02-21 17:00:00,588.3433333333334,-14.830000000000041,0.0,,74.66666666666667,92.43333333333334,601.0533333333333,0.0,70.0,,99.21,,0.0,,,,69.97,,,67.0,69.0,,,36.589999999999996,0.0
2025-02-21 17:15:00,605.2933333333334,16.950000000000045,0.0,,76.16666666666667,92.33666666666666,599.64,0.0,70.0,,93.59999999999998,,0.0,,,,70.26,,,67.0,69.0,,,36.44,0.0
2025-02-21 17:30:00,591.8733333333333,12.720000000000027,0.0,,78.0,90.61,599.64,0.0,70.0,,84.42666666666666,,0.0,,,,70.57000000000001,,,67.0,69.0,,,35.21999999999999,0.0
2025-02-21 17:45:00,597.5233333333334,4.240000000000009,0.0,,78.16666666666667,87.21333333333332,599.64,0.0,70.0,,73.25,,0.0,,,,70.84333333333333,,,67.0,69.0,,,31.560000000000002,0.0
2025-02-21 18:00:00,600.3533333333334,10.600000000000023,0.0,,77.16666666666667,82.86666666666666,599.64,0.0,70.0,,62.10333333333333,,0.0,,,,71.03666666666668,,,67.0,69.0,,,27.319999999999993,0.0
2025-02-21 18:15:00,595.4066666666666,6.360000000000014,0.0,,77.5,78.38666666666667,599.64,0.0,70.0,,52.833333333333336,,0.0,,,,71.1,,,67.0,69.0,,,21.93,0.0
2025-02-21 18:30:00,601.76,4.240000000000009,0.0,,77.66666666666667,74.47333333333334,599.64,0.0,70.0,,44.31333333333333,,0.0,,,,71.1,,,67.0,69.0,,,17.760000000000005,0.0
2025-02-21 18:45:00,606.0033333333333,14.840000000000032,0.0,,78.0,70.93,599.64,0.0,70.0,,36.483333333333334,,0.0,,,,71.08666666666666,,,67.0,69.0,,,13.630000000000003,0.0
2025-02-21 19:00:00,601.76,-2.1200000000000045,0.0,,76.66666666666667,68.42666666666666,599.64,0.0,70.0,,28.506666666666664,,0.0,,,,71.06666666666666,,,67.0,69.0,,,10.07,0.0
2025-02-21 19:15:00,603.1733333333333,2.1200000000000045,0.0,,77.5,66.16000000000001,599.64,0.0,70.0,,20.623333333333335,,0.0,,,,71.06,,,67.0,69.0,,,7.589999999999996,0.0
2025-02-21 19:30:00,589.05,-4.230000000000018,0.0,,77.16666666666667,64.36,599.64,0.0,70.0,,14.226666666666667,,0.0,,,,70.99,,,67.0,69.0,,,5.640000000000008,0.0
2025-02-21 19:45:00,609.5300000000001,19.07000000000005,0.0,,76.0,63.1,599.64,0.0,70.0,,5.579999999999999,,0.0,,,,71.04333333333334,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-21 20:00:00,585.5166666666667,-10.590000000000032,0.0,,76.83333333333333,63.35666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,71.12333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-21 20:15:00,605.2933333333334,19.07000000000005,0.0,,76.66666666666667,63.65,599.64,0.0,70.0,,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,3.25,0.0
2025-02-21 20:30:00,605.2933333333334,8.480000000000018,0.0,,76.66666666666667,63.86000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,71.17,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-21 20:45:00,598.9366666666666,-14.830000000000041,0.0,,76.66666666666667,64.05333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-21 21:00:00,593.9933333333333,-25.41999999999996,0.0,,76.33333333333333,64.21333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.97000000000001,,,67.0,69.0,,,3.4299999999999926,0.0
2025-02-21 21:15:00,593.2866666666667,-6.350000000000023,0.0,,76.83333333333333,64.26,599.64,0.0,70.0,,0.0,,0.0,,,,70.83999999999999,,,67.0,69.0,,,3.440000000000005,0.0
2025-02-21 21:30:00,598.9366666666666,8.480000000000018,0.0,,76.16666666666667,64.19666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.73,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-21 21:45:00,609.5300000000001,21.190000000000055,0.0,,75.66666666666667,64.2,599.64,0.0,70.0,,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-21 22:00:00,593.2866666666666,-2.1200000000000045,0.0,,74.16666666666667,64.16333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.60000000000001,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-21 22:15:00,599.6466666666666,-4.230000000000018,0.0,,72.66666666666667,63.85333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.46,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-21 22:30:00,598.23,-2.1200000000000045,0.0,,71.5,63.86333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.33333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-21 22:45:00,598.2333333333332,6.360000000000014,0.0,,71.83333333333333,63.63333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.16000000000001,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-21 23:00:00,587.6333333333333,-21.18999999999994,0.0,,72.83333333333333,63.373333333333335,599.64,0.0,70.0,,1.8033333333333335,,0.0,,,,69.91666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-21 23:15:00,588.3433333333334,-21.18999999999994,0.0,,74.16666666666667,63.593333333333334,599.64,0.0,70.0,,10.63,,0.0,,,,69.56,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-21 23:30:00,605.2933333333334,-10.590000000000032,0.0,,76.33333333333333,66.16666666666667,599.64,0.0,70.0,,21.94333333333333,,0.0,,,,69.18,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-21 23:45:00,592.58,10.600000000000023,0.0,,76.5,69.86666666666666,599.64,0.0,70.0,,34.09666666666667,,0.0,,,,68.96666666666667,,,67.0,69.0,,,9.18,0.0
2025-02-22 00:00:00,608.12,8.480000000000018,0.0,,76.66666666666667,74.02,599.64,0.0,70.0,,42.31,,0.0,,,,68.94,,,67.0,69.0,,,13.910000000000004,0.0
2025-02-22 00:15:00,601.76,8.480000000000018,0.0,,76.83333333333333,76.18333333333334,599.64,0.0,70.0,,46.626666666666665,,0.0,,,,69.08,,,67.0,69.0,,,16.080000000000005,0.0
2025-02-22 00:30:00,589.0500000000001,-2.1200000000000045,0.0,,77.33333333333333,76.87666666666667,599.64,0.0,70.0,,48.79666666666666,,0.0,,,,69.29,,,67.0,69.0,,,18.940000000000005,0.0
2025-02-22 00:45:00,612.36,14.840000000000032,0.0,,77.66666666666667,76.10000000000001,599.64,0.0,70.0,,47.53333333333333,,0.0,,,,69.56666666666666,,,67.0,69.0,,,18.83,0.0
2025-02-22 01:00:00,608.8266666666667,12.720000000000027,0.0,,77.0,74.32333333333332,599.64,0.0,70.0,,44.26333333333333,,0.0,,,,69.83,,,67.0,69.0,,,17.50999999999999,0.0
2025-02-22 01:15:00,592.5833333333334,,0.0,,77.5,73.01333333333334,599.64,0.0,70.0,,42.52,,0.0,,,,69.95666666666666,,,67.0,69.0,,,,
2025-02-22 01:30:00,595.4066666666666,-6.350000000000023,0.0,,76.5,72.74333333333334,599.64,0.0,70.0,,42.4,,0.0,,,,69.96666666666665,,,67.0,69.0,,,15.430000000000007,0.0
2025-02-22 01:45:00,593.9933333333333,-12.710000000000036,0.0,,77.33333333333333,72.77333333333333,599.64,0.0,70.0,,42.38999999999999,,0.0,,,,69.97333333333334,,,67.0,69.0,,,15.490000000000009,0.0
2025-02-22 02:00:00,597.52,-2.1200000000000045,0.0,,77.33333333333333,72.66333333333334,599.64,0.0,70.0,,42.82,,0.0,,,,69.96,,,67.0,69.0,,,15.700000000000003,0.0
2025-02-22 02:15:00,601.7633333333333,-29.659999999999968,0.0,,77.0,73.14333333333333,599.64,0.0,70.0,,43.53333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,,,16.029999999999994,0.0
2025-02-22 02:30:00,596.11,-14.830000000000041,0.0,,76.5,73.22000000000001,599.64,0.0,70.0,,43.796666666666674,,0.0,,,,69.94333333333333,,,67.0,69.0,,,16.370000000000005,0.0
2025-02-22 02:45:00,603.1733333333333,-14.830000000000041,0.0,,77.0,73.34666666666666,599.64,0.0,70.0,,44.413333333333334,,0.0,,,,69.92999999999999,,,67.0,69.0,,,16.479999999999997,0.0
2025-02-22 03:00:00,606.0,-8.470000000000027,0.0,,76.83333333333333,73.56333333333333,599.64,0.0,70.0,,44.86000000000001,,0.0,,,,69.93,,,67.0,69.0,,,16.959999999999994,0.0
2025-02-22 03:15:00,602.4666666666667,2.1200000000000045,0.0,,77.0,74.13666666666666,599.64,0.0,70.0,,46.776666666666664,,0.0,,,,69.86333333333333,,,67.0,69.0,,,17.39999999999999,0.0
2025-02-22 03:30:00,596.82,-6.350000000000023,0.0,,77.0,75.04666666666667,599.64,0.0,70.0,,48.01666666666667,,0.0,,,,69.85666666666667,,,67.0,69.0,,,18.410000000000004,0.0
2025-02-22 03:45:00,595.4066666666666,27.550000000000068,0.0,,78.0,75.45,599.64,0.0,70.0,,48.97666666666667,,0.0,,,,69.86,,,67.0,69.0,,,18.820000000000007,0.0
2025-02-22 04:00:00,606.7066666666667,25.430000000000064,0.0,,77.5,75.86,599.64,0.0,70.0,,50.163333333333334,,0.0,,,,69.85,,,67.0,69.0,,,19.470000000000006,0.0
2025-02-22 04:15:00,603.88,2.1200000000000045,0.0,,77.83333333333333,76.49,599.64,0.0,70.0,,51.28666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,20.200000000000003,0.0
2025-02-22 04:30:00,595.4066666666666,-23.299999999999955,0.0,,77.66666666666667,76.88666666666667,599.64,0.0,70.0,,52.28,,0.0,,,,69.84666666666666,,,67.0,69.0,,,20.78,0.0
2025-02-22 04:45:00,602.4699999999999,-8.470000000000027,0.0,,77.5,77.33,599.64,0.0,70.0,,53.370000000000005,,0.0,,,,69.85,,,67.0,69.0,,,21.439999999999998,0.0
2025-02-22 05:00:00,597.5233333333333,-2.1200000000000045,0.0,,78.0,77.62333333333333,599.64,0.0,70.0,,53.78333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,,,21.979999999999997,0.0
2025-02-22 05:15:00,618.0066666666667,21.190000000000055,0.0,,77.33333333333333,77.64666666666666,599.64,0.0,70.0,,54.46666666666667,,0.0,,,,69.87,,,67.0,69.0,,,22.1,0.0
2025-02-22 05:30:00,599.6433333333333,6.360000000000014,0.0,,77.66666666666667,77.97,599.64,0.0,70.0,,54.923333333333325,,0.0,,,,69.90333333333332,,,67.0,69.0,,,22.259999999999998,0.0
2025-02-22 05:45:00,608.8266666666667,-12.710000000000036,0.0,,78.0,78.16000000000001,599.64,0.0,70.0,,55.526666666666664,,0.0,,,,69.91000000000001,,,67.0,69.0,,,22.560000000000002,0.0
2025-02-22 06:00:00,600.35,-12.710000000000036,0.0,,77.83333333333333,78.44666666666666,599.64,0.0,70.0,,55.98333333333333,,0.0,,,,69.91000000000001,,,67.0,69.0,,,22.82999999999999,0.0
2025-02-22 06:15:00,601.7633333333333,10.600000000000023,0.0,,78.16666666666667,78.92666666666666,599.64,0.0,70.0,,57.15,,0.0,,,,69.89666666666666,,,67.0,69.0,,,23.739999999999995,0.0
2025-02-22 06:30:00,622.2466666666668,14.840000000000032,0.0,,78.33333333333333,79.35000000000001,599.64,0.0,70.0,,58.196666666666665,,0.0,,,,69.88333333333333,,,67.0,69.0,,,23.810000000000002,0.0
2025-02-22 06:45:00,594.6999999999999,-2.1200000000000045,0.0,,78.0,79.71,599.64,0.0,70.0,,59.21,,0.0,,,,69.86666666666666,,,67.0,69.0,,,24.11,0.0
2025-02-22 07:00:00,611.65,12.720000000000027,0.0,,78.66666666666667,80.25,599.64,0.0,70.0,,60.59,,0.0,,,,69.86333333333333,,,67.0,69.0,,,24.82,0.0
2025-02-22 07:15:00,603.1766666666666,14.840000000000032,0.0,,78.33333333333333,80.39333333333333,599.64,0.0,70.0,,60.94333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,,,25.25,0.0
2025-02-22 07:30:00,585.5166666666667,-14.830000000000041,0.0,,78.5,80.89999999999999,599.64,0.0,70.0,,61.74333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,,,25.740000000000002,0.0
2025-02-22 07:45:00,603.1766666666666,2.1200000000000045,0.0,,78.16666666666667,81.42333333333333,599.64,0.0,70.0,,63.126666666666665,,0.0,,,,69.85,,,67.0,69.0,,,26.009999999999998,0.0
2025-02-22 08:00:00,605.2933333333334,23.31000000000006,0.0,,79.33333333333333,82.04333333333334,599.64,0.0,70.0,,64.42333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,27.04,0.0
2025-02-22 08:15:00,607.41,0.0,0.0,,78.83333333333333,82.27666666666667,599.64,0.0,70.0,,65.37666666666667,,0.0,,,,69.85,,,67.0,69.0,,,27.370000000000005,0.0
2025-02-22 08:30:00,598.23,19.07000000000005,0.0,,78.66666666666667,82.79666666666667,599.64,0.0,70.0,,66.46,,0.0,,,,69.84666666666666,,,67.0,69.0,,,27.99000000000001,0.0
2025-02-22 08:45:00,607.4133333333333,12.720000000000027,0.0,,79.16666666666667,83.29,599.64,0.0,70.0,,67.57000000000001,,0.0,,,,69.85,,,67.0,69.0,,,28.39,0.0
2025-02-22 09:00:00,613.77,8.480000000000018,0.0,,78.83333333333333,83.64666666666666,599.64,0.0,70.0,,68.58333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.85,0.0
2025-02-22 09:15:00,626.4833333333333,29.66999999999996,0.0,,78.33333333333333,83.87666666666667,599.64,0.0,70.0,,69.76333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,29.319999999999993,0.0
2025-02-22 09:30:00,601.0566666666667,19.07000000000005,0.0,,79.16666666666667,84.38,599.64,0.0,70.0,,71.03666666666668,,0.0,,,,69.84,,,67.0,69.0,,,30.050000000000004,0.0
2025-02-22 09:45:00,602.4666666666667,-2.1200000000000045,0.0,,79.0,84.84666666666668,599.64,0.0,70.0,,72.04333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,30.510000000000005,0.0
2025-02-22 10:00:00,597.5233333333334,0.0,0.0,,78.83333333333333,85.17,599.64,0.0,70.0,,73.49333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,,,30.680000000000007,0.0
2025-02-22 10:15:00,603.1733333333333,6.360000000000014,0.0,,79.16666666666667,85.92,599.64,0.0,70.0,,74.71666666666665,,0.0,,,,69.82666666666667,,,67.0,69.0,,,31.700000000000003,0.0
2025-02-22 10:30:00,601.7633333333333,29.66999999999996,0.0,,80.16666666666667,86.18666666666667,599.64,0.0,70.0,,75.61333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,31.85,0.0
2025-02-22 10:45:00,610.9466666666667,-6.350000000000023,0.0,,79.5,86.21333333333332,599.64,0.0,70.0,,76.92333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,31.880000000000003,0.0
2025-02-22 11:00:00,589.0500000000001,-4.230000000000018,0.0,,79.0,86.61,599.64,0.0,70.0,,77.94666666666667,,0.0,,,,69.84,,,67.0,69.0,,,32.41,0.0
2025-02-22 11:15:00,618.71,21.190000000000055,0.0,,79.5,87.02,599.64,0.0,70.0,,79.13,,0.0,,,,69.83333333333333,,,67.0,69.0,,,32.93,0.0
2025-02-22 11:30:00,595.4066666666666,12.720000000000027,0.0,,79.66666666666667,87.31333333333333,599.64,0.0,70.0,,80.28666666666668,,0.0,,,,69.84,,,67.0,69.0,,,33.06,0.0
2025-02-22 11:45:00,593.2866666666667,-4.230000000000018,0.0,,80.0,87.5,599.64,0.0,70.0,,81.33,,0.0,,,,69.84,,,67.0,69.0,,,33.55,0.0
2025-02-22 12:00:00,601.76,4.240000000000009,0.0,,80.16666666666667,87.77333333333333,599.64,0.0,70.0,,82.48,,0.0,,,,69.84,,,67.0,69.0,,,33.67999999999999,0.0
2025-02-22 12:15:00,598.23,-10.590000000000032,0.0,,79.16666666666667,87.61333333333333,599.64,0.0,70.0,,83.58666666666666,,0.0,,,,69.84,,,67.0,69.0,,,34.129999999999995,0.0
2025-02-22 12:30:00,602.4699999999999,-8.470000000000027,0.0,,80.0,88.70333333333333,599.64,0.0,70.0,,84.90666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,34.980000000000004,0.0
2025-02-22 12:45:00,602.4666666666667,-19.069999999999936,0.0,,80.16666666666667,88.38666666666666,599.64,0.0,70.0,,85.63,,0.0,,,,69.84333333333333,,,67.0,69.0,,,34.45,0.0
2025-02-22 13:00:00,615.8866666666667,19.07000000000005,0.0,,80.0,88.75333333333333,599.64,0.0,70.0,,85.11333333333333,,0.0,,,,69.90666666666667,,,67.0,69.0,,,34.88,0.0
2025-02-22 13:15:00,610.9433333333333,10.600000000000023,0.0,,80.33333333333333,88.66333333333334,599.64,0.0,70.0,,83.89999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,,,34.470000000000006,0.0
2025-02-22 13:30:00,610.2399999999999,-6.350000000000023,0.0,,79.66666666666667,88.23666666666668,599.64,0.0,70.0,,80.61,,0.0,,,,70.13666666666667,,,67.0,69.0,,,33.650000000000006,0.0
2025-02-22 13:45:00,599.6433333333333,-6.350000000000023,0.0,,79.83333333333333,86.97333333333334,599.64,0.0,70.0,,76.14666666666666,,0.0,,,,70.28666666666668,,,67.0,69.0,,,32.36,0.0
2025-02-22 14:00:00,597.5266666666666,-6.350000000000023,0.0,,80.83333333333333,85.00666666666666,599.64,0.0,70.0,,71.21333333333332,,0.0,,,,70.38,,,67.0,69.0,,,30.549999999999997,0.0
2025-02-22 14:15:00,599.6433333333333,-25.41999999999996,0.0,,80.16666666666667,82.91666666666667,599.64,0.0,70.0,,66.07666666666667,,0.0,,,,70.47666666666667,,,67.0,69.0,,,28.730000000000004,0.0
2025-02-22 14:30:00,614.4766666666667,27.550000000000068,0.0,,79.83333333333333,80.63333333333333,599.64,0.0,70.0,,60.29,,0.0,,,,70.57000000000001,,,67.0,69.0,,,25.799999999999997,0.0
2025-02-22 14:45:00,593.2866666666666,-8.470000000000027,0.0,,79.5,77.79333333333334,599.64,0.0,70.0,,53.60666666666666,,0.0,,,,70.66333333333334,,,67.0,69.0,,,22.870000000000005,0.0
2025-02-22 15:00:00,602.4666666666667,6.360000000000014,0.0,,80.16666666666667,75.19,599.64,0.0,70.0,,47.71333333333333,,0.0,,,,70.69333333333334,,,67.0,69.0,,,20.010000000000005,0.0
2025-02-22 15:15:00,606.0,6.360000000000014,0.0,,79.33333333333333,71.73,599.64,0.0,70.0,,40.473333333333336,,0.0,,,,70.78333333333335,,,67.0,69.0,,,16.14,0.0
2025-02-22 15:30:00,591.8733333333333,0.0,0.0,,79.16666666666667,69.15333333333334,599.64,0.0,70.0,,34.52333333333333,,0.0,,,,70.79666666666667,,,67.0,69.0,,,12.670000000000002,0.0
2025-02-22 15:45:00,596.1133333333333,-12.710000000000036,0.0,,79.0,67.37333333333333,599.64,0.0,70.0,,27.733333333333334,,0.0,,,,70.81666666666666,,,67.0,69.0,,,9.96,0.0
2025-02-22 16:00:00,591.8733333333333,-8.470000000000027,0.0,,79.0,66.02666666666666,599.64,0.0,70.0,,21.570000000000004,,0.0,,,,70.82666666666667,,,67.0,69.0,,,7.660000000000004,0.0
2025-02-22 16:15:00,599.6433333333333,25.430000000000064,0.0,,78.33333333333333,64.24666666666667,599.64,0.0,70.0,,14.583333333333334,,0.0,,,,70.84333333333333,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-22 16:30:00,608.8233333333334,16.950000000000045,0.0,,78.0,63.089999999999996,599.64,0.0,70.0,,9.040000000000001,,0.0,,,,70.81,,,67.0,69.0,,,4.07,0.0
2025-02-22 16:45:00,590.4599999999999,-14.830000000000041,0.0,,78.16666666666667,63.403333333333336,599.64,0.0,70.0,,3.4499999999999997,,0.0,,,,70.78333333333335,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-22 17:00:00,608.8266666666667,12.720000000000027,0.0,,79.0,63.50666666666667,599.64,0.0,70.0,,0.06666666666666667,,0.0,,,,70.71666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-22 17:15:00,604.59,8.480000000000018,0.0,,78.66666666666667,63.906666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.68666666666667,,,67.0,69.0,,,3.25,0.0
2025-02-22 17:30:00,591.17,-12.710000000000036,0.0,,77.83333333333333,64.12333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.69333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-22 17:45:00,601.0566666666667,19.07000000000005,0.0,,78.33333333333333,64.19,599.64,0.0,70.0,,0.0,,0.0,,,,70.68666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-22 18:00:00,610.9433333333333,-2.1200000000000045,0.0,,78.83333333333333,64.55666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.74666666666667,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-22 18:15:00,608.12,10.600000000000023,0.0,,78.5,64.64666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,,,3.1799999999999926,0.0
2025-02-22 18:30:00,614.4766666666666,8.480000000000018,0.0,,79.0,64.96666666666665,599.64,0.0,70.0,,0.0,,0.0,,,,70.81,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-22 18:45:00,598.23,19.07000000000005,0.0,,79.5,65.08333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.91333333333334,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-22 19:00:00,608.12,10.600000000000023,0.0,,79.33333333333333,65.29333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,71.06,,,67.0,69.0,,,3.0700000000000074,0.0
2025-02-22 19:15:00,601.7633333333333,4.240000000000009,0.0,,79.66666666666667,65.53333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.1,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-22 19:30:00,601.7633333333333,-10.590000000000032,0.0,,78.5,65.46333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,71.05,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-22 19:45:00,606.7066666666666,8.480000000000018,0.0,,79.66666666666667,65.14999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.87,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-22 20:00:00,603.88,8.480000000000018,0.0,,79.16666666666667,64.99333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-22 20:15:00,603.88,19.07000000000005,0.0,,78.16666666666667,64.87666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.43,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-22 20:30:00,606.0,-4.230000000000018,0.0,,78.16666666666667,64.88,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-22 20:45:00,612.3533333333334,-2.1200000000000045,0.0,,79.66666666666667,65.07000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-22 21:00:00,602.4699999999999,-8.470000000000027,0.0,,78.5,65.32000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.15666666666668,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-22 21:15:00,609.5300000000001,10.600000000000023,0.0,,80.0,65.23333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-22 21:30:00,592.5833333333334,-6.350000000000023,0.0,,79.66666666666667,65.19666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-22 21:45:00,601.76,-2.1200000000000045,0.0,,78.5,64.87,599.64,0.0,70.0,,0.03,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-22 22:00:00,601.0566666666667,6.360000000000014,0.0,,79.0,64.70333333333333,599.64,0.0,70.0,,3.9066666666666667,,0.0,,,,69.81,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-22 22:15:00,596.11,-10.590000000000032,0.0,,79.66666666666667,65.38666666666667,599.64,0.0,70.0,,13.173333333333334,,0.0,,,,69.48,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-22 22:30:00,598.9366666666666,-10.590000000000032,0.0,,79.0,67.63333333333333,599.64,0.0,70.0,,22.116666666666664,,0.0,,,,69.28,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-22 22:45:00,607.4133333333333,21.190000000000055,0.0,,79.33333333333333,69.46666666666665,599.64,0.0,70.0,,27.58,,0.0,,,,69.27333333333333,,,67.0,69.0,,,7.3799999999999955,0.0
2025-02-22 23:00:00,608.8233333333334,0.0,0.0,,79.83333333333333,70.63,599.64,0.0,70.0,,31.326666666666668,,0.0,,,,69.34333333333333,,,67.0,69.0,,,8.929999999999993,0.0
2025-02-22 23:15:00,572.0966666666667,-40.25999999999999,0.0,,79.33333333333333,71.28333333333333,599.64,0.0,70.0,,33.050000000000004,,0.0,,,,69.46333333333332,,,67.0,69.0,,,9.850000000000001,0.0
2025-02-22 23:30:00,604.59,6.360000000000014,0.0,,80.16666666666667,71.23333333333333,599.64,0.0,70.0,,32.74666666666667,,0.0,,,,69.64666666666666,,,67.0,69.0,,,10.070000000000007,0.0
2025-02-22 23:45:00,595.4066666666666,6.360000000000014,0.0,,79.66666666666667,70.63333333333333,599.64,0.0,70.0,,31.683333333333334,,0.0,,,,69.8,,,67.0,69.0,,,10.159999999999997,0.0
2025-02-23 00:00:00,584.1033333333334,-16.949999999999932,0.0,,80.5,69.62666666666667,599.64,0.0,70.0,,29.150000000000002,,0.0,,,,69.96333333333334,,,67.0,69.0,,,9.189999999999998,0.0
2025-02-23 00:15:00,595.4066666666666,4.240000000000009,0.0,,79.5,68.41333333333334,599.64,0.0,70.0,,25.116666666666664,,0.0,,,,70.13333333333334,,,67.0,69.0,,,8.270000000000003,0.0
2025-02-23 00:30:00,573.51,-25.41999999999996,0.0,,79.5,66.91666666666667,599.64,0.0,70.0,,20.563333333333333,,0.0,,,,70.27999999999999,,,67.0,69.0,,,6.670000000000002,0.0
2025-02-23 00:45:00,591.1666666666666,-40.25999999999999,0.0,,79.66666666666667,65.69666666666667,599.64,0.0,70.0,,16.37,,0.0,,,,70.36666666666666,,,67.0,69.0,,,5.470000000000006,0.0
2025-02-23 01:00:00,602.4699999999999,-12.710000000000036,0.0,,80.5,64.86,599.64,0.0,70.0,,13.616666666666667,,0.0,,,,70.36,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-23 01:15:00,612.3566666666667,8.480000000000018,0.0,,78.83333333333333,64.26666666666667,599.64,0.0,70.0,,11.963333333333333,,0.0,,,,70.31,,,67.0,69.0,,,3.960000000000008,0.0
2025-02-23 01:30:00,596.8166666666666,0.0,0.0,,79.33333333333333,63.93666666666667,599.64,0.0,70.0,,10.799999999999999,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-23 01:45:00,605.2933333333334,27.550000000000068,0.0,,79.83333333333333,63.44,599.64,0.0,70.0,,8.909999999999998,,0.0,,,,70.24333333333334,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-23 02:00:00,602.4699999999999,-6.350000000000023,0.0,,79.16666666666667,63.31666666666666,599.64,0.0,70.0,,8.153333333333334,,0.0,,,,70.20333333333333,,,67.0,69.0,,,3.1699999999999946,0.0
2025-02-23 02:15:00,607.4133333333333,10.600000000000023,0.0,,78.16666666666667,63.163333333333334,599.64,0.0,70.0,,8.383333333333333,,0.0,,,,70.12,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-23 02:30:00,585.5166666666667,-31.779999999999973,0.0,,78.83333333333333,62.96,599.64,0.0,70.0,,7.633333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-23 02:45:00,597.5266666666666,-4.230000000000018,0.0,,79.0,62.78,599.64,0.0,70.0,,8.11,,0.0,,,,70.05333333333333,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-23 03:00:00,599.6433333333333,10.600000000000023,0.0,,79.33333333333333,62.629999999999995,599.64,0.0,70.0,,9.343333333333334,,0.0,,,,69.98,,,67.0,69.0,,,3.260000000000005,0.0
2025-02-23 03:15:00,598.23,2.1200000000000045,0.0,,79.5,62.629999999999995,599.64,0.0,70.0,,9.873333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-23 03:30:00,606.0,10.600000000000023,0.0,,79.16666666666667,62.9,599.64,0.0,70.0,,11.446666666666667,,0.0,,,,69.90666666666667,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-23 03:45:00,601.0566666666667,10.600000000000023,0.0,,78.83333333333333,63.35666666666666,599.64,0.0,70.0,,13.486666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-23 04:00:00,601.76,4.240000000000009,0.0,,79.66666666666667,63.67666666666667,599.64,0.0,70.0,,14.626666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.75,0.0
2025-02-23 04:15:00,598.2333333333332,-4.230000000000018,0.0,,79.5,63.80666666666667,599.64,0.0,70.0,,15.933333333333332,,0.0,,,,69.83,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-23 04:30:00,590.4633333333333,-8.470000000000027,0.0,,79.83333333333333,64.07666666666667,599.64,0.0,70.0,,17.586666666666666,,0.0,,,,69.81333333333333,,,67.0,69.0,,,5.82,0.0
2025-02-23 04:45:00,598.9366666666666,2.1200000000000045,0.0,,79.5,64.55,599.64,0.0,70.0,,19.393333333333334,,0.0,,,,69.79333333333334,,,67.0,69.0,,,6.219999999999992,0.0
2025-02-23 05:00:00,598.9366666666666,-6.350000000000023,0.0,,79.16666666666667,65.05333333333333,599.64,0.0,70.0,,20.416666666666668,,0.0,,,,69.8,,,67.0,69.0,,,6.749999999999993,0.0
2025-02-23 05:15:00,596.8166666666666,4.240000000000009,0.0,,79.66666666666667,65.17333333333333,599.64,0.0,70.0,,21.296666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,6.969999999999999,0.0
2025-02-23 05:30:00,607.4133333333333,6.360000000000014,0.0,,80.5,65.33,599.64,0.0,70.0,,22.513333333333332,,0.0,,,,69.83333333333333,,,67.0,69.0,,,7.32,0.0
2025-02-23 05:45:00,593.2866666666667,-4.230000000000018,0.0,,79.66666666666667,65.63,599.64,0.0,70.0,,23.55333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,7.599999999999994,0.0
2025-02-23 06:00:00,581.28,0.0,0.0,,80.33333333333333,65.8,599.64,0.0,70.0,,24.656666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,,,8.020000000000003,0.0
2025-02-23 06:15:00,610.2366666666667,21.190000000000055,0.0,,80.33333333333333,65.95333333333333,599.64,0.0,70.0,,25.78,,0.0,,,,69.84,,,67.0,69.0,,,8.490000000000002,0.0
2025-02-23 06:30:00,598.23,-8.470000000000027,0.0,,80.33333333333333,66.33,599.64,0.0,70.0,,26.810000000000002,,0.0,,,,69.84333333333333,,,67.0,69.0,,,8.780000000000001,0.0
2025-02-23 06:45:00,597.5233333333334,-2.1200000000000045,0.0,,80.0,66.48666666666666,599.64,0.0,70.0,,27.766666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,9.100000000000001,0.0
2025-02-23 07:00:00,604.59,6.360000000000014,0.0,,79.66666666666667,66.73666666666666,599.64,0.0,70.0,,28.876666666666665,,0.0,,,,69.84666666666666,,,67.0,69.0,,,9.439999999999998,0.0
2025-02-23 07:15:00,589.0466666666666,-14.830000000000041,0.0,,79.83333333333333,67.07,599.64,0.0,70.0,,29.86,,0.0,,,,69.85,,,67.0,69.0,,,9.909999999999997,0.0
2025-02-23 07:30:00,606.0,-8.470000000000027,0.0,,79.16666666666667,67.30333333333333,599.64,0.0,70.0,,30.91333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,10.140000000000008,0.0
2025-02-23 07:45:00,598.9333333333333,0.0,0.0,,80.0,67.60000000000001,599.64,0.0,70.0,,32.053333333333335,,0.0,,,,69.85,,,67.0,69.0,,,10.68,0.0
2025-02-23 08:00:00,605.9966666666667,0.0,0.0,,80.16666666666667,67.85000000000001,599.64,0.0,70.0,,33.01,,0.0,,,,69.85,,,67.0,69.0,,,10.990000000000002,0.0
2025-02-23 08:15:00,586.9266666666667,-19.069999999999936,0.0,,79.83333333333333,67.90666666666667,599.64,0.0,70.0,,32.983333333333334,,0.0,,,,69.87666666666667,,,67.0,69.0,,,11.249999999999993,0.0
2025-02-23 08:30:00,594.7033333333333,-4.230000000000018,0.0,,79.66666666666667,68.12666666666667,599.64,0.0,70.0,,33.906666666666666,,0.0,,,,69.89,,,67.0,69.0,,,11.739999999999995,0.0
2025-02-23 08:45:00,598.23,-12.710000000000036,0.0,,80.83333333333333,68.65333333333334,599.64,0.0,70.0,,35.45666666666667,,0.0,,,,69.85666666666667,,,67.0,69.0,,,11.990000000000002,0.0
2025-02-23 09:00:00,596.11,-14.830000000000041,0.0,,80.16666666666667,68.43666666666667,599.64,0.0,70.0,,34.51,,0.0,,,,69.93666666666667,,,67.0,69.0,,,11.849999999999994,0.0
2025-02-23 09:15:00,597.5233333333333,-14.830000000000041,0.0,,80.66666666666667,68.66000000000001,599.64,0.0,70.0,,35.48,,0.0,,,,69.91666666666667,,,67.0,69.0,,,12.109999999999992,0.0
2025-02-23 09:30:00,582.6933333333333,-40.25999999999999,0.0,,80.33333333333333,68.99666666666667,599.64,0.0,70.0,,36.21,,0.0,,,,69.91666666666667,,,67.0,69.0,,,12.489999999999995,0.0
2025-02-23 09:45:00,600.3466666666667,0.0,0.0,,80.16666666666667,69.48333333333333,599.64,0.0,70.0,,37.70666666666667,,0.0,,,,69.86999999999999,,,67.0,69.0,,,13.249999999999993,0.0
2025-02-23 10:00:00,600.35,10.600000000000023,0.0,,80.66666666666667,69.67999999999999,599.64,0.0,70.0,,38.45333333333333,,0.0,,,,69.87,,,67.0,69.0,,,13.120000000000005,0.0
2025-02-23 10:15:00,591.8766666666667,-31.779999999999973,0.0,,80.66666666666667,70.39,599.64,0.0,70.0,,39.596666666666664,,0.0,,,,69.86333333333333,,,67.0,69.0,,,14.110000000000007,0.0
2025-02-23 10:30:00,600.35,-4.230000000000018,0.0,,81.5,70.81666666666666,599.64,0.0,70.0,,40.626666666666665,,0.0,,,,69.85666666666667,,,67.0,69.0,,,14.590000000000003,0.0
2025-02-23 10:45:00,591.1666666666666,6.360000000000014,0.0,,81.66666666666667,70.95,599.64,0.0,70.0,,40.61000000000001,,0.0,,,,69.90333333333334,,,67.0,69.0,,,15.060000000000002,0.0
2025-02-23 11:00:00,610.2366666666667,23.31000000000006,0.0,,80.83333333333333,71.12,599.64,0.0,70.0,,41.623333333333335,,0.0,,,,69.89,,,67.0,69.0,,,14.859999999999992,0.0
2025-02-23 11:15:00,605.2933333333334,0.0,0.0,,81.16666666666667,71.96666666666665,599.64,0.0,70.0,,42.73333333333333,,0.0,,,,69.88333333333333,,,67.0,69.0,,,16.11999999999999,0.0
2025-02-23 11:30:00,597.5266666666666,6.360000000000014,0.0,,81.66666666666667,71.94666666666667,599.64,0.0,70.0,,43.07333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,,,15.979999999999997,0.0
2025-02-23 11:45:00,591.8733333333333,2.1200000000000045,0.0,,81.66666666666667,72.47000000000001,599.64,0.0,70.0,,44.23,,0.0,,,,69.87666666666667,,,67.0,69.0,,,16.690000000000005,0.0
2025-02-23 12:00:00,600.35,8.480000000000018,0.0,,81.33333333333333,72.54,599.64,0.0,70.0,,44.38333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,,,16.83,0.0
2025-02-23 12:15:00,589.7533333333333,2.1200000000000045,0.0,,81.83333333333333,72.63333333333333,599.64,0.0,70.0,,44.73333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,,,16.82999999999999,0.0
2025-02-23 12:30:00,589.0500000000001,4.240000000000009,0.0,,82.0,73.01666666666667,599.64,0.0,70.0,,45.199999999999996,,0.0,,,,69.91666666666667,,,67.0,69.0,,,17.119999999999997,0.0
2025-02-23 12:45:00,601.76,4.240000000000009,0.0,,81.5,73.04666666666667,599.64,0.0,70.0,,45.0,,0.0,,,,69.94333333333333,,,67.0,69.0,,,17.249999999999993,0.0
2025-02-23 13:00:00,608.12,10.600000000000023,0.0,,81.5,73.15666666666667,599.64,0.0,70.0,,44.96333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,,,17.269999999999996,0.0
2025-02-23 13:15:00,614.4766666666667,12.720000000000027,0.0,,81.83333333333333,72.97333333333334,599.64,0.0,70.0,,43.65,,0.0,,,,70.03,,,67.0,69.0,,,16.869999999999997,0.0
2025-02-23 13:30:00,589.0500000000001,-29.659999999999968,0.0,,81.16666666666667,72.00666666666666,599.64,0.0,70.0,,40.776666666666664,,0.0,,,,70.14333333333333,,,67.0,69.0,,,15.160000000000004,0.0
2025-02-23 13:45:00,593.2833333333333,-2.1200000000000045,0.0,,81.5,70.48333333333333,599.64,0.0,70.0,,37.193333333333335,,0.0,,,,70.25,,,67.0,69.0,,,13.300000000000004,0.0
2025-02-23 14:00:00,596.1133333333333,10.600000000000023,0.0,,82.0,69.03333333333335,599.64,0.0,70.0,,32.653333333333336,,0.0,,,,70.35666666666667,,,67.0,69.0,,,11.590000000000003,0.0
2025-02-23 14:15:00,596.11,-8.470000000000027,0.0,,81.16666666666667,67.55333333333333,599.64,0.0,70.0,,26.853333333333335,,0.0,,,,70.49,,,67.0,69.0,,,9.489999999999995,0.0
2025-02-23 14:30:00,603.1733333333333,14.840000000000032,0.0,,81.66666666666667,66.04666666666667,599.64,0.0,70.0,,19.87,,0.0,,,,70.61666666666667,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-23 14:45:00,621.5366666666667,36.01999999999998,0.0,,81.5,64.45,599.64,0.0,70.0,,13.086666666666668,,0.0,,,,70.71666666666668,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-23 15:00:00,601.7633333333333,-23.299999999999955,0.0,,81.0,63.69,599.64,0.0,70.0,,5.123333333333334,,0.0,,,,70.82000000000001,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-23 15:15:00,598.2333333333333,-25.41999999999996,0.0,,81.16666666666667,64.19666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.94666666666667,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-23 15:30:00,606.7066666666666,-12.710000000000036,0.0,,81.5,64.61,599.64,0.0,70.0,,0.0,,0.0,,,,71.08,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-23 15:45:00,595.4066666666666,-16.949999999999932,0.0,,81.83333333333333,64.90666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.17333333333333,,,67.0,69.0,,,2.809999999999995,0.0
2025-02-23 16:00:00,603.1733333333333,6.360000000000014,0.0,,82.0,65.16333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-23 16:15:00,601.76,2.1200000000000045,0.0,,82.16666666666667,65.57666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-23 16:30:00,591.1666666666666,0.0,0.0,,82.5,65.75666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,2.6399999999999935,0.0
2025-02-23 16:45:00,601.76,0.0,0.0,,83.16666666666667,66.00666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-23 17:00:00,611.65,16.950000000000045,0.0,,82.5,66.22333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,71.40666666666665,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 17:15:00,588.3433333333334,-27.539999999999964,0.0,,82.83333333333333,66.36333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,2.500000000000007,0.0
2025-02-23 17:30:00,609.5333333333333,23.31000000000006,0.0,,82.66666666666667,66.58333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,,,2.3699999999999903,0.0
2025-02-23 17:45:00,599.6433333333333,4.240000000000009,0.0,,82.66666666666667,67.03333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.16000000000001,,,67.0,69.0,,,2.3999999999999915,0.0
2025-02-23 18:00:00,606.0,10.600000000000023,0.0,,83.66666666666667,67.20666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,71.05,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-23 18:15:00,610.94,16.950000000000045,0.0,,84.16666666666667,67.28666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.90333333333334,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-23 18:30:00,605.2966666666666,8.480000000000018,0.0,,83.83333333333333,67.54,599.64,0.0,70.0,,0.0,,0.0,,,,70.79,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-23 18:45:00,599.6433333333333,,0.0,,84.0,67.82,599.64,0.0,70.0,,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,,
2025-02-23 19:00:00,589.0500000000001,-8.470000000000027,0.0,,82.83333333333333,67.89,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-23 19:15:00,598.9366666666666,2.1200000000000045,0.0,,84.0,67.97666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-23 19:30:00,604.5866666666667,16.950000000000045,0.0,,82.66666666666667,68.02666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-23 19:45:00,604.5866666666667,-8.470000000000027,0.0,,73.5,67.21666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.71,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-23 20:00:00,598.9366666666666,-8.470000000000027,0.0,,67.5,65.16333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.58666666666667,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-23 20:15:00,596.11,-2.1200000000000045,0.0,,67.5,65.12666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-23 20:30:00,595.4033333333333,-2.1200000000000045,0.0,,66.83333333333333,65.13666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.52,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-23 20:45:00,606.0,2.1200000000000045,0.0,,65.16666666666667,65.18,599.64,0.0,70.0,,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-23 21:00:00,600.35,6.360000000000014,0.0,,65.16666666666667,65.09666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.71,,,67.0,69.0,,,2.25,0.0
2025-02-23 21:15:00,598.23,-2.1200000000000045,0.0,,65.16666666666667,65.23333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.83999999999999,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-23 21:30:00,593.2866666666666,-10.590000000000032,0.0,,65.0,65.16666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.96333333333334,,,67.0,69.0,,,2.1600000000000037,0.0
2025-02-23 21:45:00,591.8733333333333,-12.710000000000036,0.0,,64.66666666666667,65.10666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-23 22:00:00,593.9933333333333,-6.350000000000023,0.0,,64.83333333333333,64.88000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,71.14999999999999,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-23 22:15:00,595.4033333333333,-2.1200000000000045,0.0,,64.5,64.67666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-23 22:30:00,595.4033333333333,-2.1200000000000045,0.0,,65.0,64.45333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.13333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-23 22:45:00,597.5266666666666,10.600000000000023,0.0,,64.83333333333333,64.25,599.64,0.0,70.0,,0.0,,0.0,,,,71.05,,,67.0,69.0,,,2.3900000000000077,0.0
2025-02-23 23:00:00,607.4133333333333,14.840000000000032,0.0,,64.33333333333333,63.79333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.89333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-23 23:15:00,591.1666666666666,-14.830000000000041,0.0,,64.66666666666667,63.346666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-23 23:30:00,591.8733333333333,-12.710000000000036,0.0,,64.66666666666667,62.870000000000005,599.64,0.0,70.0,,0.38999999999999996,,0.0,,,,70.14333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-23 23:45:00,596.11,4.240000000000009,0.0,,65.83333333333333,63.05666666666667,599.64,0.0,70.0,,7.786666666666666,,0.0,,,,69.64,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-24 00:00:00,595.4033333333333,-2.1200000000000045,0.0,,73.16666666666667,65.92999999999999,599.64,0.0,70.0,,19.8,,0.0,,,,69.25333333333333,,,67.0,69.0,,,4.019999999999996,0.0
2025-02-24 00:15:00,601.0566666666667,8.480000000000018,0.0,,77.66666666666667,68.86,599.64,0.0,70.0,,27.286666666666665,,0.0,,,,69.18,,,67.0,69.0,,,6.960000000000008,0.0
2025-02-24 00:30:00,596.8166666666666,2.1200000000000045,0.0,,78.16666666666667,70.84333333333333,599.64,0.0,70.0,,33.03333333333333,,0.0,,,,69.19333333333333,,,67.0,69.0,,,8.449999999999996,0.0
2025-02-24 00:45:00,606.71,14.840000000000032,0.0,,78.33333333333333,72.51333333333334,599.64,0.0,70.0,,37.193333333333335,,0.0,,,,69.27333333333333,,,67.0,69.0,,,10.769999999999996,0.0
2025-02-24 01:00:00,593.99,2.1200000000000045,0.0,,78.83333333333333,73.93,599.64,0.0,70.0,,39.17,,0.0,,,,69.42,,,67.0,69.0,,,13.25,0.0
2025-02-24 01:15:00,596.11,-8.470000000000027,0.0,,78.5,73.98333333333333,599.64,0.0,70.0,,38.71333333333333,,0.0,,,,69.63333333333333,,,67.0,69.0,,,12.500000000000007,0.0
2025-02-24 01:30:00,597.5233333333333,4.240000000000009,0.0,,79.16666666666667,72.82333333333334,599.64,0.0,70.0,,36.77,,0.0,,,,69.81333333333333,,,67.0,69.0,,,12.210000000000008,0.0
2025-02-24 01:45:00,598.9366666666666,-10.590000000000032,0.0,,80.5,71.33999999999999,599.64,0.0,70.0,,34.68333333333333,,0.0,,,,69.95666666666666,,,67.0,69.0,,,11.119999999999997,0.0
2025-02-24 02:00:00,596.1133333333333,-6.350000000000023,0.0,,81.0,70.37,599.64,0.0,70.0,,31.62,,0.0,,,,70.09666666666668,,,67.0,69.0,,,10.29,0.0
2025-02-24 02:15:00,612.3566666666667,16.950000000000045,0.0,,81.66666666666667,69.08,599.64,0.0,70.0,,28.08666666666667,,0.0,,,,70.22,,,67.0,69.0,,,8.719999999999999,0.0
2025-02-24 02:30:00,598.23,-4.230000000000018,0.0,,82.0,68.06,599.64,0.0,70.0,,25.209999999999997,,0.0,,,,70.25666666666666,,,67.0,69.0,,,7.769999999999996,0.0
2025-02-24 02:45:00,601.0566666666667,0.0,0.0,,82.33333333333333,66.99333333333334,599.64,0.0,70.0,,21.16,,0.0,,,,70.35000000000001,,,67.0,69.0,,,6.839999999999996,0.0
2025-02-24 03:00:00,595.4066666666666,-8.470000000000027,0.0,,81.66666666666667,65.37666666666667,599.64,0.0,70.0,,15.006666666666666,,0.0,,,,70.48333333333333,,,67.0,69.0,,,5.38000000000001,0.0
2025-02-24 03:15:00,593.2833333333333,-2.1200000000000045,0.0,,82.0,64.04666666666667,599.64,0.0,70.0,,10.533333333333333,,0.0,,,,70.51333333333334,,,67.0,69.0,,,3.749999999999993,0.0
2025-02-24 03:30:00,588.3466666666667,-6.350000000000023,0.0,,82.16666666666667,63.45666666666667,599.64,0.0,70.0,,7.81,,0.0,,,,70.45333333333333,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-24 03:45:00,584.1066666666667,-6.350000000000023,0.0,,80.83333333333333,63.4,599.64,0.0,70.0,,5.8566666666666665,,0.0,,,,70.39666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-24 04:00:00,598.9366666666666,-8.470000000000027,0.0,,81.5,63.26,599.64,0.0,70.0,,3.64,,0.0,,,,70.35000000000001,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-24 04:15:00,594.6999999999999,12.720000000000027,0.0,,81.16666666666667,63.10333333333333,599.64,0.0,70.0,,2.9466666666666668,,0.0,,,,70.26666666666667,,,67.0,69.0,,,3.1299999999999955,0.0
2025-02-24 04:30:00,596.8166666666667,14.840000000000032,0.0,,81.33333333333333,62.98333333333333,599.64,0.0,70.0,,1.8433333333333335,,0.0,,,,70.22666666666667,,,67.0,69.0,,,3.1600000000000037,0.0
2025-02-24 04:45:00,606.0,10.600000000000023,0.0,,81.5,62.85999999999999,599.64,0.0,70.0,,2.3400000000000003,,0.0,,,,70.13333333333334,,,67.0,69.0,,,3.239999999999995,0.0
2025-02-24 05:00:00,598.23,2.1200000000000045,0.0,,80.83333333333333,62.70333333333334,599.64,0.0,70.0,,1.8733333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 05:15:00,596.11,0.0,0.0,,81.33333333333333,62.82666666666666,599.64,0.0,70.0,,1.6233333333333333,,0.0,,,,70.07,,,67.0,69.0,,,3.25,0.0
2025-02-24 05:30:00,601.0533333333333,4.240000000000009,0.0,,82.0,62.89666666666667,599.64,0.0,70.0,,1.1633333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 05:45:00,600.35,6.360000000000014,0.0,,81.66666666666667,62.92333333333334,599.64,0.0,70.0,,1.4166666666666667,,0.0,,,,70.04333333333334,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-24 06:00:00,607.4133333333333,-10.590000000000032,0.0,,81.33333333333333,62.99,599.64,0.0,70.0,,1.05,,0.0,,,,70.04333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-24 06:15:00,612.3533333333334,2.1200000000000045,0.0,,80.83333333333333,62.78666666666667,599.64,0.0,70.0,,0.82,,0.0,,,,70.03333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-24 06:30:00,596.1133333333333,2.1200000000000045,0.0,,81.83333333333333,62.660000000000004,599.64,0.0,70.0,,1.5066666666666668,,0.0,,,,69.99333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-24 06:45:00,611.65,8.480000000000018,0.0,,81.16666666666667,62.64666666666667,599.64,0.0,70.0,,1.7466666666666668,,0.0,,,,69.98,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 07:00:00,612.3566666666667,8.480000000000018,0.0,,81.16666666666667,62.696666666666665,599.64,0.0,70.0,,1.82,,0.0,,,,69.98,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-24 07:15:00,603.1766666666666,12.720000000000027,0.0,,82.16666666666667,62.593333333333334,599.64,0.0,70.0,,1.91,,0.0,,,,69.98,,,67.0,69.0,,,3.190000000000005,0.0
