time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 07:30:00,593.29,10.600000000000023,0.0,,81.75,62.57,599.64,0.0,70.0,,2.035,,0.0,,,,69.98,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-24 07:45:00,601.7633333333333,10.600000000000023,0.0,,80.83333333333333,62.51666666666667,599.64,0.0,70.0,,2.3766666666666665,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.1999999999999957,0.0
2025-02-24 08:00:00,601.7633333333333,-8.470000000000027,0.0,,80.83333333333333,62.44,599.64,0.0,70.0,,2.4,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-24 08:15:00,609.5333333333333,14.840000000000032,0.0,,81.66666666666667,62.38666666666666,599.64,0.0,70.0,,2.5066666666666664,,0.0,,,,69.98,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-24 08:30:00,591.17,14.840000000000032,0.0,,80.33333333333333,62.300000000000004,599.64,0.0,70.0,,2.453333333333333,,0.0,,,,69.98,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 08:45:00,584.1066666666667,-4.230000000000018,0.0,,81.16666666666667,62.24,599.64,0.0,70.0,,2.52,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.25,0.0
2025-02-24 09:00:00,606.0,4.240000000000009,0.0,,80.66666666666667,62.30666666666667,599.64,0.0,70.0,,2.7133333333333334,,0.0,,,,69.98,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-24 09:15:00,609.53,-2.1200000000000045,0.0,,80.66666666666667,62.23666666666667,599.64,0.0,70.0,,2.796666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 09:30:00,591.17,-23.299999999999955,0.0,,80.16666666666667,62.083333333333336,599.64,0.0,70.0,,2.9,,0.0,,,,69.98,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 09:45:00,596.1133333333333,-8.470000000000027,0.0,,81.0,62.083333333333336,599.64,0.0,70.0,,3.01,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-24 10:00:00,593.9933333333333,-6.350000000000023,0.0,,81.16666666666667,62.03333333333334,599.64,0.0,70.0,,3.1799999999999997,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.25,0.0
2025-02-24 10:15:00,603.1733333333333,2.1200000000000045,0.0,,81.16666666666667,62.01,599.64,0.0,70.0,,3.3733333333333335,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-24 10:30:00,611.6533333333333,14.840000000000032,0.0,,81.0,61.946666666666665,599.64,0.0,70.0,,3.7466666666666666,,0.0,,,,69.96,,,67.0,69.0,,,3.260000000000005,0.0
2025-02-24 10:45:00,608.8233333333334,23.31000000000006,0.0,,81.33333333333333,61.946666666666665,599.64,0.0,70.0,,3.84,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.260000000000005,0.0
2025-02-24 11:00:00,601.7633333333333,8.480000000000018,0.0,,80.66666666666667,61.949999999999996,599.64,0.0,70.0,,3.686666666666667,,0.0,,,,69.98,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-24 11:15:00,610.9433333333333,-10.590000000000032,0.0,,81.0,61.96333333333333,599.64,0.0,70.0,,3.6633333333333336,,0.0,,,,69.98,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-24 11:30:00,599.64,-19.069999999999936,0.0,,81.16666666666667,61.910000000000004,599.64,0.0,70.0,,3.76,,0.0,,,,69.98,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-24 11:45:00,596.1133333333333,-8.470000000000027,0.0,,80.33333333333333,61.94333333333333,599.64,0.0,70.0,,3.7533333333333334,,0.0,,,,69.98,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-24 12:00:00,596.11,21.190000000000055,0.0,,81.5,61.946666666666665,599.64,0.0,70.0,,3.8166666666666664,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-24 12:15:00,598.9399999999999,-4.230000000000018,0.0,,80.33333333333333,61.946666666666665,599.64,0.0,70.0,,3.7133333333333334,,0.0,,,,70.0,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-24 12:30:00,603.88,8.480000000000018,0.0,,81.5,61.89666666666667,599.64,0.0,70.0,,3.36,,0.0,,,,70.0,,,67.0,69.0,,,3.220000000000006,0.0
2025-02-24 12:45:00,598.9399999999999,-8.470000000000027,0.0,,81.0,61.833333333333336,599.64,0.0,70.0,,2.4033333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-24 13:00:00,600.3466666666667,19.07000000000005,0.0,,81.0,62.01,599.64,0.0,70.0,,0.4266666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-24 13:15:00,595.4066666666666,14.840000000000032,0.0,,81.83333333333333,62.44333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.16333333333334,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-24 13:30:00,605.2933333333334,19.07000000000005,0.0,,81.33333333333333,63.04,599.64,0.0,70.0,,0.0,,0.0,,,,70.31,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-24 13:45:00,606.7066666666666,14.840000000000032,0.0,,82.16666666666667,63.73,599.64,0.0,70.0,,0.0,,0.0,,,,70.47000000000001,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-24 14:00:00,605.2933333333334,19.07000000000005,0.0,,82.0,64.36,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-24 14:15:00,603.1766666666666,6.360000000000014,0.0,,82.0,64.93333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.86333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-24 14:30:00,592.5799999999999,-8.470000000000027,0.0,,82.66666666666667,65.25333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.05,,,67.0,69.0,,,2.470000000000006,0.0
2025-02-24 14:45:00,603.1766666666666,29.66999999999996,0.0,,83.0,65.87,599.64,0.0,70.0,,0.0,,0.0,,,,71.19,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-24 15:00:00,590.4633333333333,-8.470000000000027,0.0,,79.33333333333333,65.85666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-24 15:15:00,606.0,8.480000000000018,0.0,,78.66666666666667,65.62333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.3,,,67.0,69.0,,,2.25,0.0
2025-02-24 15:30:00,598.9399999999999,-4.230000000000018,0.0,,77.0,65.69333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.12,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-24 15:45:00,581.9866666666667,-8.470000000000027,0.0,,73.66666666666667,65.45,599.64,0.0,70.0,,0.0,,0.0,,,,70.91000000000001,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-24 16:00:00,588.3433333333334,-4.230000000000018,0.0,,73.33333333333333,65.40666666666665,599.64,0.0,70.0,,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,2.079999999999991,0.0
2025-02-24 16:15:00,590.46,-2.1200000000000045,0.0,,72.16666666666667,65.30666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.62666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-24 16:30:00,593.2866666666667,14.840000000000032,0.0,,70.0,65.11333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-24 16:45:00,601.0566666666667,-16.949999999999932,0.0,,68.33333333333333,64.99,599.64,0.0,70.0,,0.0,,0.0,,,,70.29666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-24 17:00:00,605.2933333333334,10.600000000000023,0.0,,67.16666666666667,64.93333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-24 17:15:00,600.35,-8.470000000000027,0.0,,64.33333333333333,64.89,599.64,0.0,70.0,,0.0,,0.0,,,,70.08999999999999,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-24 17:30:00,601.0566666666667,12.720000000000027,0.0,,62.5,64.84666666666668,599.64,0.0,70.0,,0.14666666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-24 17:45:00,603.88,2.1200000000000045,0.0,,60.666666666666664,64.93,599.64,0.0,70.0,,0.8099999999999999,,0.0,,,,69.95333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-24 18:00:00,597.5266666666666,-4.230000000000018,0.0,,57.5,64.44,599.64,0.0,70.0,,0.7999999999999999,,0.0,,,,69.96666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-24 18:15:00,600.35,6.360000000000014,0.0,,57.5,64.53666666666668,599.64,0.0,70.0,,0.21666666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-24 18:30:00,603.1733333333333,2.1200000000000045,0.0,,56.833333333333336,64.75333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-24 18:45:00,605.2933333333334,6.360000000000014,0.0,,56.0,64.88,599.64,0.0,70.0,,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,1.1699999999999946,0.0
2025-02-24 19:00:00,598.23,2.1200000000000045,0.0,,54.166666666666664,64.69666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-24 19:15:00,593.29,-4.230000000000018,0.0,,53.833333333333336,64.71333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.19,,,67.0,69.0,,,1.240000000000009,0.0
2025-02-24 19:30:00,591.8733333333333,-2.1200000000000045,0.0,,53.5,64.79,599.64,0.0,70.0,,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-24 19:45:00,585.5166666666667,-14.830000000000041,0.0,,51.666666666666664,65.01333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-24 20:00:00,605.2933333333334,-10.590000000000032,0.0,,50.666666666666664,64.66666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.1399999999999935,0.0
2025-02-24 20:15:00,601.0533333333334,16.950000000000045,0.0,,50.666666666666664,64.30666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-24 20:30:00,596.1133333333333,-14.830000000000041,0.0,,51.333333333333336,63.96,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-24 20:45:00,591.8766666666667,-10.590000000000032,0.0,,51.833333333333336,63.830000000000005,599.64,0.0,70.0,,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-24 21:00:00,604.5866666666667,-6.350000000000023,0.0,,52.0,63.81666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-24 21:15:00,603.88,2.1200000000000045,0.0,,52.166666666666664,63.696666666666665,599.64,0.0,70.0,,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-24 21:30:00,596.8166666666666,-2.1200000000000045,0.0,,52.5,63.550000000000004,599.64,0.0,70.0,,0.0,,0.0,,,,70.09,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-24 21:45:00,598.9366666666666,-12.710000000000036,0.0,,52.666666666666664,63.416666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.07000000000001,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-24 22:00:00,604.5866666666667,10.600000000000023,0.0,,52.666666666666664,63.17666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,69.98666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-24 22:15:00,602.4699999999999,-6.350000000000023,0.0,,53.0,62.92333333333334,599.64,0.0,70.0,,0.07,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-24 22:30:00,588.34,-16.949999999999932,0.0,,52.833333333333336,62.623333333333335,599.64,0.0,70.0,,0.19333333333333336,,0.0,,,,69.98,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-24 22:45:00,603.8833333333333,-4.230000000000018,0.0,,53.0,62.68666666666667,599.64,0.0,70.0,,0.4066666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-24 23:00:00,599.6433333333333,-10.590000000000032,0.0,,53.0,62.946666666666665,599.64,0.0,70.0,,0.06666666666666667,,0.0,,,,70.03333333333335,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-24 23:15:00,598.9366666666666,6.360000000000014,0.0,,52.333333333333336,62.20333333333334,599.64,0.0,70.0,,0.06333333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-24 23:30:00,601.0533333333333,0.0,0.0,,53.166666666666664,61.620000000000005,599.64,0.0,70.0,,0.8566666666666666,,0.0,,,,69.94333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-24 23:45:00,601.0533333333333,6.360000000000014,0.0,,55.666666666666664,61.446666666666665,599.64,0.0,70.0,,4.2,,0.0,,,,69.81666666666666,,,67.0,69.0,,,1.3899999999999935,0.0
2025-02-25 00:00:00,604.59,12.720000000000027,0.0,,57.166666666666664,62.03333333333333,599.64,0.0,70.0,,8.273333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,1.220000000000006,0.0
2025-02-25 00:15:00,596.8166666666667,8.480000000000018,0.0,,57.666666666666664,62.25333333333333,599.64,0.0,70.0,,8.396666666666667,,0.0,,,,69.79,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-25 00:30:00,597.5233333333333,10.600000000000023,0.0,,57.5,62.23333333333333,599.64,0.0,70.0,,7.343333333333334,,0.0,,,,69.89333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 00:45:00,593.2866666666667,-27.539999999999964,0.0,,57.5,62.29,599.64,0.0,70.0,,3.1766666666666663,,0.0,,,,70.09666666666668,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 01:00:00,606.7066666666666,4.240000000000009,0.0,,57.5,62.28333333333333,599.64,0.0,70.0,,0.2733333333333333,,0.0,,,,70.20666666666666,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-25 01:15:00,602.4699999999999,12.720000000000027,0.0,,57.666666666666664,62.06,599.64,0.0,70.0,,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 01:30:00,603.88,0.0,0.0,,57.833333333333336,61.71,599.64,0.0,70.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 01:45:00,602.4699999999999,12.720000000000027,0.0,,58.666666666666664,61.81999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 02:00:00,579.16,-21.18999999999994,0.0,,60.166666666666664,61.88666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 02:15:00,598.9366666666666,6.360000000000014,0.0,,60.666666666666664,61.949999999999996,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 02:30:00,598.23,-16.949999999999932,0.0,,61.333333333333336,61.81666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-25 02:45:00,601.0566666666667,2.1200000000000045,0.0,,62.166666666666664,61.803333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-25 03:00:00,593.9933333333333,-4.230000000000018,0.0,,62.5,62.379999999999995,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 03:15:00,593.29,-10.590000000000032,0.0,,62.166666666666664,62.09666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-25 03:30:00,591.8766666666667,-8.470000000000027,0.0,,62.0,62.30666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-25 03:45:00,593.2866666666667,-25.41999999999996,0.0,,62.166666666666664,61.81666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-25 04:00:00,595.4033333333333,16.950000000000045,0.0,,63.666666666666664,62.31333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-25 04:15:00,605.2966666666666,10.600000000000023,0.0,,64.5,63.47666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-25 04:30:00,604.5866666666667,-12.710000000000036,0.0,,64.5,63.526666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-25 04:45:00,600.35,2.1200000000000045,0.0,,64.66666666666667,63.50333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.37,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-25 05:00:00,601.0566666666667,8.480000000000018,0.0,,64.33333333333333,63.333333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.2700000000000031,0.0
2025-02-25 05:15:00,610.2366666666667,27.550000000000068,0.0,,64.83333333333333,63.44333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-25 05:30:00,596.11,0.0,0.0,,65.0,63.589999999999996,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 05:45:00,598.2333333333332,-6.350000000000023,0.0,,64.66666666666667,63.81333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 06:00:00,598.2333333333332,-4.230000000000018,0.0,,64.66666666666667,63.97,599.64,0.0,70.0,,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 06:15:00,596.82,8.480000000000018,0.0,,64.83333333333333,64.25,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-25 06:30:00,596.8166666666667,-21.18999999999994,0.0,,64.83333333333333,64.32333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.55,,,67.0,69.0,,,1.279999999999994,0.0
2025-02-25 06:45:00,601.7633333333333,-4.230000000000018,0.0,,64.66666666666667,64.31666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.60666666666667,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-25 07:00:00,588.3433333333334,-23.299999999999955,0.0,,64.66666666666667,64.29666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 07:15:00,603.8833333333333,12.720000000000027,0.0,,64.66666666666667,64.20666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.249999999999993,0.0
2025-02-25 07:30:00,604.5866666666667,12.720000000000027,0.0,,65.16666666666667,64.14333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 07:45:00,594.6999999999999,-14.830000000000041,0.0,,65.0,64.03666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.25,0.0
2025-02-25 08:00:00,595.4066666666666,-10.590000000000032,0.0,,65.0,63.74666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 08:15:00,615.8866666666667,25.430000000000064,0.0,,64.83333333333333,63.553333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 08:30:00,605.2966666666666,12.720000000000027,0.0,,65.16666666666667,63.45333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.66,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 08:45:00,599.6433333333333,8.480000000000018,0.0,,65.5,63.336666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 09:00:00,606.7066666666666,4.240000000000009,0.0,,65.5,63.18333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.60000000000001,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 09:15:00,600.35,6.360000000000014,0.0,,65.66666666666667,63.0,599.64,0.0,70.0,,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 09:30:00,591.8733333333333,-12.710000000000036,0.0,,65.5,62.79666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 09:45:00,592.58,-29.659999999999968,0.0,,65.66666666666667,62.703333333333326,599.64,0.0,70.0,,0.0,,0.0,,,,70.49333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 10:00:00,599.6433333333333,12.720000000000027,0.0,,66.0,62.70333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 10:15:00,601.0566666666667,12.720000000000027,0.0,,66.0,62.553333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-25 10:30:00,593.9933333333333,8.480000000000018,0.0,,65.83333333333333,62.620000000000005,599.64,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 10:45:00,591.8733333333333,-14.830000000000041,0.0,,65.66666666666667,62.52,599.64,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 11:00:00,596.11,-2.1200000000000045,0.0,,65.5,62.15,599.64,0.0,70.0,,0.0,,0.0,,,,70.33,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 11:15:00,603.8833333333333,14.840000000000032,0.0,,66.66666666666667,61.86666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 11:30:00,590.46,4.240000000000009,0.0,,67.83333333333333,61.913333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-25 11:45:00,596.8166666666666,-14.830000000000041,0.0,,69.5,61.93,599.64,0.0,70.0,,0.02,,0.0,,,,70.02666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-02-25 12:00:00,589.0500000000001,-21.18999999999994,0.0,,71.5,62.330000000000005,599.64,0.0,70.0,,0.3233333333333333,,0.0,,,,69.98,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-25 12:15:00,604.59,-4.230000000000018,0.0,,71.33333333333333,62.71,599.64,0.0,70.0,,0.43333333333333335,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-25 12:30:00,596.11,2.1200000000000045,0.0,,72.0,62.57,599.64,0.0,70.0,,0.5666666666666667,,0.0,,,,69.98,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-25 12:45:00,589.0466666666666,-21.18999999999994,0.0,,72.5,62.97333333333333,599.64,0.0,70.0,,0.65,,0.0,,,,69.98,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-25 13:00:00,610.2366666666667,16.950000000000045,0.0,,72.66666666666667,63.32,599.64,0.0,70.0,,0.3166666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 13:15:00,599.6433333333333,-6.350000000000023,0.0,,72.16666666666667,63.583333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 13:30:00,605.2933333333334,6.360000000000014,0.0,,72.33333333333333,63.879999999999995,599.64,0.0,70.0,,0.0,,0.0,,,,70.22,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-25 13:45:00,603.1766666666666,8.480000000000018,0.0,,72.83333333333333,64.24,599.64,0.0,70.0,,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-25 14:00:00,593.2866666666667,,0.0,,72.66666666666667,64.69333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.47000000000001,,,67.0,69.0,,,,
2025-02-25 14:15:00,596.82,-10.590000000000032,0.0,,73.16666666666667,65.08,599.64,0.0,70.0,,0.0,,0.0,,,,70.61,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-25 14:30:00,599.6433333333333,2.1200000000000045,0.0,,70.66666666666667,65.06666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.65333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 14:45:00,603.1766666666666,6.360000000000014,0.0,,68.5,64.84666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.3200000000000074,0.0
2025-02-25 15:00:00,608.12,14.840000000000032,0.0,,66.33333333333333,64.63333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.49,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-25 15:15:00,609.5300000000001,19.07000000000005,0.0,,66.5,64.72333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-25 15:30:00,596.11,-10.590000000000032,0.0,,64.83333333333333,64.86333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 15:45:00,591.1666666666666,-10.590000000000032,0.0,,62.166666666666664,64.75333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-25 16:00:00,593.2833333333333,4.240000000000009,0.0,,61.166666666666664,64.81,599.64,0.0,70.0,,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-25 16:15:00,598.2333333333332,6.360000000000014,0.0,,60.166666666666664,64.80333333333333,599.64,0.0,70.0,,0.05333333333333334,,0.0,,,,70.03333333333335,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 16:30:00,589.0466666666666,-2.1200000000000045,0.0,,57.833333333333336,65.02666666666666,599.64,0.0,70.0,,0.27,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-25 16:45:00,598.23,2.1200000000000045,0.0,,55.166666666666664,65.25999999999999,599.64,0.0,70.0,,0.26333333333333336,,0.0,,,,70.01,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-25 17:00:00,597.5266666666666,-6.350000000000023,0.0,,53.5,65.42666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.25,0.0
2025-02-25 17:15:00,598.23,0.0,0.0,,54.5,65.55666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.1199999999999903,0.0
2025-02-25 17:30:00,600.35,0.0,0.0,,55.333333333333336,65.43333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.31,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-25 17:45:00,608.12,8.480000000000018,0.0,,55.333333333333336,66.08999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,0.47999999999998977,0.0
2025-02-25 18:00:00,603.8833333333333,12.720000000000027,0.0,,54.5,66.67333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,0.3299999999999983,0.0
2025-02-25 18:15:00,596.82,6.360000000000014,0.0,,54.166666666666664,62.416666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.4,,,67.0,69.0,,,0.4099999999999966,0.0
2025-02-25 18:30:00,596.82,-16.949999999999932,0.0,,56.166666666666664,63.76333333333333,599.64,0.0,70.0,,1.3233333333333333,,0.0,,,,69.95,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-25 18:45:00,599.6466666666666,10.600000000000023,0.0,,55.666666666666664,60.876666666666665,599.64,0.0,70.0,,1.2833333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,0.779999999999994,0.0
2025-02-25 19:00:00,595.4033333333333,0.0,0.0,,57.0,59.27,599.64,0.0,70.0,,6.460000000000001,,0.0,,,,69.73666666666666,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-25 19:15:00,593.2866666666667,-10.590000000000032,0.0,,57.333333333333336,59.79333333333333,599.64,0.0,70.0,,10.76,,0.0,,,,69.63666666666667,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-25 19:30:00,601.0533333333333,6.360000000000014,0.0,,58.333333333333336,61.196666666666665,599.64,0.0,70.0,,13.89,,0.0,,,,69.62,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-25 19:45:00,590.4633333333333,-6.350000000000023,0.0,,57.333333333333336,61.27333333333333,599.64,0.0,70.0,,13.339999999999998,,0.0,,,,69.76,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-25 20:00:00,604.5833333333334,-2.1200000000000045,0.0,,57.5,61.35,599.64,0.0,70.0,,12.006666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-25 20:15:00,600.35,-8.470000000000027,0.0,,56.5,61.24,599.64,0.0,70.0,,9.336666666666666,,0.0,,,,70.03,,,67.0,69.0,,,0.8800000000000026,0.0
2025-02-25 20:30:00,600.35,6.360000000000014,0.0,,56.166666666666664,60.98333333333333,599.64,0.0,70.0,,6.133333333333333,,0.0,,,,70.14999999999999,,,67.0,69.0,,,0.5599999999999952,0.0
2025-02-25 20:45:00,593.2866666666666,-6.350000000000023,0.0,,54.666666666666664,60.94,599.64,0.0,70.0,,3.4166666666666665,,0.0,,,,70.22666666666667,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-25 21:00:00,593.9933333333333,-8.470000000000027,0.0,,54.666666666666664,61.126666666666665,599.64,0.0,70.0,,0.9333333333333332,,0.0,,,,70.27333333333333,,,67.0,69.0,,,0.46999999999999886,0.0
2025-02-25 21:15:00,598.9366666666666,0.0,0.0,,53.666666666666664,60.94,599.64,0.0,70.0,,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,0.480000000000004,0.0
2025-02-25 21:30:00,604.5866666666667,14.840000000000032,0.0,,54.333333333333336,60.72333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-02-25 21:45:00,601.0566666666667,10.600000000000023,0.0,,53.5,60.06,599.64,0.0,70.0,,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-25 22:00:00,601.7633333333333,-6.350000000000023,0.0,,53.5,59.343333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,,,0.6999999999999957,0.0
2025-02-25 22:15:00,600.35,-8.470000000000027,0.0,,53.166666666666664,59.14000000000001,599.64,0.0,70.0,,0.0,,0.0,,,,70.29666666666667,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-25 22:30:00,593.9933333333333,-23.299999999999955,0.0,,53.333333333333336,59.81666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-25 22:45:00,594.6999999999999,-12.710000000000036,0.0,,53.0,64.28333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.50333333333334,,,67.0,69.0,,,-0.4200000000000017,0.0
2025-02-25 23:00:00,608.12,8.480000000000018,0.0,,53.0,60.77666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.53,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-25 23:15:00,597.5233333333333,-10.590000000000032,0.0,,53.333333333333336,65.71333333333332,599.64,0.0,70.0,,0.0,,0.0,,,,70.60333333333334,,,67.0,69.0,,,0.25,0.0
2025-02-25 23:30:00,599.64,4.240000000000009,0.0,,53.5,65.48666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-25 23:45:00,593.9933333333333,8.480000000000018,0.0,,53.833333333333336,64.74666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.61,,,67.0,69.0,,,0.7900000000000063,0.0
2025-02-26 00:00:00,588.3466666666667,-23.299999999999955,0.0,,54.833333333333336,64.24333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.43,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-26 00:15:00,593.2833333333333,2.1200000000000045,0.0,,55.5,63.68,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-26 00:30:00,601.0566666666667,4.240000000000009,0.0,,55.833333333333336,62.916666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.08666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-26 00:45:00,597.5233333333333,0.0,0.0,,56.166666666666664,62.40333333333333,599.64,0.0,70.0,,1.2433333333333334,,0.0,,,,69.92999999999999,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-26 01:00:00,603.88,2.1200000000000045,0.0,,57.166666666666664,61.6,599.64,0.0,70.0,,5.846666666666667,,0.0,,,,69.74666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-26 01:15:00,598.9333333333333,0.0,0.0,,57.833333333333336,61.70666666666667,599.64,0.0,70.0,,11.283333333333333,,0.0,,,,69.59666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-02-26 01:30:00,597.5266666666666,10.600000000000023,0.0,,58.333333333333336,62.26,599.64,0.0,70.0,,15.63,,0.0,,,,69.54333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-26 01:45:00,601.0566666666667,8.480000000000018,0.0,,58.166666666666664,62.69,599.64,0.0,70.0,,19.703333333333333,,0.0,,,,69.52333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-26 02:00:00,590.4633333333333,-8.470000000000027,0.0,,58.666666666666664,63.300000000000004,599.64,0.0,70.0,,22.97,,0.0,,,,69.52999999999999,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-26 02:15:00,598.9366666666666,2.1200000000000045,0.0,,58.5,63.666666666666664,599.64,0.0,70.0,,24.14,,0.0,,,,69.62333333333333,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-26 02:30:00,596.1133333333333,-6.350000000000023,0.0,,57.666666666666664,63.82333333333333,599.64,0.0,70.0,,26.040000000000003,,0.0,,,,69.65333333333332,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-26 02:45:00,603.88,10.600000000000023,0.0,,59.666666666666664,66.77666666666666,599.64,0.0,70.0,,29.873333333333335,,0.0,,,,69.58666666666666,,,67.0,69.0,,,7.759999999999991,0.0
2025-02-26 03:00:00,603.88,0.0,0.0,,64.0,67.78,599.64,0.0,70.0,,27.916666666666668,,0.0,,,,69.82000000000001,,,67.0,69.0,,,7.710000000000001,0.0
2025-02-26 03:15:00,601.0566666666667,14.840000000000032,0.0,,64.0,66.51666666666667,599.64,0.0,70.0,,24.423333333333332,,0.0,,,,70.03333333333335,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-26 03:30:00,603.88,-2.1200000000000045,0.0,,65.0,65.76666666666667,599.64,0.0,70.0,,21.683333333333334,,0.0,,,,70.11,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-26 03:45:00,592.5833333333334,-4.230000000000018,0.0,,66.66666666666667,64.77666666666666,599.64,0.0,70.0,,18.716666666666665,,0.0,,,,70.2,,,67.0,69.0,,,4.569999999999993,0.0
2025-02-26 04:00:00,596.82,6.360000000000014,0.0,,69.33333333333333,64.41000000000001,599.64,0.0,70.0,,16.983333333333334,,0.0,,,,70.20666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-26 04:15:00,594.6966666666667,-19.069999999999936,0.0,,70.0,63.88666666666666,599.64,0.0,70.0,,14.556666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-26 04:30:00,601.0533333333333,6.360000000000014,0.0,,70.33333333333333,63.26666666666667,599.64,0.0,70.0,,12.366666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-26 04:45:00,598.23,2.1200000000000045,0.0,,70.0,62.32,599.64,0.0,70.0,,10.44,,0.0,,,,70.25,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-26 05:00:00,586.2233333333334,-8.470000000000027,0.0,,70.66666666666667,62.156666666666666,599.64,0.0,70.0,,9.24,,0.0,,,,70.21,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-26 05:15:00,595.4033333333333,-14.830000000000041,0.0,,71.0,62.29333333333333,599.64,0.0,70.0,,7.72,,0.0,,,,70.21333333333332,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-26 05:30:00,597.5233333333333,-2.1200000000000045,0.0,,71.5,62.17666666666667,599.64,0.0,70.0,,6.669999999999999,,0.0,,,,70.19333333333333,,,67.0,69.0,,,1.5,0.0
2025-02-26 05:45:00,610.9433333333333,6.360000000000014,0.0,,72.0,62.223333333333336,599.64,0.0,70.0,,6.203333333333333,,0.0,,,,70.13333333333334,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-26 06:00:00,598.2333333333332,14.840000000000032,0.0,,72.5,62.15,599.64,0.0,70.0,,4.386666666666667,,0.0,,,,70.17333333333333,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-26 06:15:00,593.2866666666667,-19.069999999999936,0.0,,75.0,62.21333333333333,599.64,0.0,70.0,,3.97,,0.0,,,,70.12666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-26 06:30:00,598.23,23.31000000000006,0.0,,77.33333333333333,62.63666666666666,599.64,0.0,70.0,,2.143333333333333,,0.0,,,,70.15666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-26 06:45:00,601.0566666666667,-12.710000000000036,0.0,,79.83333333333333,62.870000000000005,599.64,0.0,70.0,,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,2.0700000000000003,0.0
2025-02-26 07:00:00,591.8766666666667,6.360000000000014,0.0,,82.16666666666667,63.46333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-26 07:15:00,597.5233333333333,-2.1200000000000045,0.0,,82.5,63.38999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-26 07:30:00,604.5866666666667,2.1200000000000045,0.0,,82.5,63.25,599.64,0.0,70.0,,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-26 07:45:00,606.7066666666667,27.550000000000068,0.0,,82.0,63.20666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-26 08:00:00,608.8266666666667,10.600000000000023,0.0,,82.5,63.18666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-26 08:15:00,608.8233333333334,16.950000000000045,0.0,,83.0,63.10666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-26 08:30:00,589.0500000000001,10.600000000000023,0.0,,83.83333333333333,63.32,599.64,0.0,70.0,,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-26 08:45:00,590.4633333333333,-12.710000000000036,0.0,,83.5,63.23,599.64,0.0,70.0,,0.0,,0.0,,,,70.20333333333333,,,67.0,69.0,,,2.6699999999999946,0.0
2025-02-26 09:00:00,593.2866666666667,-12.710000000000036,0.0,,85.5,63.39666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.20333333333333,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-26 09:15:00,589.0466666666667,21.190000000000055,0.0,,85.33333333333333,63.553333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.21,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-26 09:30:00,606.0033333333333,-8.470000000000027,0.0,,85.66666666666667,63.75333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-26 09:45:00,600.35,16.950000000000045,0.0,,86.33333333333333,63.693333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-26 10:00:00,596.8166666666667,2.1200000000000045,0.0,,85.5,63.836666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-26 10:15:00,601.0566666666667,-4.230000000000018,0.0,,86.16666666666667,63.75666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-26 10:30:00,596.1133333333333,-6.350000000000023,0.0,,86.0,63.70666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-26 10:45:00,593.9933333333333,-10.590000000000032,0.0,,84.83333333333333,63.73,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-26 11:00:00,600.35,-14.830000000000041,0.0,,86.16666666666667,63.78333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-26 11:15:00,599.6433333333333,-6.350000000000023,0.0,,86.33333333333333,63.723333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-26 11:30:00,589.7533333333333,-21.18999999999994,0.0,,86.33333333333333,63.629999999999995,599.64,0.0,70.0,,0.0,,0.0,,,,70.2,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-26 11:45:00,579.8666666666667,-31.779999999999973,0.0,,86.33333333333333,63.57666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-26 12:00:00,585.5166666666667,-29.659999999999968,0.0,,85.83333333333333,63.576666666666675,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-26 12:15:00,599.6433333333333,-4.230000000000018,0.0,,86.33333333333333,63.50666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-26 12:30:00,583.3966666666666,-12.710000000000036,0.0,,86.16666666666667,63.44,599.64,0.0,70.0,,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-26 12:45:00,596.8166666666666,-8.470000000000027,0.0,,86.33333333333333,63.49666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-26 13:00:00,592.5799999999999,8.480000000000018,0.0,,86.33333333333333,63.699999999999996,599.64,0.0,70.0,,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-26 13:15:00,593.29,12.720000000000027,0.0,,86.5,63.96666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-26 13:30:00,596.11,-2.1200000000000045,0.0,,86.33333333333333,64.44666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-26 13:45:00,596.1133333333333,-4.230000000000018,0.0,,86.16666666666667,65.08666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-26 14:00:00,604.5866666666667,6.360000000000014,0.0,,86.5,65.86333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.62666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-26 14:15:00,603.88,2.1200000000000045,0.0,,83.66666666666667,65.89999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-26 14:30:00,600.35,8.480000000000018,0.0,,76.16666666666667,65.13333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.9299999999999926,0.0
2025-02-26 14:45:00,604.5866666666667,-2.1200000000000045,0.0,,73.33333333333333,64.74666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.66,,,67.0,69.0,,,1.5799999999999912,0.0
2025-02-26 15:00:00,598.2333333333333,6.360000000000014,0.0,,72.0,64.96,599.64,0.0,70.0,,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,1.3999999999999915,0.0
2025-02-26 15:15:00,608.1166666666667,0.0,0.0,,67.16666666666667,64.89,599.64,0.0,70.0,,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-26 15:30:00,596.8166666666667,16.950000000000045,0.0,,64.0,64.91,599.64,0.0,70.0,,0.0,,0.0,,,,70.71666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-26 15:45:00,603.88,-4.230000000000018,0.0,,60.833333333333336,65.05666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.63333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-26 16:00:00,596.1133333333333,-4.230000000000018,0.0,,58.0,65.20333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-26 16:15:00,595.4033333333333,0.0,0.0,,55.5,65.78666666666668,599.64,0.0,70.0,,0.0,,0.0,,,,70.49666666666667,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-26 16:30:00,588.3433333333334,-21.18999999999994,0.0,,57.5,65.62,599.64,0.0,70.0,,0.0,,0.0,,,,70.65333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-26 16:45:00,598.9399999999999,-12.710000000000036,0.0,,57.833333333333336,66.3,599.64,0.0,70.0,,0.0,,0.0,,,,70.89999999999999,,,67.0,69.0,,,0.7099999999999937,0.0
2025-02-26 17:00:00,601.0533333333333,2.1200000000000045,0.0,,57.833333333333336,62.583333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.84333333333333,,,67.0,69.0,,,0.4899999999999949,0.0
2025-02-26 17:15:00,610.24,-4.230000000000018,0.0,,59.0,59.75666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-26 17:30:00,595.4066666666666,-6.350000000000023,0.0,,59.833333333333336,61.300000000000004,599.64,0.0,70.0,,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,0.4099999999999966,0.0
2025-02-26 17:45:00,594.6999999999999,4.240000000000009,0.0,,74.5,61.089999999999996,599.64,0.0,70.0,,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-26 18:00:00,605.2933333333334,16.950000000000045,0.0,,82.0,60.666666666666664,599.64,0.0,70.0,,0.0,,0.0,,,,70.07666666666667,,,67.0,69.0,,,0.5500000000000043,0.0
2025-02-26 18:15:00,601.7633333333333,14.840000000000032,0.0,,83.83333333333333,63.60666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.08,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-26 18:30:00,574.92,-2.1200000000000045,0.0,,84.5,63.833333333333336,599.64,0.0,70.0,,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,-0.519999999999996,0.0
2025-02-26 18:45:00,608.12,19.07000000000005,0.0,,85.33333333333333,61.946666666666665,599.64,0.0,70.0,,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-26 19:00:00,608.12,29.66999999999996,0.0,,84.66666666666667,62.336666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.27333333333333,,,67.0,69.0,,,0.5899999999999963,0.0
2025-02-26 19:15:00,608.8266666666667,-8.470000000000027,0.0,,85.83333333333333,62.0,599.64,0.0,70.0,,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-26 19:30:00,596.8166666666666,6.360000000000014,0.0,,84.66666666666667,61.830000000000005,599.64,0.0,70.0,,0.20333333333333334,,0.0,,,,70.01,,,67.0,69.0,,,0.5700000000000003,0.0
2025-02-26 19:45:00,591.8733333333333,-10.590000000000032,0.0,,85.0,61.796666666666674,599.64,0.0,70.0,,2.7266666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-26 20:00:00,612.36,-6.350000000000023,0.0,,84.0,62.14333333333334,599.64,0.0,70.0,,4.22,,0.0,,,,69.86333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-26 20:15:00,606.0,8.480000000000018,0.0,,85.5,62.69,599.64,0.0,70.0,,0.8666666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,,,0.5500000000000043,0.0
2025-02-26 20:30:00,601.7633333333333,-4.230000000000018,0.0,,84.16666666666667,62.78666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,0.4899999999999949,0.0
2025-02-26 20:45:00,586.93,-2.1200000000000045,0.0,,83.0,62.23,599.64,0.0,70.0,,0.0,,0.0,,,,70.49000000000001,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-26 21:00:00,600.35,-10.590000000000032,0.0,,82.83333333333333,61.86666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.33333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-26 21:15:00,598.9366666666666,8.480000000000018,0.0,,82.66666666666667,61.81666666666666,599.64,0.0,70.0,,0.15666666666666665,,0.0,,,,70.08999999999999,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-26 21:30:00,603.88,6.360000000000014,0.0,,85.33333333333333,61.47666666666667,599.64,0.0,70.0,,2.49,,0.0,,,,69.88,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-26 21:45:00,603.1733333333333,4.240000000000009,0.0,,85.5,61.26333333333334,599.64,0.0,70.0,,7.116666666666667,,0.0,,,,69.72666666666667,,,67.0,69.0,,,0.6900000000000048,0.0
2025-02-26 22:00:00,579.87,-27.539999999999964,0.0,,85.83333333333333,61.99,599.64,0.0,70.0,,11.466666666666667,,0.0,,,,69.63666666666667,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-26 22:15:00,599.6433333333333,4.240000000000009,0.0,,85.5,62.72666666666667,599.64,0.0,70.0,,15.31,,0.0,,,,69.57333333333332,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-26 22:30:00,588.34,-29.659999999999968,0.0,,85.66666666666667,63.913333333333334,599.64,0.0,70.0,,19.57,,0.0,,,,69.53666666666668,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-26 22:45:00,591.1666666666666,16.950000000000045,0.0,,86.16666666666667,64.81666666666666,599.64,0.0,70.0,,22.983333333333334,,0.0,,,,69.54333333333334,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-26 23:00:00,588.34,0.0,0.0,,87.0,64.85666666666667,599.64,0.0,70.0,,23.566666666666666,,0.0,,,,69.63666666666667,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-26 23:15:00,596.82,-6.350000000000023,0.0,,78.33333333333333,65.10333333333334,599.64,0.0,70.0,,23.843333333333334,,0.0,,,,69.75999999999999,,,67.0,69.0,,,4.849999999999994,0.0
2025-02-26 23:30:00,608.12,4.240000000000009,0.0,,87.83333333333333,65.19666666666667,599.64,0.0,70.0,,26.013333333333332,,0.0,,,,69.73333333333333,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-26 23:45:00,608.12,12.720000000000027,0.0,,89.0,64.65666666666665,599.64,0.0,70.0,,24.98,,0.0,,,,69.85333333333334,,,67.0,69.0,,,5.8799999999999955,0.0
2025-02-27 00:00:00,609.5333333333333,6.360000000000014,0.0,,79.0,62.653333333333336,599.64,0.0,70.0,,17.06,,0.0,,,,70.25666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-27 00:15:00,584.81,-59.33000000000004,0.0,,77.16666666666667,60.57333333333333,599.64,0.0,70.0,,5.323333333333333,,0.0,,,,70.64,,,67.0,69.0,,,0.75,0.0
2025-02-27 00:30:00,603.88,0.0,0.0,,89.5,59.89333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,70.81333333333333,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-27 00:45:00,607.4133333333333,0.0,0.0,,89.33333333333333,59.946666666666665,599.64,0.0,70.0,,0.0,,0.0,,,,70.52333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-27 01:00:00,585.5166666666668,-23.299999999999955,0.0,,88.83333333333333,60.02333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,70.81,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-27 01:15:00,598.9333333333334,19.07000000000005,0.0,,89.0,60.06333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.24333333333333,,,67.0,69.0,,,0.8400000000000034,0.0
2025-02-27 01:30:00,659.68,-12.710000000000036,0.0,,68.66666666666667,61.17666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.69666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-02-27 01:45:00,592.58,-4.230000000000018,0.0,,63.666666666666664,61.343333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,71.88666666666667,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-27 02:00:00,612.3566666666667,8.480000000000018,0.0,,63.5,60.803333333333335,599.64,0.0,70.0,,0.0,,0.0,,,,71.46333333333332,,,67.0,69.0,,,0.6000000000000014,0.0
2025-02-27 02:15:00,615.89,10.600000000000023,0.0,,64.16666666666667,60.056666666666665,599.64,0.0,70.0,,0.0,,0.0,,,,71.14333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-27 02:30:00,607.4133333333333,12.720000000000027,0.0,,64.16666666666667,59.29333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.00666666666667,,,67.0,69.0,,,0.759999999999998,0.0
2025-02-27 02:45:00,591.8766666666667,-4.230000000000018,0.0,,63.833333333333336,59.07666666666666,599.64,0.0,70.0,,0.0,,0.0,,,,70.77666666666666,,,67.0,69.0,,,0.6299999999999955,0.0
2025-02-27 03:00:00,603.1733333333333,-14.830000000000041,0.0,,64.16666666666667,59.30666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-27 03:15:00,608.12,12.720000000000027,0.0,,64.5,59.35999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-02-27 03:30:00,598.9399999999999,-4.230000000000018,0.0,,64.33333333333333,59.35999999999999,599.64,0.0,70.0,,0.0,,0.0,,,,70.44333333333334,,,67.0,69.0,,,0.6200000000000045,0.0
2025-02-27 03:45:00,597.5233333333334,4.240000000000009,0.0,,65.33333333333333,60.71,599.64,0.0,70.0,,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-27 04:00:00,603.1733333333333,6.360000000000014,0.0,,66.0,65.33,599.64,0.0,70.0,,0.0,,0.0,,,,70.73,,,67.0,69.0,,,0.06999999999999318,0.0
2025-02-27 04:15:00,603.8833333333333,8.480000000000018,0.0,,64.83333333333333,64.54666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.12333333333333,,,67.0,69.0,,,0.6499999999999915,0.0
2025-02-27 04:30:00,601.0566666666667,4.240000000000009,0.0,,64.33333333333333,63.163333333333334,599.64,0.0,70.0,,0.0,,0.0,,,,71.30666666666666,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-27 04:45:00,605.2933333333334,2.1200000000000045,0.0,,64.5,62.43666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,71.30666666666666,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-27 05:00:00,612.3566666666667,0.0,0.0,,64.16666666666667,62.06,599.64,0.0,70.0,,0.0,,0.0,,,,71.28666666666668,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-27 05:15:00,597.5266666666666,-4.230000000000018,0.0,,64.16666666666667,61.080000000000005,599.64,0.0,70.0,,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
