time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 20:30:00,610.24,10.600000000000023,0.0,3.0,66.5,62.69,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40666666666667,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-04 20:45:00,592.5833333333334,-4.230000000000018,0.0,3.0,66.5,62.88666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-04 21:00:00,576.3333333333334,4.240000000000009,0.0,3.0,79.0,62.133333333333326,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38000000000001,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-04 21:15:00,591.1666666666666,-10.590000000000032,0.0,3.0,91.83333333333333,60.836666666666666,599.64,0.0,70.0,2.0,0.6433333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-04 21:30:00,601.76,-10.590000000000032,0.0,3.0,92.5,60.653333333333336,599.64,0.0,70.0,2.0,3.68,,0.0,,,,69.84333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-04 21:45:00,591.8733333333333,-14.830000000000041,0.0,3.0,92.66666666666667,60.50666666666667,599.64,0.0,70.0,2.0,6.5633333333333335,,0.0,,,,69.75333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-04 22:00:00,591.17,-10.590000000000032,0.0,3.0,92.5,60.949999999999996,599.64,0.0,70.0,2.0,11.366666666666667,,0.0,,,,69.65666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-04 22:15:00,593.99,-16.949999999999932,0.0,3.0,93.33333333333333,61.65,599.64,0.0,70.0,2.0,13.24,,0.0,,,,69.67,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-04 22:30:00,591.8733333333333,-19.069999999999936,0.0,3.0,93.5,62.080000000000005,599.64,0.0,70.0,2.0,15.116666666666667,,0.0,,,,69.69,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-04 22:45:00,598.9399999999999,-6.350000000000023,0.0,3.0,94.16666666666667,62.56333333333333,599.64,0.0,70.0,2.0,17.406666666666666,,0.0,,,,69.67999999999999,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-04 23:00:00,596.82,-8.470000000000027,0.0,3.0,95.5,63.22333333333333,599.64,0.0,70.0,2.0,19.496666666666666,,0.0,,,,69.69666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-04 23:15:00,597.5266666666666,-16.949999999999932,0.0,3.0,96.5,63.73,599.64,0.0,70.0,2.0,21.563333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-04 23:30:00,598.2333333333332,-8.470000000000027,0.0,3.0,97.0,64.09,599.64,0.0,70.0,2.0,22.69666666666667,,0.0,,,,69.75999999999999,,,67.0,69.0,,,4.809999999999995,0.0
2025-03-04 23:45:00,596.11,-2.1200000000000045,0.0,3.0,96.83333333333333,64.61,599.64,0.0,70.0,2.0,24.429999999999996,,0.0,,,,69.75333333333333,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-05 00:00:00,597.5266666666666,-23.299999999999955,0.0,3.0,97.5,64.93,599.64,0.0,70.0,2.0,26.02,,0.0,,,,69.76333333333334,,,67.0,69.0,,,5.3500000000000085,0.0
2025-03-05 00:15:00,598.23,2.1200000000000045,0.0,3.0,98.33333333333333,65.26666666666667,599.64,0.0,70.0,2.0,27.80333333333333,,0.0,,,,69.74666666666667,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-05 00:30:00,581.9833333333333,0.0,0.0,3.0,93.33333333333333,65.23,599.64,0.0,70.0,2.0,29.566666666666663,,0.0,,,,69.74666666666666,,,67.0,69.0,,,6.279999999999994,0.0
2025-03-05 00:45:00,651.91,91.11000000000001,0.0,3.0,69.83333333333333,65.45666666666666,599.64,0.0,70.0,2.0,27.156666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,,,7.659999999999997,0.0
2025-03-05 01:00:00,606.7033333333334,16.950000000000045,0.0,2.0,65.5,66.93333333333334,599.64,0.0,70.0,2.0,14.406666666666666,,0.0,,,,70.50666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-05 01:15:00,593.9933333333333,-10.590000000000032,0.0,2.0,64.5,64.95666666666666,599.64,0.0,70.0,2.0,1.67,,0.0,,,,70.90333333333334,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-05 01:30:00,598.2333333333332,8.480000000000018,0.0,2.0,64.33333333333333,64.63,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.97000000000001,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-05 01:45:00,595.4066666666666,-6.350000000000023,0.0,2.0,64.16666666666667,64.75333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98333333333333,,,67.0,69.0,,,1.1099999999999923,0.0
2025-03-05 02:00:00,572.8033333333333,8.480000000000018,0.0,2.0,65.83333333333333,65.83333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.96333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-05 02:15:00,606.7033333333334,0.0,0.0,2.0,81.5,64.2,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.80666666666666,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-05 02:30:00,597.5233333333333,4.240000000000009,0.0,3.0,91.33333333333333,59.51666666666667,599.64,0.0,70.0,2.0,1.04,,0.0,,,,70.10666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-05 02:45:00,597.5233333333333,-6.350000000000023,0.0,3.0,93.5,59.32,599.64,0.0,70.0,2.0,7.463333333333334,,0.0,,,,69.66666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-05 03:00:00,601.7600000000001,2.1200000000000045,0.0,3.0,94.16666666666667,63.10333333333333,599.64,0.0,70.0,2.0,16.166666666666668,,0.0,,,,69.41333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-05 03:15:00,598.23,-16.949999999999932,0.0,2.0,76.0,67.86666666666666,599.64,0.0,70.0,2.0,5.513333333333333,,0.0,,,,70.13,,,67.0,69.0,,,1.6999999999999886,0.0
2025-03-05 03:30:00,598.9366666666666,6.360000000000014,0.0,2.0,61.833333333333336,65.79666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64,,,67.0,69.0,,,1.1600000000000108,0.0
2025-03-05 03:45:00,595.4033333333333,-2.1200000000000045,0.0,2.0,63.0,65.24,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.80666666666667,,,67.0,69.0,,,1.1199999999999903,0.0
2025-03-05 04:00:00,593.2866666666666,2.1200000000000045,0.0,2.0,64.5,64.59333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82666666666667,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-05 04:15:00,593.9966666666666,-8.470000000000027,0.0,2.0,64.66666666666667,64.10000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.78333333333335,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-05 04:30:00,593.9933333333333,-8.470000000000027,0.0,2.0,64.83333333333333,63.80666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 04:45:00,600.35,-2.1200000000000045,0.0,2.0,65.0,63.416666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61333333333334,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-05 05:00:00,599.6466666666666,-4.230000000000018,0.0,2.0,64.5,63.10666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 05:15:00,599.6433333333333,8.480000000000018,0.0,2.0,65.0,62.553333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-05 05:30:00,595.4066666666666,-12.710000000000036,0.0,2.0,65.33333333333333,61.85333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 05:45:00,605.2933333333334,14.840000000000032,0.0,2.0,66.16666666666667,61.416666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.0,0.0
2025-03-05 06:00:00,596.11,-12.710000000000036,0.0,2.0,66.16666666666667,61.169999999999995,599.64,0.0,70.0,2.0,0.48,,0.0,,,,69.96666666666665,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-05 06:15:00,595.4066666666666,-4.230000000000018,0.0,2.0,66.33333333333333,62.30666666666667,599.64,0.0,70.0,2.0,2.143333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-05 06:30:00,605.2933333333334,21.190000000000055,0.0,2.0,66.5,63.93333333333334,599.64,0.0,70.0,2.0,0.9199999999999999,,0.0,,,,70.01,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-05 06:45:00,598.9366666666666,8.480000000000018,0.0,2.0,66.83333333333333,64.71,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,0.8600000000000065,0.0
2025-03-05 07:00:00,585.5166666666667,-14.830000000000041,0.0,2.0,68.16666666666667,64.79,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-05 07:15:00,606.0,-8.470000000000027,0.0,2.0,67.83333333333333,64.64666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-05 07:30:00,611.65,25.430000000000064,0.0,2.0,67.5,64.14999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-05 07:45:00,605.2933333333334,-4.230000000000018,0.0,2.0,68.0,63.59,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-05 08:00:00,602.4666666666667,6.360000000000014,0.0,2.0,68.33333333333333,63.24333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22666666666667,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-05 08:15:00,603.1733333333333,0.0,0.0,2.0,68.66666666666667,63.04333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-05 08:30:00,591.8766666666667,-12.710000000000036,0.0,2.0,68.33333333333333,62.70333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-05 08:45:00,602.4666666666667,6.360000000000014,0.0,2.0,68.16666666666667,62.306666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-05 09:00:00,592.5833333333334,-10.590000000000032,0.0,2.0,68.5,61.82,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-05 09:15:00,601.0566666666667,-4.230000000000018,0.0,2.0,68.0,60.99333333333333,599.64,0.0,70.0,2.0,0.23333333333333336,,0.0,,,,69.99333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-05 09:30:00,598.23,0.0,0.0,2.0,67.33333333333333,61.660000000000004,599.64,0.0,70.0,2.0,0.03666666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-05 09:45:00,598.9399999999999,8.480000000000018,0.0,2.0,67.16666666666667,61.80666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-05 10:00:00,593.9899999999999,-12.710000000000036,0.0,2.0,67.0,61.89333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.44,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-05 10:15:00,608.8266666666667,2.1200000000000045,0.0,2.0,67.16666666666667,61.75666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-05 10:30:00,596.8166666666666,2.1200000000000045,0.0,2.0,67.16666666666667,61.64000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.69333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-05 10:45:00,611.6466666666666,-2.1200000000000045,0.0,2.0,67.83333333333333,61.526666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.74,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-05 11:00:00,588.34,2.1200000000000045,0.0,2.0,69.16666666666667,61.583333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-05 11:15:00,589.7566666666667,-4.230000000000018,0.0,2.0,70.16666666666667,61.93333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-05 11:30:00,604.59,-8.470000000000027,0.0,2.0,70.33333333333333,61.80666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-05 11:45:00,592.5833333333334,-27.539999999999964,0.0,2.0,72.0,61.53666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-05 12:00:00,605.2966666666666,-6.350000000000023,0.0,2.0,74.83333333333333,61.583333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-05 12:15:00,589.7566666666667,6.360000000000014,0.0,2.0,75.5,61.98666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-05 12:30:00,603.88,-2.1200000000000045,0.0,2.0,75.5,62.54666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-05 12:45:00,604.5866666666667,6.360000000000014,0.0,2.0,75.33333333333333,62.72666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.63,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-05 13:00:00,595.4066666666666,-6.350000000000023,0.0,2.0,75.5,62.85666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-05 13:15:00,599.6433333333333,0.0,0.0,2.0,75.66666666666667,62.86333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-05 13:30:00,580.5733333333334,-36.01999999999998,0.0,2.0,76.0,63.11333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-05 13:45:00,588.3433333333332,-12.710000000000036,0.0,2.0,76.16666666666667,64.03333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-05 14:00:00,593.2833333333333,16.950000000000045,0.0,2.0,76.0,64.29333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81666666666666,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-05 14:15:00,598.9399999999999,8.480000000000018,0.0,2.0,76.16666666666667,64.57000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.92,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-05 14:30:00,603.88,,0.0,,76.16666666666667,64.30333333333333,599.64,0.0,70.0,,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,,
2025-03-05 14:45:00,597.5233333333333,2.1200000000000045,0.0,2.0,77.0,64.40666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-05 15:00:00,599.6433333333333,-16.949999999999932,0.0,2.0,77.0,64.23,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-05 15:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,78.16666666666667,62.626666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.05,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-05 15:30:00,599.6433333333333,6.360000000000014,0.0,2.0,82.83333333333333,62.06,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.86666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-05 15:45:00,596.1133333333333,-6.350000000000023,0.0,2.0,88.66666666666667,62.623333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71666666666668,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-05 16:00:00,596.1133333333333,-4.230000000000018,0.0,2.0,90.83333333333333,63.086666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65333333333334,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-05 16:15:00,599.6433333333333,-12.710000000000036,0.0,2.0,91.66666666666667,63.373333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66,,,67.0,69.0,,,2.5,0.0
2025-03-05 16:30:00,608.12,6.360000000000014,0.0,2.0,92.0,63.21333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-05 16:45:00,596.1133333333333,-31.779999999999973,0.0,2.0,93.83333333333333,63.39000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-05 17:00:00,582.6933333333333,8.480000000000018,0.0,2.0,93.83333333333333,63.5,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-05 17:15:00,596.1133333333333,-4.230000000000018,0.0,2.0,93.83333333333333,63.46666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57333333333334,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-05 17:30:00,603.1733333333333,10.600000000000023,0.0,2.0,94.33333333333333,63.35999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-05 17:45:00,605.2933333333334,4.240000000000009,0.0,2.0,94.16666666666667,63.51333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-05 18:00:00,593.9933333333333,8.480000000000018,0.0,2.0,94.16666666666667,63.57333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-05 18:15:00,590.46,8.480000000000018,0.0,2.0,94.66666666666667,63.51,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-05 18:30:00,586.93,-44.49000000000001,0.0,2.0,97.0,64.2,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-05 18:45:00,598.2333333333332,-4.230000000000018,0.0,2.0,97.16666666666667,64.27333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-05 19:00:00,602.4666666666667,4.240000000000009,0.0,2.0,96.66666666666667,64.25333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-05 19:15:00,603.1766666666666,-10.590000000000032,0.0,2.0,96.83333333333333,64.07666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-05 19:30:00,602.4666666666667,0.0,0.0,2.0,96.5,63.669999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.73666666666666,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-05 19:45:00,590.4633333333333,-6.350000000000023,0.0,2.0,96.33333333333333,63.56333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-05 20:00:00,615.89,27.550000000000068,0.0,2.0,96.66666666666667,63.51333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.59333333333335,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-05 20:15:00,604.5866666666667,6.360000000000014,0.0,2.0,96.16666666666667,63.49,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-05 20:30:00,615.8866666666667,19.07000000000005,0.0,2.0,97.16666666666667,63.43666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.41000000000001,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-05 20:45:00,612.3566666666667,6.360000000000014,0.0,2.0,96.83333333333333,63.45333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35000000000001,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-05 21:00:00,585.5166666666667,-19.069999999999936,0.0,2.0,97.16666666666667,63.46333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-05 21:15:00,596.11,-14.830000000000041,0.0,2.0,98.0,63.68000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-05 21:30:00,614.4766666666666,8.480000000000018,0.0,2.0,97.83333333333333,63.67333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-05 21:45:00,597.5266666666666,10.600000000000023,0.0,2.0,97.0,63.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-05 22:00:00,593.29,-6.350000000000023,0.0,2.0,94.5,63.583333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-05 22:15:00,599.6433333333333,12.720000000000027,0.0,2.0,93.66666666666667,63.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-05 22:30:00,612.36,29.66999999999996,0.0,2.0,93.16666666666667,63.01,599.64,0.0,70.0,2.0,0.06666666666666667,,0.0,,,,70.01,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-05 22:45:00,595.4066666666666,2.1200000000000045,0.0,2.0,93.33333333333333,62.86333333333334,599.64,0.0,70.0,2.0,1.8399999999999999,,0.0,,,,69.91666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-05 23:00:00,598.9333333333333,-2.1200000000000045,0.0,2.0,92.5,62.96666666666666,599.64,0.0,70.0,2.0,4.23,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-05 23:15:00,608.8233333333334,23.31000000000006,0.0,2.0,92.33333333333333,63.03666666666667,599.64,0.0,70.0,2.0,7.25,,0.0,,,,69.75999999999999,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-05 23:30:00,606.71,-6.350000000000023,0.0,2.0,92.5,63.300000000000004,599.64,0.0,70.0,2.0,10.299999999999999,,0.0,,,,69.71,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-05 23:45:00,598.9399999999999,-6.350000000000023,0.0,2.0,93.5,63.88333333333333,599.64,0.0,70.0,2.0,12.36,,0.0,,,,69.70333333333333,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-06 00:00:00,603.1733333333333,-6.350000000000023,0.0,2.0,92.33333333333333,64.45,599.64,0.0,70.0,2.0,14.729999999999999,,0.0,,,,69.69666666666666,,,67.0,69.0,,,4.20000000000001,0.0
2025-03-06 00:15:00,596.11,0.0,0.0,2.0,93.16666666666667,64.96,599.64,0.0,70.0,2.0,16.849999999999998,,0.0,,,,69.69666666666666,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-06 00:30:00,602.4666666666667,2.1200000000000045,0.0,2.0,91.83333333333333,65.45666666666666,599.64,0.0,70.0,2.0,18.8,,0.0,,,,69.71,,,67.0,69.0,,,5.3600000000000065,0.0
2025-03-06 00:45:00,606.7066666666666,4.240000000000009,0.0,2.0,92.83333333333333,65.67,599.64,0.0,70.0,2.0,19.563333333333333,,0.0,,,,69.76333333333334,,,67.0,69.0,,,5.919999999999995,0.0
2025-03-06 01:00:00,603.1766666666666,12.720000000000027,0.0,2.0,93.0,65.79,599.64,0.0,70.0,2.0,20.206666666666667,,0.0,,,,69.80666666666666,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-06 01:15:00,597.5266666666666,-6.350000000000023,0.0,2.0,91.83333333333333,65.98666666666666,599.64,0.0,70.0,2.0,21.116666666666667,,0.0,,,,69.82,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-06 01:30:00,610.2366666666667,27.550000000000068,0.0,2.0,93.16666666666667,66.23666666666666,599.64,0.0,70.0,2.0,22.08,,0.0,,,,69.84,,,67.0,69.0,,,6.499999999999993,0.0
2025-03-06 01:45:00,591.1666666666666,-10.590000000000032,0.0,2.0,92.66666666666667,66.48333333333333,599.64,0.0,70.0,2.0,22.913333333333338,,0.0,,,,69.84666666666666,,,67.0,69.0,,,6.729999999999997,0.0
2025-03-06 02:00:00,593.9933333333333,-6.350000000000023,0.0,2.0,92.83333333333333,66.50666666666666,599.64,0.0,70.0,2.0,23.060000000000002,,0.0,,,,69.89666666666666,,,67.0,69.0,,,7.130000000000003,0.0
2025-03-06 02:15:00,600.3466666666667,0.0,0.0,2.0,92.66666666666667,66.32000000000001,599.64,0.0,70.0,2.0,22.53333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,6.890000000000008,0.0
2025-03-06 02:30:00,598.9366666666666,-8.470000000000027,0.0,2.0,92.5,66.27333333333333,599.64,0.0,70.0,2.0,22.396666666666665,,0.0,,,,69.96,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-06 02:45:00,601.7633333333333,-8.470000000000027,0.0,2.0,92.83333333333333,66.20666666666666,599.64,0.0,70.0,2.0,22.233333333333334,,0.0,,,,69.98,,,67.0,69.0,,,6.710000000000001,0.0
2025-03-06 03:00:00,603.1733333333333,-2.1200000000000045,0.0,2.0,92.66666666666667,66.12666666666667,599.64,0.0,70.0,2.0,22.223333333333333,,0.0,,,,69.98,,,67.0,69.0,,,6.6299999999999955,0.0
2025-03-06 03:15:00,603.1766666666666,31.789999999999964,0.0,2.0,93.33333333333333,66.11,599.64,0.0,70.0,2.0,22.293333333333333,,0.0,,,,69.98,,,67.0,69.0,,,6.6200000000000045,0.0
2025-03-06 03:30:00,603.1766666666666,12.720000000000027,0.0,2.0,92.66666666666667,66.15333333333334,599.64,0.0,70.0,2.0,22.24,,0.0,,,,69.98,,,67.0,69.0,,,6.890000000000008,0.0
2025-03-06 03:45:00,584.8100000000001,-27.539999999999964,0.0,2.0,93.16666666666667,65.88000000000001,599.64,0.0,70.0,2.0,21.45,,0.0,,,,70.02,,,67.0,69.0,,,6.82,0.0
2025-03-06 04:00:00,596.82,-6.350000000000023,0.0,2.0,93.16666666666667,65.66000000000001,599.64,0.0,70.0,2.0,20.81,,0.0,,,,70.04,,,67.0,69.0,,,6.560000000000002,0.0
2025-03-06 04:15:00,601.0533333333333,0.0,0.0,2.0,92.5,65.39333333333333,599.64,0.0,70.0,2.0,20.206666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,,,6.290000000000006,0.0
2025-03-06 04:30:00,608.8266666666667,14.840000000000032,0.0,2.0,93.0,65.27333333333333,599.64,0.0,70.0,2.0,19.886666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,,,6.419999999999995,0.0
2025-03-06 04:45:00,602.4699999999999,-10.590000000000032,0.0,2.0,92.5,64.97,599.64,0.0,70.0,2.0,18.55333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-06 05:00:00,590.4633333333333,-10.590000000000032,0.0,2.0,92.33333333333333,64.76,599.64,0.0,70.0,2.0,17.816666666666666,,0.0,,,,70.09,,,67.0,69.0,,,5.809999999999995,0.0
2025-03-06 05:15:00,586.93,-6.350000000000023,0.0,2.0,92.83333333333333,64.62333333333333,599.64,0.0,70.0,2.0,17.01,,0.0,,,,70.08333333333333,,,67.0,69.0,,,5.580000000000005,0.0
2025-03-06 05:30:00,610.9433333333333,19.07000000000005,0.0,2.0,92.66666666666667,64.43,599.64,0.0,70.0,2.0,16.483333333333334,,0.0,,,,70.07,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-06 05:45:00,598.9333333333333,0.0,0.0,2.0,92.5,64.14666666666666,599.64,0.0,70.0,2.0,15.813333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,,,5.180000000000007,0.0
2025-03-06 06:00:00,598.23,-2.1200000000000045,0.0,2.0,92.5,63.91,599.64,0.0,70.0,2.0,15.020000000000001,,0.0,,,,70.09,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-06 06:15:00,601.0566666666667,19.07000000000005,0.0,2.0,92.33333333333333,63.76,599.64,0.0,70.0,2.0,14.266666666666666,,0.0,,,,70.08333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-06 06:30:00,598.9366666666666,-14.830000000000041,0.0,2.0,91.83333333333333,63.59666666666667,599.64,0.0,70.0,2.0,13.573333333333332,,0.0,,,,70.07666666666667,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-06 06:45:00,605.2933333333334,16.950000000000045,0.0,2.0,93.0,63.51,599.64,0.0,70.0,2.0,13.339999999999998,,0.0,,,,70.06333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-06 07:00:00,603.1733333333333,16.950000000000045,0.0,2.0,92.5,63.53666666666667,599.64,0.0,70.0,2.0,13.24,,0.0,,,,70.04333333333334,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-06 07:15:00,591.8733333333333,-31.779999999999973,0.0,2.0,91.5,63.370000000000005,599.64,0.0,70.0,2.0,12.766666666666666,,0.0,,,,70.04,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-06 07:30:00,598.23,10.600000000000023,0.0,2.0,91.33333333333333,63.4,599.64,0.0,70.0,2.0,12.916666666666666,,0.0,,,,70.02666666666666,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-06 07:45:00,582.6933333333333,-10.590000000000032,0.0,2.0,91.5,63.163333333333334,599.64,0.0,70.0,2.0,12.29,,0.0,,,,70.03333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-06 08:00:00,594.6999999999999,-8.470000000000027,0.0,2.0,91.66666666666667,63.11333333333334,599.64,0.0,70.0,2.0,12.496666666666668,,0.0,,,,70.01666666666667,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-06 08:15:00,597.5266666666666,-10.590000000000032,0.0,2.0,91.0,63.23666666666667,599.64,0.0,70.0,2.0,12.93,,0.0,,,,69.98,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-06 08:30:00,601.7633333333333,-12.710000000000036,0.0,2.0,90.0,63.096666666666664,599.64,0.0,70.0,2.0,12.313333333333333,,0.0,,,,70.02,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-06 08:45:00,593.9933333333333,-8.470000000000027,0.0,2.0,92.0,62.97,599.64,0.0,70.0,2.0,11.950000000000001,,0.0,,,,70.02666666666666,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-06 09:00:00,607.41,16.950000000000045,0.0,2.0,91.66666666666667,63.373333333333335,599.64,0.0,70.0,2.0,13.700000000000001,,0.0,,,,69.92,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-06 09:15:00,603.88,8.480000000000018,0.0,2.0,91.16666666666667,66.81666666666666,599.64,0.0,70.0,2.0,26.286666666666665,,0.0,,,,69.41000000000001,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-06 09:30:00,606.0033333333333,8.480000000000018,0.0,2.0,92.0,70.21,599.64,0.0,70.0,2.0,35.27666666666667,,0.0,,,,69.22333333333334,,,67.0,69.0,,,10.080000000000005,0.0
2025-03-06 09:45:00,603.8833333333333,4.240000000000009,0.0,2.0,90.83333333333333,71.65333333333334,599.64,0.0,70.0,2.0,38.660000000000004,,0.0,,,,69.32666666666667,,,67.0,69.0,,,12.330000000000005,0.0
2025-03-06 10:00:00,603.1733333333333,2.1200000000000045,0.0,2.0,91.33333333333333,71.33666666666666,599.64,0.0,70.0,2.0,36.873333333333335,,0.0,,,,69.61,,,67.0,69.0,,,12.93999999999999,0.0
2025-03-06 10:15:00,613.77,27.550000000000068,0.0,2.0,92.83333333333333,69.19666666666667,599.64,0.0,70.0,2.0,32.163333333333334,,0.0,,,,69.92666666666666,,,67.0,69.0,,,10.830000000000005,0.0
2025-03-06 10:30:00,600.35,6.360000000000014,0.0,2.0,91.66666666666667,67.82666666666667,599.64,0.0,70.0,2.0,28.236666666666668,,0.0,,,,70.11,,,67.0,69.0,,,9.079999999999998,0.0
2025-03-06 10:45:00,607.4133333333333,2.1200000000000045,0.0,2.0,91.0,66.72666666666667,599.64,0.0,70.0,2.0,24.363333333333333,,0.0,,,,70.23333333333333,,,67.0,69.0,,,8.129999999999995,0.0
2025-03-06 11:00:00,590.46,-10.590000000000032,0.0,2.0,92.33333333333333,65.74333333333334,599.64,0.0,70.0,2.0,21.286666666666665,,0.0,,,,70.3,,,67.0,69.0,,,7.040000000000006,0.0
2025-03-06 11:15:00,592.58,-19.069999999999936,0.0,2.0,91.66666666666667,64.66333333333334,599.64,0.0,70.0,2.0,17.233333333333334,,0.0,,,,70.36666666666666,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-06 11:30:00,596.8166666666667,19.07000000000005,0.0,2.0,90.66666666666667,63.81333333333333,599.64,0.0,70.0,2.0,14.193333333333333,,0.0,,,,70.37666666666667,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-06 11:45:00,595.4066666666666,8.480000000000018,0.0,2.0,90.5,62.946666666666665,599.64,0.0,70.0,2.0,11.463333333333333,,0.0,,,,70.36,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-06 12:00:00,593.9933333333333,-16.949999999999932,0.0,2.0,90.5,62.376666666666665,599.64,0.0,70.0,2.0,9.5,,0.0,,,,70.33333333333333,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-06 12:15:00,606.7066666666666,,0.0,,90.66666666666667,62.27333333333333,599.64,0.0,70.0,,8.406666666666666,,0.0,,,,70.27,,,67.0,69.0,,,,
2025-03-06 12:30:00,599.6433333333333,8.480000000000018,0.0,2.0,91.66666666666667,62.27333333333333,599.64,0.0,70.0,2.0,6.2700000000000005,,0.0,,,,70.28333333333335,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-06 12:45:00,603.1733333333333,-12.710000000000036,0.0,2.0,90.33333333333333,62.26666666666667,599.64,0.0,70.0,2.0,4.363333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-06 13:00:00,598.9399999999999,-4.230000000000018,0.0,2.0,90.5,62.27333333333333,599.64,0.0,70.0,2.0,2.316666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-06 13:15:00,598.9333333333333,2.1200000000000045,0.0,2.0,90.66666666666667,62.26,599.64,0.0,70.0,2.0,0.48000000000000004,,0.0,,,,70.27,,,67.0,69.0,,,3.25,0.0
2025-03-06 13:30:00,608.1166666666667,0.0,0.0,2.0,91.0,62.27333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-06 13:45:00,592.58,2.1200000000000045,0.0,2.0,90.5,62.27,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-06 14:00:00,607.4133333333333,4.240000000000009,0.0,2.0,90.16666666666667,62.196666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-06 14:15:00,595.4066666666666,10.600000000000023,0.0,2.0,90.83333333333333,62.21,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-06 14:30:00,598.2333333333332,-4.230000000000018,0.0,2.0,90.16666666666667,62.30666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-06 14:45:00,605.2933333333334,21.190000000000055,0.0,2.0,89.83333333333333,62.30666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-06 15:00:00,598.9366666666666,4.240000000000009,0.0,2.0,90.66666666666667,62.43,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-06 15:15:00,589.7533333333333,-21.18999999999994,0.0,2.0,90.66666666666667,62.57666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-06 15:30:00,596.1133333333333,10.600000000000023,0.0,2.0,90.83333333333333,62.63666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-06 15:45:00,601.0533333333333,19.07000000000005,0.0,2.0,90.5,62.803333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-06 16:00:00,596.1133333333333,-4.230000000000018,0.0,2.0,91.0,63.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-06 16:15:00,598.23,21.190000000000055,0.0,2.0,90.66666666666667,63.32666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-06 16:30:00,596.1133333333333,-4.230000000000018,0.0,2.0,91.66666666666667,63.81333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.83,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-06 16:45:00,595.4066666666666,-4.230000000000018,0.0,2.0,91.0,64.30333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.91666666666667,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-06 17:00:00,595.4033333333333,8.480000000000018,0.0,2.0,90.5,64.57333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.01666666666667,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-06 17:15:00,603.1766666666666,10.600000000000023,0.0,2.0,90.83333333333333,64.69,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.92666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-06 17:30:00,610.2366666666667,23.31000000000006,0.0,2.0,91.16666666666667,65.07000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,2.8900000000000077,0.0
2025-03-06 17:45:00,599.6433333333333,-6.350000000000023,0.0,2.0,90.66666666666667,65.24333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.71666666666668,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-06 18:00:00,601.7633333333333,16.950000000000045,0.0,2.0,90.5,65.45666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-06 18:15:00,599.6433333333333,0.0,0.0,2.0,91.33333333333333,65.83999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.56333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-06 18:30:00,596.1133333333333,4.240000000000009,0.0,2.0,91.0,65.84333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-06 18:45:00,586.22,-2.1200000000000045,0.0,2.0,91.66666666666667,66.07666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-06 19:00:00,596.8166666666667,23.31000000000006,0.0,2.0,91.5,66.10666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-06 19:15:00,594.6999999999999,-16.949999999999932,0.0,2.0,91.16666666666667,66.17999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-06 19:30:00,600.35,12.720000000000027,0.0,2.0,89.5,65.88666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-06 19:45:00,595.4066666666666,8.480000000000018,0.0,2.0,88.5,65.68333333333334,599.64,0.0,70.0,2.0,0.03333333333333333,,0.0,,,,70.0,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-06 20:00:00,580.57,-2.1200000000000045,0.0,2.0,87.33333333333333,65.77333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.04666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-06 20:15:00,605.2933333333334,6.360000000000014,0.0,2.0,86.5,65.52,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-06 20:30:00,601.7633333333333,-6.350000000000023,0.0,2.0,84.0,65.72333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-06 20:45:00,596.82,-6.350000000000023,0.0,2.0,82.0,65.64666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.32333333333332,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-06 21:00:00,599.6433333333333,0.0,0.0,2.0,80.66666666666667,65.82,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.46666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-06 21:15:00,595.4066666666666,6.360000000000014,0.0,2.0,80.16666666666667,65.83,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.62666666666667,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-06 21:30:00,599.64,-2.1200000000000045,0.0,2.0,79.83333333333333,65.78666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,2.3900000000000077,0.0
2025-03-06 21:45:00,608.12,8.480000000000018,0.0,2.0,79.16666666666667,65.60000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-06 22:00:00,592.5799999999999,-8.470000000000027,0.0,2.0,79.33333333333333,65.47,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-06 22:15:00,603.1733333333333,8.480000000000018,0.0,2.0,79.5,65.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.20333333333333,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-06 22:30:00,600.35,-4.230000000000018,0.0,2.0,79.33333333333333,65.38333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.30666666666666,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-06 22:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,79.16666666666667,65.22666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.27,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-06 23:00:00,594.6999999999999,-2.1200000000000045,0.0,2.0,79.0,65.07,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-06 23:15:00,596.82,-4.230000000000018,0.0,2.0,79.16666666666667,64.81666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-06 23:30:00,596.8166666666666,-12.710000000000036,0.0,2.0,79.0,64.51333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.78333333333335,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-06 23:45:00,603.1733333333333,0.0,0.0,2.0,78.83333333333333,64.07,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38333333333334,,,67.0,69.0,,,2.6099999999999923,0.0
2025-03-07 00:00:00,587.6366666666667,-4.230000000000018,0.0,2.0,80.16666666666667,63.75333333333333,599.64,0.0,70.0,2.0,3.2733333333333334,,0.0,,,,69.87,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-07 00:15:00,596.82,2.1200000000000045,0.0,2.0,84.0,64.61666666666667,599.64,0.0,70.0,2.0,13.996666666666664,,0.0,,,,69.42999999999999,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-07 00:30:00,601.0566666666667,-12.710000000000036,0.0,2.0,86.83333333333333,67.07666666666667,599.64,0.0,70.0,2.0,23.28333333333333,,0.0,,,,69.22333333333334,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-07 00:45:00,587.6366666666667,-6.350000000000023,0.0,2.0,86.83333333333333,69.45666666666666,599.64,0.0,70.0,2.0,31.03333333333333,,0.0,,,,69.13,,,67.0,69.0,,,8.049999999999997,0.0
2025-03-07 01:00:00,606.0,-8.470000000000027,0.0,2.0,87.5,72.07666666666667,599.64,0.0,70.0,2.0,37.370000000000005,,0.0,,,,69.14333333333333,,,67.0,69.0,,,10.530000000000001,0.0
2025-03-07 01:15:00,603.1733333333333,2.1200000000000045,0.0,2.0,88.0,74.03666666666666,599.64,0.0,70.0,2.0,40.54666666666667,,0.0,,,,69.28,,,67.0,69.0,,,13.519999999999996,0.0
2025-03-07 01:30:00,593.9900000000001,21.190000000000055,0.0,2.0,89.5,74.58666666666666,599.64,0.0,70.0,2.0,41.416666666666664,,0.0,,,,69.45666666666666,,,67.0,69.0,,,13.780000000000008,0.0
2025-03-07 01:45:00,603.8833333333333,-23.299999999999955,0.0,2.0,90.33333333333333,74.41333333333334,599.64,0.0,70.0,2.0,41.08,,0.0,,,,69.64999999999999,,,67.0,69.0,,,14.11,0.0
2025-03-07 02:00:00,603.1766666666666,21.190000000000055,0.0,2.0,89.83333333333333,73.77333333333333,599.64,0.0,70.0,2.0,40.03666666666666,,0.0,,,,69.8,,,67.0,69.0,,,13.659999999999997,0.0
2025-03-07 02:15:00,592.58,6.360000000000014,0.0,2.0,90.83333333333333,72.50666666666667,599.64,0.0,70.0,2.0,37.14666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,12.740000000000002,0.0
2025-03-07 02:30:00,601.0566666666667,21.190000000000055,0.0,2.0,91.66666666666667,71.09333333333333,599.64,0.0,70.0,2.0,34.07,,0.0,,,,70.11,,,67.0,69.0,,,10.869999999999997,0.0
2025-03-07 02:45:00,586.2233333333334,-16.949999999999932,0.0,2.0,91.5,68.79333333333334,599.64,0.0,70.0,2.0,27.636666666666667,,0.0,,,,70.33999999999999,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-07 03:00:00,608.8233333333334,25.430000000000064,0.0,2.0,91.33333333333333,67.30333333333333,599.64,0.0,70.0,2.0,23.49333333333333,,0.0,,,,70.40333333333332,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-07 03:15:00,601.0566666666667,6.360000000000014,0.0,2.0,91.83333333333333,66.36,599.64,0.0,70.0,2.0,19.713333333333335,,0.0,,,,70.43666666666667,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-07 03:30:00,599.6433333333333,10.600000000000023,0.0,2.0,92.0,65.51,599.64,0.0,70.0,2.0,16.37,,0.0,,,,70.44333333333333,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-07 03:45:00,603.88,4.240000000000009,0.0,2.0,91.33333333333333,64.84666666666666,599.64,0.0,70.0,2.0,13.65,,0.0,,,,70.40333333333332,,,67.0,69.0,,,4.559999999999995,0.0
2025-03-07 04:00:00,594.6999999999999,10.600000000000023,0.0,2.0,91.66666666666667,63.98666666666667,599.64,0.0,70.0,2.0,10.950000000000001,,0.0,,,,70.38,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-07 04:15:00,603.1733333333333,19.07000000000005,0.0,2.0,91.5,63.5,599.64,0.0,70.0,2.0,8.546666666666667,,0.0,,,,70.36,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-07 04:30:00,601.0566666666667,0.0,0.0,2.0,91.33333333333333,63.48666666666666,599.64,0.0,70.0,2.0,7.486666666666667,,0.0,,,,70.29,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-07 04:45:00,592.5833333333334,-8.470000000000027,0.0,2.0,92.16666666666667,63.63333333333333,599.64,0.0,70.0,2.0,5.933333333333334,,0.0,,,,70.27,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-07 05:00:00,605.2933333333334,14.840000000000032,0.0,2.0,91.33333333333333,63.75333333333333,599.64,0.0,70.0,2.0,3.763333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-07 05:15:00,593.2866666666667,4.240000000000009,0.0,2.0,91.5,63.873333333333335,599.64,0.0,70.0,2.0,0.8433333333333334,,0.0,,,,70.3,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-07 05:30:00,585.52,-4.230000000000018,0.0,2.0,91.83333333333333,63.68000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-07 05:45:00,596.1133333333333,-6.350000000000023,0.0,2.0,91.0,63.696666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-07 06:00:00,593.9966666666667,-4.230000000000018,0.0,2.0,91.66666666666667,63.68666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-07 06:15:00,606.7066666666666,10.600000000000023,0.0,2.0,91.0,63.54666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-07 06:30:00,592.5766666666667,-16.949999999999932,0.0,2.0,91.0,63.68666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-07 06:45:00,595.4066666666666,-6.350000000000023,0.0,2.0,91.5,63.693333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,3.0,0.0
2025-03-07 07:00:00,593.9933333333333,-4.230000000000018,0.0,2.0,91.16666666666667,63.65,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-07 07:15:00,603.8833333333333,8.480000000000018,0.0,2.0,91.16666666666667,63.70333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-07 07:30:00,594.6999999999999,-14.830000000000041,0.0,2.0,91.33333333333333,63.70333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-07 07:45:00,603.1733333333333,-10.590000000000032,0.0,2.0,91.83333333333333,63.76333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-07 08:00:00,606.7066666666666,19.07000000000005,0.0,2.0,91.16666666666667,63.843333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-07 08:15:00,600.35,-2.1200000000000045,0.0,2.0,91.66666666666667,63.843333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-07 08:30:00,600.35,12.720000000000027,0.0,2.0,92.0,63.88,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-07 08:45:00,608.12,6.360000000000014,0.0,2.0,92.0,63.836666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-07 09:00:00,611.65,19.07000000000005,0.0,2.0,90.16666666666667,63.89333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-07 09:15:00,599.6433333333333,-2.1200000000000045,0.0,2.0,87.33333333333333,64.51,599.64,0.0,70.0,2.0,9.406666666666666,,0.0,,,,69.58999999999999,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-07 09:30:00,615.18,25.430000000000064,0.0,2.0,88.0,67.84333333333332,599.64,0.0,70.0,2.0,23.736666666666665,,0.0,,,,69.12333333333333,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-07 09:45:00,594.6999999999999,-8.470000000000027,0.0,2.0,88.83333333333333,71.36333333333333,599.64,0.0,70.0,2.0,34.416666666666664,,0.0,,,,68.97333333333334,,,67.0,69.0,,,8.829999999999998,0.0
2025-03-07 10:00:00,593.9933333333333,-6.350000000000023,0.0,2.0,89.5,76.16000000000001,599.64,0.0,70.0,2.0,43.24666666666667,,0.0,,,,68.91000000000001,,,67.0,69.0,,,13.590000000000003,0.0
2025-03-07 10:15:00,601.7633333333333,6.360000000000014,0.0,2.0,90.33333333333333,79.61,599.64,0.0,70.0,2.0,50.09,,0.0,,,,68.95,,,67.0,69.0,,,16.880000000000003,0.0
2025-03-07 10:30:00,596.8166666666666,2.1200000000000045,0.0,2.0,91.0,81.5,599.64,0.0,70.0,2.0,53.76666666666667,,0.0,,,,69.13333333333334,,,67.0,69.0,,,20.099999999999994,0.0
2025-03-07 10:45:00,606.0,4.240000000000009,0.0,2.0,92.16666666666667,82.27666666666667,599.64,0.0,70.0,2.0,55.620000000000005,,0.0,,,,69.32666666666667,,,67.0,69.0,,,20.800000000000004,0.0
2025-03-07 11:00:00,596.82,6.360000000000014,0.0,2.0,93.0,82.66333333333334,599.64,0.0,70.0,2.0,57.160000000000004,,0.0,,,,69.47,,,67.0,69.0,,,21.259999999999998,0.0
2025-03-07 11:15:00,602.4699999999999,10.600000000000023,0.0,2.0,93.5,82.31,599.64,0.0,70.0,2.0,56.79,,0.0,,,,69.64999999999999,,,67.0,69.0,,,21.340000000000003,0.0
2025-03-07 11:30:00,617.3033333333333,33.90999999999997,0.0,2.0,94.33333333333333,81.83,599.64,0.0,70.0,2.0,56.88666666666666,,0.0,,,,69.76333333333334,,,67.0,69.0,,,20.560000000000002,0.0
2025-03-07 11:45:00,607.4133333333333,10.600000000000023,0.0,2.0,95.33333333333333,81.3,599.64,0.0,70.0,2.0,55.61666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,,,19.9,0.0
2025-03-07 12:00:00,605.2933333333334,-2.1200000000000045,0.0,2.0,93.83333333333333,80.49000000000001,599.64,0.0,70.0,2.0,53.803333333333335,,0.0,,,,69.99666666666667,,,67.0,69.0,,,18.980000000000004,0.0
2025-03-07 12:15:00,598.23,-14.830000000000041,0.0,2.0,94.5,79.61,599.64,0.0,70.0,2.0,51.70333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,,,18.610000000000007,0.0
2025-03-07 12:30:00,605.2933333333334,6.360000000000014,0.0,2.0,94.5,78.96333333333332,599.64,0.0,70.0,2.0,50.21666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,17.68,0.0
2025-03-07 12:45:00,594.6999999999999,2.1200000000000045,0.0,2.0,94.5,78.67999999999999,599.64,0.0,70.0,2.0,49.086666666666666,,0.0,,,,70.12,,,67.0,69.0,,,17.060000000000002,0.0
2025-03-07 13:00:00,591.8733333333333,-4.230000000000018,0.0,2.0,94.0,77.69666666666667,599.64,0.0,70.0,2.0,46.76333333333333,,0.0,,,,70.17666666666666,,,67.0,69.0,,,16.550000000000004,0.0
2025-03-07 13:15:00,601.7633333333333,0.0,0.0,2.0,93.83333333333333,76.52666666666666,599.64,0.0,70.0,2.0,44.38333333333333,,0.0,,,,70.21666666666665,,,67.0,69.0,,,15.119999999999997,0.0
2025-03-07 13:30:00,592.5799999999999,-14.830000000000041,0.0,2.0,94.5,75.61333333333334,599.64,0.0,70.0,2.0,42.14,,0.0,,,,70.24333333333334,,,67.0,69.0,,,14.240000000000002,0.0
2025-03-07 13:45:00,596.8166666666666,0.0,0.0,2.0,94.16666666666667,74.19333333333333,599.64,0.0,70.0,2.0,38.86,,0.0,,,,70.31,,,67.0,69.0,,,12.689999999999998,0.0
2025-03-07 14:00:00,596.11,-21.18999999999994,0.0,2.0,93.5,72.58999999999999,599.64,0.0,70.0,2.0,34.83,,0.0,,,,70.38,,,67.0,69.0,,,10.850000000000001,0.0
2025-03-07 14:15:00,592.5833333333334,-4.230000000000018,0.0,2.0,92.66666666666667,71.88666666666667,599.64,0.0,70.0,2.0,31.25,,0.0,,,,70.38666666666667,,,67.0,69.0,,,9.149999999999991,0.0
2025-03-07 14:30:00,588.3433333333334,-10.590000000000032,0.0,2.0,91.0,70.82666666666667,599.64,0.0,70.0,2.0,26.136666666666667,,0.0,,,,70.48333333333333,,,67.0,69.0,,,7.750000000000007,0.0
2025-03-07 14:45:00,601.7633333333333,2.1200000000000045,0.0,2.0,86.83333333333333,69.53666666666668,599.64,0.0,70.0,2.0,22.76,,0.0,,,,70.47000000000001,,,67.0,69.0,,,6.22999999999999,0.0
2025-03-07 15:00:00,603.1766666666666,25.430000000000064,0.0,2.0,83.66666666666667,68.17,599.64,0.0,70.0,2.0,19.843333333333334,,0.0,,,,70.44,,,67.0,69.0,,,5.790000000000006,0.0
2025-03-07 15:15:00,594.6999999999999,2.1200000000000045,0.0,2.0,83.33333333333333,67.45,599.64,0.0,70.0,2.0,17.540000000000003,,0.0,,,,70.38666666666667,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-07 15:30:00,596.11,-21.18999999999994,0.0,2.0,83.16666666666667,67.50999999999999,599.64,0.0,70.0,2.0,16.80333333333333,,0.0,,,,70.3,,,67.0,69.0,,,3.9299999999999997,0.0
