time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 15:45:00,590.4633333333333,-19.069999999999936,0.0,2.0,81.66666666666667,67.12333333333333,599.64,0.0,70.0,2.0,15.63,,0.0,,,,70.25,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-07 16:00:00,598.2333333333332,-6.350000000000023,0.0,2.0,78.0,66.47000000000001,599.64,0.0,70.0,2.0,13.763333333333334,,0.0,,,,70.24333333333334,,,67.0,69.0,,,3.430000000000007,0.0
2025-03-07 16:15:00,595.4066666666666,-14.830000000000041,0.0,2.0,75.83333333333333,65.71333333333332,599.64,0.0,70.0,2.0,11.933333333333332,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-07 16:30:00,601.76,6.360000000000014,0.0,2.0,76.5,65.30666666666667,599.64,0.0,70.0,2.0,9.853333333333333,,0.0,,,,70.25,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-07 16:45:00,595.4066666666666,10.600000000000023,0.0,2.0,75.66666666666667,65.06,599.64,0.0,70.0,2.0,8.223333333333334,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-07 17:00:00,610.9433333333333,16.950000000000045,0.0,2.0,74.33333333333333,64.91000000000001,599.64,0.0,70.0,2.0,6.0200000000000005,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-07 17:15:00,607.4133333333333,14.840000000000032,0.0,2.0,71.33333333333333,64.92,599.64,0.0,70.0,2.0,1.1133333333333335,,0.0,,,,70.38,,,67.0,69.0,,,1.500000000000007,0.0
2025-03-07 17:30:00,602.4666666666667,8.480000000000018,0.0,2.0,69.33333333333333,64.40666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-07 17:45:00,596.82,-12.710000000000036,0.0,2.0,69.5,64.58666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-07 18:00:00,599.6433333333333,-2.1200000000000045,0.0,2.0,68.83333333333333,64.78666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-07 18:15:00,596.1133333333333,-4.230000000000018,0.0,2.0,67.83333333333333,64.56666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-07 18:30:00,591.8766666666667,-12.710000000000036,0.0,2.0,68.0,64.40333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-07 18:45:00,601.0566666666667,-4.230000000000018,0.0,2.0,68.16666666666667,64.16,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-07 19:00:00,608.12,6.360000000000014,0.0,2.0,68.83333333333333,64.16666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-07 19:15:00,601.76,2.1200000000000045,0.0,2.0,69.16666666666667,64.09666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666667,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-07 19:30:00,606.0,-8.470000000000027,0.0,2.0,69.66666666666667,63.923333333333325,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-07 19:45:00,599.6433333333333,8.480000000000018,0.0,2.0,69.83333333333333,64.18,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-07 20:00:00,610.9433333333333,8.480000000000018,0.0,2.0,70.0,64.46666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-07 20:15:00,601.0566666666667,-6.350000000000023,0.0,2.0,70.0,64.58,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-07 20:30:00,606.7066666666666,12.720000000000027,0.0,2.0,70.33333333333333,64.61,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 20:45:00,592.58,8.480000000000018,0.0,2.0,70.83333333333333,64.71,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-07 21:00:00,589.05,-10.590000000000032,0.0,2.0,70.83333333333333,64.77333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-07 21:15:00,593.9933333333333,6.360000000000014,0.0,2.0,70.16666666666667,64.68333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-07 21:30:00,601.76,2.1200000000000045,0.0,2.0,70.16666666666667,64.82333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-07 21:45:00,598.23,-12.710000000000036,0.0,2.0,68.83333333333333,64.75999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-07 22:00:00,592.5799999999999,-6.350000000000023,0.0,2.0,68.5,64.74666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-07 22:15:00,601.0566666666667,-2.1200000000000045,0.0,2.0,67.16666666666667,64.75333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-07 22:30:00,590.4599999999999,-14.830000000000041,0.0,2.0,66.66666666666667,64.63666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-07 22:45:00,590.46,-21.18999999999994,0.0,2.0,66.83333333333333,64.65666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-07 23:00:00,599.6433333333333,12.720000000000027,0.0,2.0,66.33333333333333,64.69333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-07 23:15:00,605.2933333333334,10.600000000000023,0.0,2.0,65.5,64.81333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-07 23:30:00,598.2266666666666,-2.1200000000000045,0.0,2.0,65.33333333333333,64.76666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.36333333333333,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-07 23:45:00,591.8766666666667,-6.350000000000023,0.0,2.0,65.0,64.75666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,1.25,0.0
2025-03-08 00:00:00,596.1133333333333,12.720000000000027,0.0,2.0,64.83333333333333,64.58999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-08 00:15:00,606.0,4.240000000000009,0.0,2.0,64.83333333333333,64.29666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-08 00:30:00,600.3466666666667,0.0,0.0,2.0,65.0,63.86666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-08 00:45:00,591.17,-6.350000000000023,0.0,2.0,65.0,63.35,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.05333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-08 01:00:00,596.82,6.360000000000014,0.0,2.0,65.66666666666667,62.92666666666667,599.64,0.0,70.0,2.0,0.6233333333333333,,0.0,,,,69.96333333333332,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-08 01:15:00,608.1166666666667,2.1200000000000045,0.0,2.0,66.0,62.31333333333333,599.64,0.0,70.0,2.0,2.78,,0.0,,,,69.88,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-08 01:30:00,610.2366666666667,21.190000000000055,0.0,2.0,68.16666666666667,61.73,599.64,0.0,70.0,2.0,7.733333333333333,,0.0,,,,69.70666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-08 01:45:00,596.11,0.0,0.0,2.0,72.66666666666667,63.123333333333335,599.64,0.0,70.0,2.0,10.63,,0.0,,,,69.67999999999999,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-08 02:00:00,606.71,10.600000000000023,0.0,2.0,72.66666666666667,63.43333333333334,599.64,0.0,70.0,2.0,6.956666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-08 02:15:00,595.4033333333333,4.240000000000009,0.0,2.0,73.0,62.26,599.64,0.0,70.0,2.0,6.756666666666667,,0.0,,,,69.96,,,67.0,69.0,,,1.5,0.0
2025-03-08 02:30:00,602.4699999999999,-10.590000000000032,0.0,2.0,72.83333333333333,62.41,599.64,0.0,70.0,2.0,4.496666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-08 02:45:00,594.6999999999999,-14.830000000000041,0.0,2.0,72.83333333333333,62.31666666666666,599.64,0.0,70.0,2.0,1.28,,0.0,,,,70.19,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-08 03:00:00,601.7633333333333,0.0,0.0,2.0,73.0,62.60333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-08 03:15:00,601.0566666666667,-8.470000000000027,0.0,2.0,72.66666666666667,62.723333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-08 03:30:00,595.4033333333333,-8.470000000000027,0.0,2.0,73.0,62.49,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-08 03:45:00,606.7033333333334,16.950000000000045,0.0,2.0,73.33333333333333,62.76333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.80333333333333,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-08 04:00:00,598.9366666666666,4.240000000000009,0.0,2.0,73.5,62.120000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.5,0.0
2025-03-08 04:15:00,611.6533333333333,14.840000000000032,0.0,2.0,74.16666666666667,61.94,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-08 04:30:00,586.93,-6.350000000000023,0.0,2.0,75.16666666666667,61.98333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-08 04:45:00,578.4533333333333,-14.830000000000041,0.0,2.0,75.33333333333333,62.1,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-08 05:00:00,610.9433333333333,12.720000000000027,0.0,2.0,75.5,62.17666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-08 05:15:00,598.23,-4.230000000000018,0.0,2.0,75.33333333333333,62.02,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,1.5,0.0
2025-03-08 05:30:00,589.7566666666667,-4.230000000000018,0.0,2.0,75.5,62.129999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.87666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-08 05:45:00,587.6366666666667,-31.779999999999973,0.0,2.0,76.0,62.03666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-08 06:00:00,582.6933333333333,-25.41999999999996,0.0,2.0,76.83333333333333,61.89333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.74,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-08 06:15:00,612.3566666666667,23.31000000000006,0.0,2.0,79.16666666666667,62.09,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-08 06:30:00,601.76,2.1200000000000045,0.0,2.0,81.83333333333333,62.25,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-08 06:45:00,605.2933333333334,10.600000000000023,0.0,2.0,84.5,62.776666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-08 07:00:00,610.9433333333333,-4.230000000000018,0.0,2.0,85.83333333333333,62.833333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-08 07:15:00,596.11,2.1200000000000045,0.0,2.0,87.0,63.126666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-08 07:30:00,597.5266666666666,-4.230000000000018,0.0,2.0,88.0,63.34,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 07:45:00,584.8133333333334,-25.41999999999996,0.0,2.0,87.66666666666667,63.43,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.5,0.0
2025-03-08 08:00:00,596.82,-4.230000000000018,0.0,2.0,87.66666666666667,63.44,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-08 08:15:00,591.8733333333333,-12.710000000000036,0.0,2.0,87.83333333333333,63.46,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-08 08:30:00,597.5266666666666,-10.590000000000032,0.0,2.0,88.33333333333333,63.419999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-08 08:45:00,587.6366666666667,-10.590000000000032,0.0,2.0,88.33333333333333,63.379999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-08 09:00:00,610.24,12.720000000000027,0.0,2.0,88.0,63.303333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-08 09:15:00,603.1733333333333,-21.18999999999994,0.0,2.0,88.66666666666667,63.26333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-08 09:30:00,605.29,16.950000000000045,0.0,2.0,88.33333333333333,63.26333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65333333333334,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-08 09:45:00,598.9333333333333,0.0,0.0,2.0,88.0,63.21333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.63666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-08 10:00:00,598.23,2.1200000000000045,0.0,2.0,88.5,63.11666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-08 10:15:00,589.0466666666666,-21.18999999999994,0.0,2.0,88.5,63.23,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 10:30:00,616.5933333333334,23.31000000000006,0.0,2.0,89.0,63.36666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-08 10:45:00,599.64,0.0,0.0,2.0,88.5,63.29333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-08 11:00:00,613.77,10.600000000000023,0.0,2.0,89.16666666666667,63.23,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48666666666666,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-08 11:15:00,598.9366666666666,-2.1200000000000045,0.0,2.0,89.33333333333333,63.160000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 11:30:00,597.5266666666666,4.240000000000009,0.0,2.0,89.83333333333333,63.24666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-08 11:45:00,606.7066666666666,10.600000000000023,0.0,2.0,90.5,63.45666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-08 12:00:00,586.93,-25.41999999999996,0.0,2.0,90.83333333333333,63.423333333333325,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-08 12:15:00,588.3466666666667,-23.299999999999955,0.0,2.0,90.66666666666667,63.373333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-08 12:30:00,601.0533333333334,-19.069999999999936,0.0,2.0,90.66666666666667,63.34,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-08 12:45:00,584.1066666666667,-14.830000000000041,0.0,2.0,91.0,63.379999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-08 13:00:00,603.1733333333333,23.31000000000006,0.0,2.0,92.16666666666667,63.75,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-08 13:15:00,595.4066666666666,-6.350000000000023,0.0,2.0,92.66666666666667,63.836666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-08 13:30:00,596.8166666666667,-2.1200000000000045,0.0,2.0,92.0,63.98666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-08 13:45:00,596.11,-14.830000000000041,0.0,2.0,93.0,64.02333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-08 14:00:00,606.0,10.600000000000023,0.0,2.0,92.33333333333333,63.9,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-08 14:15:00,602.4666666666667,19.07000000000005,0.0,2.0,92.16666666666667,63.873333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.5,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-08 14:30:00,606.7066666666666,-2.1200000000000045,0.0,2.0,92.5,64.13000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-08 14:45:00,616.5966666666667,31.789999999999964,0.0,2.0,92.33333333333333,64.08333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,2.8600000000000065,0.0
2025-03-08 15:00:00,589.7533333333333,-21.18999999999994,0.0,2.0,92.33333333333333,64.05333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-08 15:15:00,591.17,-10.590000000000032,0.0,2.0,92.16666666666667,64.16333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-08 15:30:00,596.1133333333333,-4.230000000000018,0.0,2.0,92.16666666666667,64.46333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-08 15:45:00,601.7633333333333,2.1200000000000045,0.0,2.0,92.16666666666667,64.8,599.64,0.0,70.0,2.0,0.13,,0.0,,,,69.98,,,67.0,69.0,,,2.740000000000009,0.0
2025-03-08 16:00:00,593.9933333333333,-8.470000000000027,0.0,2.0,92.0,64.99333333333333,599.64,0.0,70.0,2.0,0.18000000000000002,,0.0,,,,69.98,,,67.0,69.0,,,2.6899999999999906,0.0
2025-03-08 16:15:00,598.23,-14.830000000000041,0.0,2.0,91.5,65.22333333333334,599.64,0.0,70.0,2.0,1.0166666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-08 16:30:00,598.2333333333332,6.360000000000014,0.0,2.0,92.5,65.45666666666666,599.64,0.0,70.0,2.0,3.1300000000000003,,0.0,,,,69.87666666666667,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-08 16:45:00,598.23,0.0,0.0,2.0,92.33333333333333,65.58,599.64,0.0,70.0,2.0,4.796666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-08 17:00:00,613.77,29.66999999999996,0.0,2.0,92.0,65.73,599.64,0.0,70.0,2.0,5.95,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-08 17:15:00,594.6999999999999,-29.659999999999968,0.0,2.0,93.0,65.96,599.64,0.0,70.0,2.0,7.103333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-08 17:30:00,594.6999999999999,-6.350000000000023,0.0,2.0,92.83333333333333,66.13333333333334,599.64,0.0,70.0,2.0,8.33,,0.0,,,,69.82666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-08 17:45:00,601.7633333333333,4.240000000000009,0.0,2.0,90.16666666666667,65.89999999999999,599.64,0.0,70.0,2.0,9.283333333333333,,0.0,,,,69.84,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-08 18:00:00,593.9966666666666,-6.350000000000023,0.0,2.0,89.33333333333333,65.85333333333334,599.64,0.0,70.0,2.0,10.393333333333333,,0.0,,,,69.85,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-08 18:15:00,601.0566666666667,-31.779999999999973,0.0,2.0,86.0,66.06666666666666,599.64,0.0,70.0,2.0,11.36,,0.0,,,,69.85,,,67.0,69.0,,,2.7199999999999918,0.0
2025-03-08 18:30:00,587.6366666666667,-16.949999999999932,0.0,2.0,85.0,66.14,599.64,0.0,70.0,2.0,12.573333333333332,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-08 18:45:00,608.12,10.600000000000023,0.0,2.0,81.33333333333333,65.81,599.64,0.0,70.0,2.0,13.68,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-08 19:00:00,604.5866666666667,2.1200000000000045,0.0,2.0,81.33333333333333,66.02,599.64,0.0,70.0,2.0,14.64,,0.0,,,,69.84666666666666,,,67.0,69.0,,,3.0700000000000074,0.0
2025-03-08 19:15:00,602.4699999999999,10.600000000000023,0.0,2.0,80.5,65.74333333333334,599.64,0.0,70.0,2.0,13.12,,0.0,,,,69.95666666666666,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-08 19:30:00,599.64,-2.1200000000000045,0.0,2.0,80.5,65.30666666666667,599.64,0.0,70.0,2.0,11.959999999999999,,0.0,,,,70.02333333333333,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-08 19:45:00,598.23,0.0,0.0,2.0,79.0,64.91,599.64,0.0,70.0,2.0,8.796666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-08 20:00:00,591.8733333333333,0.0,0.0,2.0,78.0,64.78,599.64,0.0,70.0,2.0,4.786666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-08 20:15:00,598.23,-4.230000000000018,0.0,2.0,75.33333333333333,64.83666666666666,599.64,0.0,70.0,2.0,0.61,,0.0,,,,70.39999999999999,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-08 20:30:00,596.1133333333333,6.360000000000014,0.0,2.0,73.16666666666667,64.46,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51,,,67.0,69.0,,,1.6100000000000065,0.0
2025-03-08 20:45:00,602.4666666666667,0.0,0.0,2.0,71.83333333333333,64.32666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-08 21:00:00,601.0566666666667,-4.230000000000018,0.0,2.0,71.66666666666667,64.44,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.62666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-08 21:15:00,603.8833333333333,14.840000000000032,0.0,2.0,71.66666666666667,64.26666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.69333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-08 21:30:00,593.9933333333333,-10.590000000000032,0.0,2.0,71.66666666666667,64.43666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-08 21:45:00,597.5233333333333,2.1200000000000045,0.0,2.0,71.66666666666667,64.35666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-08 22:00:00,598.9366666666666,6.360000000000014,0.0,2.0,71.5,64.20666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.01666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-08 22:15:00,595.4066666666666,0.0,0.0,2.0,71.33333333333333,64.07666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-08 22:30:00,598.9366666666666,4.240000000000009,0.0,2.0,71.16666666666667,63.919999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-08 22:45:00,598.23,0.0,0.0,2.0,71.5,63.85666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-08 23:00:00,603.88,14.840000000000032,0.0,2.0,71.33333333333333,63.73333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-08 23:15:00,601.76,-2.1200000000000045,0.0,2.0,71.33333333333333,63.446666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-08 23:30:00,598.2333333333332,-12.710000000000036,0.0,2.0,71.33333333333333,63.03333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-08 23:45:00,594.6999999999999,-2.1200000000000045,0.0,2.0,71.66666666666667,62.63333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-09 00:00:00,598.23,0.0,0.0,2.0,74.0,62.24666666666667,599.64,0.0,70.0,2.0,3.17,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-09 00:15:00,598.9399999999999,-8.470000000000027,0.0,2.0,77.33333333333333,63.13333333333333,599.64,0.0,70.0,2.0,12.396666666666667,,0.0,,,,69.47,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-09 00:30:00,604.59,12.720000000000027,0.0,2.0,79.83333333333333,65.55666666666667,599.64,0.0,70.0,2.0,21.27333333333333,,0.0,,,,69.29,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-09 00:45:00,601.0566666666667,2.1200000000000045,0.0,2.0,81.0,67.70666666666666,599.64,0.0,70.0,2.0,27.73,,0.0,,,,69.24666666666667,,,67.0,69.0,,,6.419999999999995,0.0
2025-03-09 01:00:00,607.4133333333333,14.840000000000032,0.0,2.0,81.5,69.20333333333333,599.64,0.0,70.0,2.0,32.419999999999995,,0.0,,,,69.28,,,67.0,69.0,,,7.910000000000004,0.0
2025-03-09 01:15:00,593.2866666666666,-10.590000000000032,0.0,2.0,86.16666666666667,70.57333333333334,599.64,0.0,70.0,2.0,34.56666666666667,,0.0,,,,69.42333333333333,,,67.0,69.0,,,9.970000000000006,0.0
2025-03-09 01:30:00,600.35,16.950000000000045,0.0,2.0,88.66666666666667,71.03333333333335,599.64,0.0,70.0,2.0,33.54333333333333,,0.0,,,,69.64333333333333,,,67.0,69.0,,,10.299999999999997,0.0
2025-03-09 01:45:00,604.5833333333334,19.07000000000005,0.0,2.0,88.5,70.08666666666666,599.64,0.0,70.0,2.0,31.916666666666668,,0.0,,,,69.81333333333333,,,67.0,69.0,,,9.520000000000003,0.0
2025-03-09 02:00:00,601.0566666666667,-8.470000000000027,0.0,2.0,89.33333333333333,69.54333333333334,599.64,0.0,70.0,2.0,31.006666666666664,,0.0,,,,69.91333333333334,,,67.0,69.0,,,9.200000000000003,0.0
2025-03-09 02:15:00,578.4566666666666,-44.49000000000001,0.0,2.0,91.16666666666667,69.23666666666666,599.64,0.0,70.0,2.0,28.74,,0.0,,,,70.04,,,67.0,69.0,,,8.590000000000003,0.0
2025-03-09 02:30:00,596.8166666666666,-10.590000000000032,0.0,2.0,91.33333333333333,68.37333333333333,599.64,0.0,70.0,2.0,25.316666666666666,,0.0,,,,70.14666666666666,,,67.0,69.0,,,7.6200000000000045,0.0
2025-03-09 02:45:00,617.3033333333333,-8.470000000000027,0.0,2.0,91.33333333333333,67.39333333333333,599.64,0.0,70.0,2.0,21.873333333333335,,0.0,,,,70.25,,,67.0,69.0,,,6.369999999999997,0.0
2025-03-09 03:00:00,603.88,4.240000000000009,0.0,2.0,91.33333333333333,66.62333333333333,599.64,0.0,70.0,2.0,19.763333333333332,,0.0,,,,70.25,,,67.0,69.0,,,5.660000000000004,0.0
2025-03-09 03:15:00,594.6999999999999,-12.710000000000036,0.0,2.0,91.0,65.81666666666666,599.64,0.0,70.0,2.0,17.873333333333335,,0.0,,,,70.25,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-09 03:30:00,612.36,12.720000000000027,0.0,2.0,92.33333333333333,65.15666666666667,599.64,0.0,70.0,2.0,14.966666666666669,,0.0,,,,70.29666666666667,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-09 03:45:00,598.9399999999999,-6.350000000000023,0.0,2.0,92.5,63.85,599.64,0.0,70.0,2.0,10.133333333333335,,0.0,,,,70.39,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-09 04:00:00,600.3466666666667,,0.0,,92.33333333333333,63.32666666666666,599.64,0.0,70.0,,7.136666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,,,,
2025-03-09 04:15:00,601.0566666666667,14.840000000000032,0.0,2.0,94.16666666666667,63.42333333333334,599.64,0.0,70.0,2.0,4.403333333333333,,0.0,,,,70.37333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-09 04:30:00,605.2933333333334,6.360000000000014,0.0,2.0,94.83333333333333,63.46666666666667,599.64,0.0,70.0,2.0,1.78,,0.0,,,,70.37333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-09 04:45:00,601.0566666666667,10.600000000000023,0.0,2.0,94.5,63.446666666666665,599.64,0.0,70.0,2.0,0.08333333333333333,,0.0,,,,70.33999999999999,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-09 05:00:00,605.2933333333334,4.240000000000009,0.0,2.0,94.16666666666667,63.39666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27333333333333,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-09 05:15:00,596.8166666666667,-16.949999999999932,0.0,2.0,94.83333333333333,63.32,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-09 05:30:00,596.1133333333333,-6.350000000000023,0.0,2.0,95.0,63.343333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-09 05:45:00,586.9266666666667,0.0,0.0,2.0,95.16666666666667,63.446666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-09 06:00:00,598.23,-2.1200000000000045,0.0,2.0,96.16666666666667,63.49333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-09 06:15:00,603.1733333333333,-19.069999999999936,0.0,2.0,96.0,63.38666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-09 06:30:00,599.6466666666666,14.840000000000032,0.0,2.0,95.0,63.42333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-09 06:45:00,601.0566666666667,8.480000000000018,0.0,2.0,95.66666666666667,63.423333333333325,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-09 07:00:00,600.35,2.1200000000000045,0.0,2.0,95.66666666666667,63.50666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-09 07:15:00,598.9366666666666,-4.230000000000018,0.0,2.0,96.16666666666667,63.51666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-09 07:30:00,591.8766666666667,8.480000000000018,0.0,2.0,96.0,63.46666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-09 07:45:00,601.7633333333333,-4.230000000000018,0.0,2.0,96.5,63.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-09 08:00:00,602.4699999999999,-14.830000000000041,0.0,2.0,95.33333333333333,63.45666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.08999999999999,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-09 08:15:00,594.6999999999999,-12.710000000000036,0.0,2.0,96.16666666666667,63.336666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-09 08:30:00,615.18,16.950000000000045,0.0,2.0,96.33333333333333,63.30666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.07,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-09 08:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,96.16666666666667,63.22666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.03333333333333,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-09 09:00:00,598.23,10.600000000000023,0.0,2.0,97.16666666666667,63.13666666666666,599.64,0.0,70.0,2.0,0.02,,0.0,,,,70.01,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-09 09:15:00,600.35,-12.710000000000036,0.0,2.0,96.16666666666667,63.080000000000005,599.64,0.0,70.0,2.0,0.1366666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-09 09:30:00,608.8233333333334,19.07000000000005,0.0,2.0,97.16666666666667,62.85666666666666,599.64,0.0,70.0,2.0,0.11333333333333333,,0.0,,,,69.98,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-09 09:45:00,596.82,-10.590000000000032,0.0,2.0,96.83333333333333,62.92666666666667,599.64,0.0,70.0,2.0,0.24666666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-09 10:00:00,606.7066666666666,8.480000000000018,0.0,2.0,96.33333333333333,62.919999999999995,599.64,0.0,70.0,2.0,0.43,,0.0,,,,69.98,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-09 10:15:00,593.9933333333333,10.600000000000023,0.0,2.0,96.33333333333333,62.77,599.64,0.0,70.0,2.0,0.48,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-09 10:30:00,595.4033333333333,-2.1200000000000045,0.0,2.0,96.5,62.74666666666667,599.64,0.0,70.0,2.0,0.7966666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-09 10:45:00,604.5866666666667,2.1200000000000045,0.0,2.0,96.83333333333333,62.81,599.64,0.0,70.0,2.0,1.0166666666666668,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-09 11:00:00,593.9933333333333,-10.590000000000032,0.0,2.0,96.83333333333333,62.803333333333335,599.64,0.0,70.0,2.0,1.17,,0.0,,,,69.96,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-09 11:15:00,604.59,10.600000000000023,0.0,2.0,96.16666666666667,62.76666666666667,599.64,0.0,70.0,2.0,1.2766666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-09 11:30:00,608.12,-4.230000000000018,0.0,2.0,96.66666666666667,62.71666666666667,599.64,0.0,70.0,2.0,1.3,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-09 11:45:00,601.0566666666667,4.240000000000009,0.0,2.0,96.83333333333333,62.653333333333336,599.64,0.0,70.0,2.0,1.3466666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-09 12:00:00,608.8266666666667,12.720000000000027,0.0,2.0,96.5,62.6,599.64,0.0,70.0,2.0,1.5733333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-09 12:15:00,595.4033333333333,-2.1200000000000045,0.0,2.0,96.5,62.580000000000005,599.64,0.0,70.0,2.0,1.7700000000000002,,0.0,,,,69.96666666666665,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-09 12:30:00,599.6433333333333,4.240000000000009,0.0,2.0,96.83333333333333,62.64333333333334,599.64,0.0,70.0,2.0,1.7433333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-09 12:45:00,591.17,-27.539999999999964,0.0,2.0,95.66666666666667,62.68333333333334,599.64,0.0,70.0,2.0,1.6633333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-09 13:00:00,597.5233333333333,4.240000000000009,0.0,2.0,96.83333333333333,62.92666666666667,599.64,0.0,70.0,2.0,0.5566666666666666,,0.0,,,,70.06,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-09 13:15:00,605.2933333333334,-12.710000000000036,0.0,2.0,96.16666666666667,63.29333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-09 13:30:00,602.4666666666667,-21.18999999999994,0.0,2.0,96.83333333333333,63.696666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-09 13:45:00,587.6333333333333,-31.779999999999973,0.0,2.0,97.16666666666667,64.15666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.40666666666667,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-09 14:00:00,589.0466666666666,-36.01999999999998,0.0,2.0,96.33333333333333,64.55,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53666666666668,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-09 14:15:00,589.7533333333333,-2.1200000000000045,0.0,2.0,97.16666666666667,64.96,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-09 14:30:00,600.35,-4.230000000000018,0.0,2.0,97.5,65.21,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-09 14:45:00,607.4133333333333,8.480000000000018,0.0,2.0,97.16666666666667,66.03666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-09 15:00:00,602.4666666666667,8.480000000000018,0.0,2.0,93.83333333333333,65.89999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.73666666666666,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-09 15:15:00,604.59,-10.590000000000032,0.0,2.0,91.83333333333333,65.63,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-09 15:30:00,607.4133333333333,2.1200000000000045,0.0,2.0,88.0,65.52666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.46,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-09 15:45:00,606.0,10.600000000000023,0.0,2.0,82.83333333333333,64.79666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-09 16:00:00,603.1733333333333,2.1200000000000045,0.0,2.0,82.33333333333333,64.51,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-09 16:15:00,596.82,2.1200000000000045,0.0,2.0,82.83333333333333,64.71666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.06333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-09 16:30:00,607.4133333333333,8.480000000000018,0.0,2.0,82.0,64.91666666666667,599.64,0.0,70.0,2.0,0.02,,0.0,,,,70.04666666666667,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-09 16:45:00,606.0,4.240000000000009,0.0,2.0,81.33333333333333,64.83,599.64,0.0,70.0,2.0,0.16,,0.0,,,,69.98,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-09 17:00:00,601.7633333333333,-8.470000000000027,0.0,2.0,80.83333333333333,64.79666666666667,599.64,0.0,70.0,2.0,0.49,,0.0,,,,69.96,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-09 17:15:00,596.8166666666666,-4.230000000000018,0.0,2.0,79.66666666666667,64.76333333333334,599.64,0.0,70.0,2.0,0.5133333333333333,,0.0,,,,69.98,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 17:30:00,601.7633333333333,10.600000000000023,0.0,2.0,78.66666666666667,64.79,599.64,0.0,70.0,2.0,0.66,,0.0,,,,69.98,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-09 17:45:00,598.23,0.0,0.0,2.0,77.66666666666667,64.82000000000001,599.64,0.0,70.0,2.0,0.8366666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-09 18:00:00,603.1733333333333,0.0,0.0,2.0,76.0,64.82333333333334,599.64,0.0,70.0,2.0,0.6266666666666666,,0.0,,,,69.98,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-09 18:15:00,608.1233333333333,14.840000000000032,0.0,2.0,72.0,64.94,599.64,0.0,70.0,2.0,0.09333333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-09 18:30:00,603.8833333333333,8.480000000000018,0.0,2.0,70.16666666666667,64.60666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-09 18:45:00,592.5766666666667,-21.18999999999994,0.0,2.0,69.66666666666667,64.37,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-09 19:00:00,603.88,2.1200000000000045,0.0,2.0,69.0,64.90333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-09 19:15:00,598.9333333333333,-2.1200000000000045,0.0,2.0,66.33333333333333,64.92333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-09 19:30:00,592.5833333333334,-10.590000000000032,0.0,2.0,65.0,65.27,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43666666666667,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-09 19:45:00,601.0566666666667,6.360000000000014,0.0,2.0,63.666666666666664,65.30666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-09 20:00:00,594.6999999999999,-8.470000000000027,0.0,2.0,64.33333333333333,65.09666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.73,,,67.0,69.0,,,1.1699999999999875,0.0
2025-03-09 20:15:00,594.6999999999999,-6.350000000000023,0.0,2.0,64.33333333333333,64.51333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.86666666666667,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-09 20:30:00,589.7533333333333,-10.590000000000032,0.0,2.0,63.666666666666664,64.06666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-09 20:45:00,604.59,12.720000000000027,0.0,2.0,63.5,64.40666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.14,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-09 21:00:00,602.4699999999999,-4.230000000000018,0.0,2.0,63.666666666666664,64.76666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.30666666666667,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-09 21:15:00,595.4033333333333,-2.1200000000000045,0.0,2.0,63.666666666666664,64.19666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.45333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-09 21:30:00,599.6433333333333,0.0,0.0,2.0,64.0,64.25,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.56666666666666,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-09 21:45:00,601.0533333333333,2.1200000000000045,0.0,2.0,64.0,64.32333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.69333333333334,,,67.0,69.0,,,0.8899999999999935,0.0
2025-03-09 22:00:00,601.76,-2.1200000000000045,0.0,2.0,63.166666666666664,63.973333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.79333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-09 22:15:00,603.1733333333333,0.0,0.0,2.0,63.5,63.970000000000006,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.86666666666666,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-09 22:30:00,594.7033333333333,-4.230000000000018,0.0,2.0,63.0,63.72666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-09 22:45:00,596.8166666666666,0.0,0.0,2.0,62.666666666666664,63.26333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-09 23:00:00,592.5799999999999,-8.470000000000027,0.0,2.0,63.5,62.96,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.8,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-09 23:15:00,600.3466666666667,4.240000000000009,0.0,2.0,63.666666666666664,62.60999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.62333333333333,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-09 23:30:00,593.2866666666667,6.360000000000014,0.0,2.0,63.166666666666664,61.97333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.61666666666667,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-09 23:45:00,602.4666666666667,0.0,0.0,2.0,63.5,61.44,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-10 00:00:00,599.6466666666666,-4.230000000000018,0.0,2.0,64.5,60.833333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-10 00:15:00,600.3466666666667,-2.1200000000000045,0.0,2.0,64.66666666666667,61.086666666666666,599.64,0.0,70.0,2.0,0.03,,0.0,,,,70.07000000000001,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-10 00:30:00,593.2866666666666,0.0,0.0,2.0,68.83333333333333,61.02,599.64,0.0,70.0,2.0,5.88,,0.0,,,,69.71999999999998,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-10 00:45:00,588.34,-2.1200000000000045,0.0,2.0,73.5,62.836666666666666,599.64,0.0,70.0,2.0,14.19,,0.0,,,,69.46333333333332,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-10 01:00:00,597.5233333333333,4.240000000000009,0.0,2.0,76.0,64.93,599.64,0.0,70.0,2.0,19.146666666666665,,0.0,,,,69.42666666666666,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-10 01:15:00,584.8133333333334,-6.350000000000023,0.0,2.0,78.83333333333333,65.41,599.64,0.0,70.0,2.0,20.656666666666666,,0.0,,,,69.54333333333334,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-10 01:30:00,596.8166666666667,6.360000000000014,0.0,2.0,79.33333333333333,65.51333333333334,599.64,0.0,70.0,2.0,20.53,,0.0,,,,69.69333333333333,,,67.0,69.0,,,4.779999999999994,0.0
2025-03-10 01:45:00,606.0,-6.350000000000023,0.0,2.0,79.83333333333333,65.00333333333333,599.64,0.0,70.0,2.0,19.76,,0.0,,,,69.82,,,67.0,69.0,,,4.75,0.0
2025-03-10 02:00:00,603.1733333333333,8.480000000000018,0.0,2.0,81.66666666666667,64.43666666666667,599.64,0.0,70.0,2.0,16.926666666666666,,0.0,,,,69.98333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-10 02:15:00,600.35,-8.470000000000027,0.0,2.0,82.5,63.796666666666674,599.64,0.0,70.0,2.0,13.573333333333332,,0.0,,,,70.13666666666667,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-10 02:30:00,610.2366666666667,6.360000000000014,0.0,2.0,84.33333333333333,62.71,599.64,0.0,70.0,2.0,10.476666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-10 02:45:00,611.65,-4.230000000000018,0.0,2.0,89.33333333333333,62.91,599.64,0.0,70.0,2.0,8.923333333333334,,0.0,,,,70.21333333333332,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-10 03:00:00,597.5233333333333,-10.590000000000032,0.0,2.0,90.5,63.38666666666666,599.64,0.0,70.0,2.0,5.753333333333333,,0.0,,,,70.27999999999999,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-10 03:15:00,597.5233333333333,-2.1200000000000045,0.0,2.0,90.83333333333333,63.343333333333334,599.64,0.0,70.0,2.0,1.6633333333333333,,0.0,,,,70.36666666666666,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-10 03:30:00,601.0533333333333,-2.1200000000000045,0.0,2.0,90.83333333333333,63.06333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-10 03:45:00,607.4133333333333,-2.1200000000000045,0.0,2.0,90.5,63.06,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.31,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-10 04:00:00,594.6966666666666,-2.1200000000000045,0.0,2.0,90.5,63.07333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-10 04:15:00,591.17,6.360000000000014,0.0,2.0,91.5,63.01333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-10 04:30:00,610.94,16.950000000000045,0.0,2.0,91.66666666666667,63.02,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.5,0.0
2025-03-10 04:45:00,598.23,-2.1200000000000045,0.0,2.0,93.83333333333333,63.28,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-10 05:00:00,601.7633333333333,-8.470000000000027,0.0,2.0,93.66666666666667,63.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-10 05:15:00,582.6933333333333,-19.069999999999936,0.0,2.0,94.16666666666667,63.32,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-10 05:30:00,596.1133333333333,-23.299999999999955,0.0,2.0,94.16666666666667,63.303333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-10 05:45:00,595.4066666666666,-10.590000000000032,0.0,2.0,95.66666666666667,63.703333333333326,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-10 06:00:00,608.8266666666667,12.720000000000027,0.0,2.0,95.66666666666667,63.656666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-10 06:15:00,596.1133333333333,-8.470000000000027,0.0,2.0,95.66666666666667,63.663333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-10 06:30:00,601.7633333333333,-10.590000000000032,0.0,2.0,96.16666666666667,63.59666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-10 06:45:00,584.8100000000001,-21.18999999999994,0.0,2.0,95.66666666666667,63.59,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-10 07:00:00,606.0,-25.41999999999996,0.0,2.0,95.5,63.575,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-10 07:15:00,610.2366666666667,2.1200000000000045,0.0,2.0,96.0,63.46666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-10 07:30:00,589.0466666666666,2.1200000000000045,0.0,2.0,96.16666666666667,63.449999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.06333333333333,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-10 07:45:00,595.4066666666666,-8.470000000000027,0.0,2.0,96.16666666666667,63.343333333333334,599.64,0.0,70.0,2.0,0.04666666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-10 08:00:00,596.82,-4.230000000000018,0.0,2.0,95.0,63.303333333333335,599.64,0.0,70.0,2.0,2.86,,0.0,,,,69.87333333333333,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-10 08:15:00,602.4666666666667,19.07000000000005,0.0,2.0,94.0,65.97333333333334,599.64,0.0,70.0,2.0,21.063333333333333,,0.0,,,,69.13666666666667,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-10 08:30:00,597.5266666666666,-4.230000000000018,0.0,2.0,94.66666666666667,71.26666666666667,599.64,0.0,70.0,2.0,36.44,,0.0,,,,68.73666666666666,,,67.0,69.0,,,8.320000000000007,0.0
2025-03-10 08:45:00,596.82,12.720000000000027,0.0,2.0,96.83333333333333,77.45,599.64,0.0,70.0,2.0,48.373333333333335,,0.0,,,,68.64333333333333,,,67.0,69.0,,,15.870000000000005,0.0
2025-03-10 09:00:00,600.3466666666667,25.430000000000064,0.0,2.0,98.33333333333333,80.44333333333333,599.64,0.0,70.0,2.0,55.49333333333333,,0.0,,,,68.77,,,67.0,69.0,,,19.289999999999992,0.0
2025-03-10 09:15:00,577.04,-19.069999999999936,0.0,2.0,98.16666666666667,82.66000000000001,599.64,0.0,70.0,2.0,60.75666666666667,,0.0,,,,68.94666666666666,,,67.0,69.0,,,21.549999999999997,0.0
2025-03-10 09:30:00,601.0533333333333,19.07000000000005,0.0,2.0,96.33333333333333,84.91666666666667,599.64,0.0,70.0,2.0,64.64333333333333,,0.0,,,,69.10666666666667,,,67.0,69.0,,,24.550000000000004,0.0
2025-03-10 09:45:00,601.7633333333333,14.840000000000032,0.0,2.0,91.83333333333333,84.67333333333333,599.64,0.0,70.0,2.0,64.54,,0.0,,,,69.40333333333334,,,67.0,69.0,,,24.97,0.0
2025-03-10 10:00:00,607.4133333333333,-4.230000000000018,0.0,2.0,92.5,83.89333333333333,599.64,0.0,70.0,2.0,64.00333333333333,,0.0,,,,69.60333333333334,,,67.0,69.0,,,24.179999999999993,0.0
2025-03-10 10:15:00,589.0466666666666,-8.470000000000027,0.0,2.0,92.33333333333333,82.83666666666666,599.64,0.0,70.0,2.0,61.949999999999996,,0.0,,,,69.79333333333334,,,67.0,69.0,,,23.509999999999998,0.0
2025-03-10 10:30:00,601.0533333333333,-2.1200000000000045,0.0,2.0,92.33333333333333,80.97333333333334,599.64,0.0,70.0,2.0,57.79333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,,,22.250000000000007,0.0
2025-03-10 10:45:00,604.5866666666667,8.480000000000018,0.0,2.0,92.66666666666667,78.54666666666667,599.64,0.0,70.0,2.0,53.27333333333333,,0.0,,,,70.21333333333332,,,67.0,69.0,,,20.300000000000004,0.0
2025-03-10 11:00:00,606.7066666666666,2.1200000000000045,0.0,2.0,92.33333333333333,75.87333333333333,599.64,0.0,70.0,2.0,46.53333333333333,,0.0,,,,70.41666666666667,,,67.0,69.0,,,17.639999999999993,0.0
