time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 11:15:00,615.8866666666667,19.07000000000005,0.0,2.0,92.16666666666667,72.15333333333334,599.64,0.0,70.0,2.0,39.32666666666666,,0.0,,,,70.60333333333334,,,67.0,69.0,,,14.160000000000004,0.0
2025-03-10 11:30:00,593.2833333333333,-2.1200000000000045,0.0,2.0,91.66666666666667,69.40666666666667,599.64,0.0,70.0,2.0,32.9,,0.0,,,,70.68,,,67.0,69.0,,,10.619999999999997,0.0
2025-03-10 11:45:00,594.6999999999999,6.360000000000014,0.0,2.0,91.5,67.73,599.64,0.0,70.0,2.0,27.05,,0.0,,,,70.70333333333333,,,67.0,69.0,,,8.739999999999995,0.0
2025-03-10 12:00:00,591.17,10.600000000000023,0.0,2.0,92.0,66.06666666666666,599.64,0.0,70.0,2.0,21.41,,0.0,,,,70.71,,,67.0,69.0,,,6.749999999999993,0.0
2025-03-10 12:15:00,601.0566666666667,8.480000000000018,0.0,2.0,89.83333333333333,64.96333333333332,599.64,0.0,70.0,2.0,17.343333333333334,,0.0,,,,70.66666666666667,,,67.0,69.0,,,5.750000000000007,0.0
2025-03-10 12:30:00,586.2233333333334,-8.470000000000027,0.0,2.0,91.16666666666667,63.76333333333333,599.64,0.0,70.0,2.0,12.56,,0.0,,,,70.64,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-10 12:45:00,588.34,0.0,0.0,2.0,91.33333333333333,63.300000000000004,599.64,0.0,70.0,2.0,9.64,,0.0,,,,70.55666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-10 13:00:00,613.0633333333334,8.480000000000018,0.0,2.0,89.33333333333333,63.44,599.64,0.0,70.0,2.0,5.68,,0.0,,,,70.55666666666667,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-10 13:15:00,589.7566666666667,0.0,0.0,2.0,89.83333333333333,63.73,599.64,0.0,70.0,2.0,0.8133333333333334,,0.0,,,,70.61,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-10 13:30:00,593.2866666666667,10.600000000000023,0.0,2.0,90.83333333333333,63.946666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65333333333334,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-10 13:45:00,597.5266666666666,8.480000000000018,0.0,2.0,90.66666666666667,64.65666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.69666666666667,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-10 14:00:00,606.7066666666666,6.360000000000014,0.0,2.0,90.0,65.25333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,2.5,0.0
2025-03-10 14:15:00,599.64,-2.1200000000000045,0.0,2.0,91.16666666666667,65.63666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-10 14:30:00,593.9933333333333,2.1200000000000045,0.0,2.0,90.66666666666667,66.15666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.00666666666666,,,67.0,69.0,,,2.25,0.0
2025-03-10 14:45:00,603.88,8.480000000000018,0.0,2.0,85.33333333333333,65.8,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-10 15:00:00,598.9399999999999,-4.230000000000018,0.0,2.0,79.33333333333333,65.39,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-10 15:15:00,601.7633333333333,10.600000000000023,0.0,2.0,75.83333333333333,65.02666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.72333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-10 15:30:00,603.88,-12.710000000000036,0.0,2.0,72.66666666666667,64.90333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-10 15:45:00,599.6433333333333,0.0,0.0,2.0,68.83333333333333,64.93333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-10 16:00:00,602.4666666666667,4.240000000000009,0.0,2.0,66.16666666666667,64.96333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-10 16:15:00,601.76,6.360000000000014,0.0,2.0,62.833333333333336,65.12666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-10 16:30:00,604.5866666666667,4.240000000000009,0.0,2.0,59.333333333333336,65.22333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-10 16:45:00,593.99,2.1200000000000045,0.0,2.0,58.833333333333336,65.44333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.1399999999999864,0.0
2025-03-10 17:00:00,588.3433333333334,-23.299999999999955,0.0,2.0,59.666666666666664,65.12666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-10 17:15:00,598.23,0.0,0.0,2.0,60.166666666666664,65.13666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.63,,,67.0,69.0,,,1.039999999999992,0.0
2025-03-10 17:30:00,593.9899999999999,-2.1200000000000045,0.0,2.0,60.166666666666664,65.32000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.60000000000001,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-10 17:45:00,601.0533333333333,0.0,0.0,2.0,60.166666666666664,65.67333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64999999999999,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-10 18:00:00,598.2333333333332,12.720000000000027,0.0,2.0,60.333333333333336,66.39333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67,,,67.0,69.0,,,0.4299999999999926,0.0
2025-03-10 18:15:00,593.29,-4.230000000000018,0.0,2.0,60.166666666666664,62.50666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55,,,67.0,69.0,,,0.29000000000000625,0.0
2025-03-10 18:30:00,593.2866666666666,-10.590000000000032,0.0,2.0,61.166666666666664,63.59,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.16000000000001,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-10 18:45:00,591.1666666666666,0.0,0.0,2.0,60.5,61.86333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,0.37000000000000455,0.0
2025-03-10 19:00:00,603.1766666666666,-4.230000000000018,0.0,2.0,61.166666666666664,59.03,599.64,0.0,70.0,2.0,0.42333333333333334,,0.0,,,,70.00666666666667,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-10 19:15:00,600.3466666666667,-2.1200000000000045,0.0,2.0,61.333333333333336,58.96333333333333,599.64,0.0,70.0,2.0,3.1733333333333333,,0.0,,,,69.86666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-10 19:30:00,599.6466666666666,-6.350000000000023,0.0,2.0,61.333333333333336,58.803333333333335,599.64,0.0,70.0,2.0,5.036666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-10 19:45:00,603.1733333333333,14.840000000000032,0.0,2.0,61.0,59.01333333333333,599.64,0.0,70.0,2.0,6.3500000000000005,,0.0,,,,69.82,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-10 20:00:00,593.9933333333333,0.0,0.0,2.0,61.333333333333336,59.339999999999996,599.64,0.0,70.0,2.0,7.473333333333334,,0.0,,,,69.83666666666666,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-10 20:15:00,603.88,0.0,0.0,2.0,60.5,59.71333333333333,599.64,0.0,70.0,2.0,6.8999999999999995,,0.0,,,,69.90333333333332,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-10 20:30:00,605.2933333333334,14.840000000000032,0.0,2.0,59.833333333333336,59.79666666666666,599.64,0.0,70.0,2.0,4.573333333333333,,0.0,,,,70.04,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-10 20:45:00,595.4033333333333,-2.1200000000000045,0.0,2.0,59.5,60.05666666666667,599.64,0.0,70.0,2.0,2.3233333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-10 21:00:00,608.1166666666667,0.0,0.0,2.0,58.5,60.01333333333333,599.64,0.0,70.0,2.0,0.49,,0.0,,,,70.19,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-10 21:15:00,605.2933333333334,,0.0,,58.333333333333336,59.99666666666667,599.64,0.0,70.0,,0.0,,0.0,,,,70.31333333333333,,,67.0,69.0,,,,
2025-03-10 21:30:00,599.6433333333333,6.360000000000014,0.0,2.0,57.833333333333336,60.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.44,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-10 21:45:00,594.6999999999999,-14.830000000000041,0.0,2.0,57.666666666666664,60.27666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57666666666667,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-10 22:00:00,598.2333333333332,6.360000000000014,0.0,2.0,57.333333333333336,60.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-10 22:15:00,598.2333333333332,-4.230000000000018,0.0,2.0,57.5,59.846666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-10 22:30:00,598.9366666666666,2.1200000000000045,0.0,2.0,57.5,59.82333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-10 22:45:00,594.6966666666667,19.07000000000005,0.0,2.0,57.333333333333336,59.6,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-10 23:00:00,603.88,0.0,0.0,2.0,57.833333333333336,59.30666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-10 23:15:00,599.6433333333333,-6.350000000000023,0.0,2.0,58.5,58.98333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-10 23:30:00,595.4033333333333,-10.590000000000032,0.0,2.0,59.833333333333336,60.11666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-10 23:45:00,603.1766666666666,14.840000000000032,0.0,2.0,59.5,64.02666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.35000000000001,,,67.0,69.0,,,-0.21000000000000796,0.0
2025-03-11 00:00:00,593.99,-19.069999999999936,0.0,2.0,61.166666666666664,62.02,599.64,0.0,70.0,2.0,0.08333333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-11 00:15:00,591.17,-12.710000000000036,0.0,2.0,61.166666666666664,65.78,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21333333333332,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-11 00:30:00,591.8766666666667,-8.470000000000027,0.0,2.0,60.666666666666664,65.38666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.31666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-11 00:45:00,600.35,6.360000000000014,0.0,2.0,61.166666666666664,64.82,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.28333333333335,,,67.0,69.0,,,0.789999999999992,0.0
2025-03-11 01:00:00,591.1666666666666,-8.470000000000027,0.0,2.0,61.666666666666664,64.64,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-11 01:15:00,596.1133333333333,-8.470000000000027,0.0,2.0,61.5,64.40666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-11 01:30:00,610.9433333333333,8.480000000000018,0.0,2.0,62.0,64.15333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.06,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-11 01:45:00,589.0466666666666,-21.18999999999994,0.0,2.0,62.333333333333336,63.56,599.64,0.0,70.0,2.0,0.10333333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-11 02:00:00,592.5833333333334,-8.470000000000027,0.0,2.0,62.666666666666664,63.080000000000005,599.64,0.0,70.0,2.0,1.79,,0.0,,,,69.89666666666666,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-11 02:15:00,594.6966666666667,8.480000000000018,0.0,2.0,63.166666666666664,62.88999999999999,599.64,0.0,70.0,2.0,4.266666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-11 02:30:00,601.76,0.0,0.0,2.0,63.166666666666664,62.60666666666666,599.64,0.0,70.0,2.0,6.476666666666667,,0.0,,,,69.79333333333334,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-11 02:45:00,604.5866666666667,8.480000000000018,0.0,2.0,62.833333333333336,62.376666666666665,599.64,0.0,70.0,2.0,9.713333333333333,,0.0,,,,69.71666666666665,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-11 03:00:00,596.8166666666666,-2.1200000000000045,0.0,2.0,63.166666666666664,62.419999999999995,599.64,0.0,70.0,2.0,12.33,,0.0,,,,69.69,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-11 03:15:00,606.7066666666666,10.600000000000023,0.0,2.0,63.0,62.35666666666666,599.64,0.0,70.0,2.0,13.536666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-11 03:30:00,603.1733333333333,0.0,0.0,2.0,62.833333333333336,62.24,599.64,0.0,70.0,2.0,12.496666666666664,,0.0,,,,69.86666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-11 03:45:00,596.82,-8.470000000000027,0.0,2.0,63.0,62.38333333333333,599.64,0.0,70.0,2.0,10.840000000000002,,0.0,,,,69.96666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-11 04:00:00,601.7633333333333,-6.350000000000023,0.0,2.0,63.0,61.903333333333336,599.64,0.0,70.0,2.0,7.94,,0.0,,,,70.09333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-11 04:15:00,598.9366666666666,8.480000000000018,0.0,2.0,62.166666666666664,59.673333333333325,599.64,0.0,70.0,2.0,9.456666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-11 04:30:00,596.8166666666666,16.950000000000045,0.0,2.0,66.33333333333333,61.833333333333336,599.64,0.0,70.0,2.0,16.116666666666667,,0.0,,,,69.69333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-11 04:45:00,613.0600000000001,21.190000000000055,0.0,2.0,75.5,65.31333333333333,599.64,0.0,70.0,2.0,20.74,,0.0,,,,69.61333333333333,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-11 05:00:00,596.8166666666666,0.0,0.0,2.0,75.33333333333333,64.98333333333333,599.64,0.0,70.0,2.0,18.17,,0.0,,,,69.84333333333335,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-11 05:15:00,591.1666666666666,10.600000000000023,0.0,2.0,76.0,64.36333333333333,599.64,0.0,70.0,2.0,16.16333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-11 05:30:00,591.8733333333333,-16.949999999999932,0.0,2.0,76.16666666666667,65.14666666666666,599.64,0.0,70.0,2.0,12.776666666666666,,0.0,,,,70.13,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-11 05:45:00,595.4066666666666,-6.350000000000023,0.0,2.0,71.5,65.04333333333334,599.64,0.0,70.0,2.0,5.753333333333333,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-11 06:00:00,591.8733333333333,-12.710000000000036,0.0,2.0,67.5,64.28,599.64,0.0,70.0,2.0,0.37999999999999995,,0.0,,,,70.52666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-11 06:15:00,598.23,-14.830000000000041,0.0,2.0,67.66666666666667,64.21666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-11 06:30:00,610.9433333333333,4.240000000000009,0.0,2.0,68.0,64.35666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-11 06:45:00,604.59,-6.350000000000023,0.0,2.0,68.0,64.16666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,1.1099999999999923,0.0
2025-03-11 07:00:00,596.82,10.600000000000023,0.0,2.0,67.66666666666667,63.95333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 07:15:00,606.7066666666666,19.07000000000005,0.0,2.0,68.0,63.903333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-11 07:30:00,592.58,-16.949999999999932,0.0,2.0,68.0,63.95333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61666666666666,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-11 07:45:00,608.12,-6.350000000000023,0.0,2.0,67.66666666666667,63.96666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-11 08:00:00,595.4066666666666,-8.470000000000027,0.0,2.0,67.66666666666667,64.03,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-11 08:15:00,607.41,0.0,0.0,2.0,67.5,63.54,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-11 08:30:00,603.1733333333333,0.0,0.0,2.0,68.0,63.43333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.63666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 08:45:00,593.2866666666667,-2.1200000000000045,0.0,2.0,68.0,63.56333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.60333333333334,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-11 09:00:00,607.4133333333333,8.480000000000018,0.0,2.0,67.83333333333333,63.50666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.60333333333334,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-11 09:15:00,606.7066666666666,21.190000000000055,0.0,2.0,68.16666666666667,63.666666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58999999999999,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-11 09:30:00,600.35,-10.590000000000032,0.0,2.0,67.83333333333333,63.663333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-11 09:45:00,601.0566666666667,19.07000000000005,0.0,2.0,67.66666666666667,63.15,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.64333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-11 10:00:00,591.8733333333333,0.0,0.0,2.0,73.0,61.54,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39999999999999,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-11 10:15:00,588.3433333333334,4.240000000000009,0.0,2.0,76.16666666666667,62.076666666666675,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-11 10:30:00,591.1666666666666,-6.350000000000023,0.0,2.0,77.0,62.26333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.18333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-11 10:45:00,607.4133333333333,8.480000000000018,0.0,2.0,76.83333333333333,64.20666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.27333333333333,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-11 11:00:00,601.7633333333333,8.480000000000018,0.0,2.0,74.16666666666667,64.77,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47000000000001,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-11 11:15:00,601.0566666666667,-8.470000000000027,0.0,2.0,73.33333333333333,64.53666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-11 11:30:00,609.5300000000001,16.950000000000045,0.0,2.0,73.5,64.00333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.59333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-11 11:45:00,587.6366666666667,-10.590000000000032,0.0,2.0,75.5,61.86666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.45666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-11 12:00:00,599.6433333333333,-10.590000000000032,0.0,2.0,77.16666666666667,62.14000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.26666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-11 12:15:00,590.4599999999999,-14.830000000000041,0.0,2.0,77.5,62.54,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-11 12:30:00,600.3466666666667,-2.1200000000000045,0.0,2.0,77.66666666666667,62.656666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-11 12:45:00,606.0,16.950000000000045,0.0,2.0,78.0,64.32,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-11 13:00:00,605.2966666666666,12.720000000000027,0.0,2.0,74.5,64.89333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-11 13:15:00,594.6999999999999,2.1200000000000045,0.0,2.0,72.5,64.74666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.69333333333333,,,67.0,69.0,,,1.1700000000000088,0.0
2025-03-11 13:30:00,589.7566666666667,-6.350000000000023,0.0,2.0,70.16666666666667,64.76666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.84,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-11 13:45:00,596.8166666666667,-16.949999999999932,0.0,2.0,68.5,64.82000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-11 14:00:00,596.11,8.480000000000018,0.0,2.0,66.66666666666667,64.94,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-11 14:15:00,598.9366666666666,0.0,0.0,2.0,64.5,65.10000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-11 14:30:00,601.0566666666667,-6.350000000000023,0.0,2.0,62.833333333333336,65.33333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 14:45:00,598.23,-8.470000000000027,0.0,2.0,62.333333333333336,65.52333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-11 15:00:00,603.88,4.240000000000009,0.0,2.0,64.0,65.56,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.93,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-11 15:15:00,598.23,2.1200000000000045,0.0,2.0,63.833333333333336,66.62,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-11 15:30:00,593.2866666666666,-10.590000000000032,0.0,3.0,63.666666666666664,60.53666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-11 15:45:00,588.34,-19.069999999999936,0.0,3.0,65.33333333333333,60.449999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38333333333334,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-11 16:00:00,592.58,2.1200000000000045,0.0,3.0,65.5,61.74333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-11 16:15:00,603.8833333333333,4.240000000000009,0.0,3.0,65.5,63.096666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,0.3500000000000014,0.0
2025-03-11 16:30:00,601.7633333333333,2.1200000000000045,0.0,3.0,64.5,64.33,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-11 16:45:00,605.2933333333334,-2.1200000000000045,0.0,3.0,64.16666666666667,65.28333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.58666666666666,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-11 17:00:00,598.23,4.240000000000009,0.0,3.0,63.166666666666664,65.84666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.70666666666666,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-11 17:15:00,599.6433333333333,-4.230000000000018,0.0,3.0,62.5,66.11666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,,,-0.01999999999999602,0.0
2025-03-11 17:30:00,598.23,16.950000000000045,0.0,3.0,62.833333333333336,66.10333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.79,,,67.0,69.0,,,0.20000000000000284,0.0
2025-03-11 17:45:00,611.6533333333333,14.840000000000032,0.0,3.0,62.0,66.48666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,0.20999999999999375,0.0
2025-03-11 18:00:00,595.4066666666666,-8.470000000000027,0.0,3.0,62.666666666666664,62.06,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,0.15000000000000568,0.0
2025-03-11 18:15:00,583.3966666666666,0.0,0.0,3.0,63.666666666666664,59.64666666666667,599.64,0.0,70.0,2.0,0.03333333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-11 18:30:00,592.58,-52.97000000000003,0.0,3.0,90.16666666666667,60.41,599.64,0.0,70.0,2.0,10.94,,0.0,,,,69.55333333333334,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-11 18:45:00,598.2333333333332,6.360000000000014,0.0,3.0,91.16666666666667,62.77333333333333,599.64,0.0,70.0,2.0,10.676666666666668,,0.0,,,,69.69999999999999,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 19:00:00,610.2366666666667,-2.1200000000000045,0.0,3.0,92.83333333333333,62.48666666666667,599.64,0.0,70.0,2.0,8.62,,0.0,,,,69.87666666666667,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-11 19:15:00,606.0,,0.0,,92.5,62.71,599.64,0.0,70.0,,6.91,,0.0,,,,69.97333333333334,,,67.0,69.0,,,,
2025-03-11 19:30:00,596.8166666666666,0.0,0.0,3.0,92.0,62.91,599.64,0.0,70.0,2.0,5.093333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-11 19:45:00,598.9366666666666,6.360000000000014,0.0,3.0,91.5,62.906666666666666,599.64,0.0,70.0,2.0,1.4633333333333332,,0.0,,,,70.2,,,67.0,69.0,,,0.5999999999999943,0.0
2025-03-11 20:00:00,608.8233333333334,-14.830000000000041,0.0,3.0,91.33333333333333,63.120000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-11 20:15:00,606.7066666666666,25.430000000000064,0.0,3.0,88.0,63.11666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51666666666667,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-11 20:30:00,607.4133333333333,10.600000000000023,0.0,3.0,86.5,63.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.7,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-11 20:45:00,600.3533333333334,-4.230000000000018,0.0,3.0,86.5,63.04333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.88,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-11 21:00:00,594.6999999999999,6.360000000000014,0.0,3.0,86.5,63.04333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-11 21:15:00,604.5866666666667,10.600000000000023,0.0,3.0,85.66666666666667,63.06666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.29,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-11 21:30:00,596.82,-4.230000000000018,0.0,3.0,86.0,63.06333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.46666666666665,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-11 21:45:00,596.11,-12.710000000000036,0.0,3.0,85.33333333333333,63.07333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.67666666666666,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-11 22:00:00,598.9366666666666,-2.1200000000000045,0.0,3.0,85.5,63.03,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,,,0.75,0.0
2025-03-11 22:15:00,598.9366666666666,-2.1200000000000045,0.0,3.0,86.16666666666667,62.93333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.98333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-11 22:30:00,609.5300000000001,12.720000000000027,0.0,3.0,85.83333333333333,62.70666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.08333333333333,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-11 22:45:00,591.8766666666667,-8.470000000000027,0.0,3.0,85.83333333333333,62.56333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.09,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-11 23:00:00,596.82,-12.710000000000036,0.0,3.0,86.5,62.34,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-11 23:15:00,602.4699999999999,14.840000000000032,0.0,3.0,86.66666666666667,62.07333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.02,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-11 23:30:00,589.7533333333333,-6.350000000000023,0.0,3.0,86.5,61.76666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-11 23:45:00,595.4033333333333,-16.949999999999932,0.0,3.0,86.33333333333333,61.27,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-12 00:00:00,596.8166666666666,2.1200000000000045,0.0,3.0,86.16666666666667,60.85666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.98,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 00:15:00,602.4666666666667,-2.1200000000000045,0.0,3.0,77.33333333333333,60.85,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53666666666668,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-12 00:30:00,598.23,2.1200000000000045,0.0,3.0,60.166666666666664,62.71,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61666666666667,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-12 00:45:00,596.8166666666666,0.0,0.0,3.0,61.5,62.76666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.51,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-12 01:00:00,595.4066666666666,-2.1200000000000045,0.0,3.0,62.333333333333336,62.70666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 01:15:00,587.6333333333333,-19.069999999999936,0.0,3.0,63.5,61.63999999999999,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-12 01:30:00,603.88,0.0,0.0,3.0,64.5,61.07333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.14,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-12 01:45:00,599.6466666666666,-4.230000000000018,0.0,3.0,65.16666666666667,60.163333333333334,599.64,0.0,70.0,2.0,0.47000000000000003,,0.0,,,,69.98666666666666,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-12 02:00:00,593.2866666666667,-10.590000000000032,0.0,3.0,66.16666666666667,59.34666666666667,599.64,0.0,70.0,2.0,4.733333333333333,,0.0,,,,69.79,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 02:15:00,609.5333333333333,10.600000000000023,0.0,3.0,65.5,59.086666666666666,599.64,0.0,70.0,2.0,8.770000000000001,,0.0,,,,69.67999999999999,,,67.0,69.0,,,0.3100000000000023,0.0
2025-03-12 02:30:00,610.24,14.840000000000032,0.0,3.0,65.83333333333333,61.49666666666667,599.64,0.0,70.0,2.0,10.076666666666666,,0.0,,,,69.72666666666667,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-12 02:45:00,586.93,-21.18999999999994,0.0,2.0,65.5,65.25333333333333,599.64,0.0,70.0,2.0,1.6966666666666665,,0.0,,,,70.25333333333333,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-12 03:00:00,608.1166666666667,21.190000000000055,0.0,2.0,66.0,65.04666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52666666666667,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-12 03:15:00,604.5866666666667,6.360000000000014,0.0,2.0,65.83333333333333,64.16666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-12 03:30:00,603.88,2.1200000000000045,0.0,2.0,65.83333333333333,63.95333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.5,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 03:45:00,595.4033333333333,4.240000000000009,0.0,2.0,65.33333333333333,63.88333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.45,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-12 04:00:00,595.4066666666666,-8.470000000000027,0.0,2.0,65.16666666666667,62.64000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.31333333333333,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-12 04:15:00,587.6366666666667,-23.299999999999955,0.0,2.0,66.0,62.01666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 04:30:00,604.59,-10.590000000000032,0.0,2.0,65.66666666666667,61.10666666666666,599.64,0.0,70.0,2.0,0.36333333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 04:45:00,585.52,-25.41999999999996,0.0,2.0,66.0,60.13333333333333,599.64,0.0,70.0,2.0,3.53,,0.0,,,,69.82333333333334,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-12 05:00:00,601.0566666666667,-4.230000000000018,0.0,2.0,65.5,59.80666666666667,599.64,0.0,70.0,2.0,4.963333333333334,,0.0,,,,69.83666666666666,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-12 05:15:00,601.0533333333333,-14.830000000000041,0.0,2.0,65.16666666666667,59.586666666666666,599.64,0.0,70.0,2.0,6.066666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 05:30:00,599.64,4.240000000000009,0.0,2.0,65.33333333333333,59.69,599.64,0.0,70.0,2.0,8.763333333333334,,0.0,,,,69.76333333333334,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-12 05:45:00,594.6966666666667,0.0,0.0,2.0,65.66666666666667,60.48666666666667,599.64,0.0,70.0,2.0,11.523333333333333,,0.0,,,,69.73,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 06:00:00,596.82,-4.230000000000018,0.0,2.0,65.66666666666667,61.35999999999999,599.64,0.0,70.0,2.0,12.353333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-12 06:15:00,599.6433333333333,4.240000000000009,0.0,2.0,65.5,60.589999999999996,599.64,0.0,70.0,2.0,14.223333333333334,,0.0,,,,69.75333333333333,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-12 06:30:00,591.8733333333333,0.0,0.0,2.0,65.16666666666667,61.60333333333333,599.64,0.0,70.0,2.0,18.213333333333335,,0.0,,,,69.67333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-12 06:45:00,610.24,2.1200000000000045,0.0,2.0,64.66666666666667,64.24333333333334,599.64,0.0,70.0,2.0,21.459999999999997,,0.0,,,,69.62666666666667,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-12 07:00:00,602.4666666666667,2.1200000000000045,0.0,2.0,68.33333333333333,65.37333333333333,599.64,0.0,70.0,2.0,21.77333333333333,,0.0,,,,69.72666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-12 07:15:00,590.4633333333334,25.430000000000064,0.0,2.0,68.5,65.29333333333334,599.64,0.0,70.0,2.0,20.263333333333332,,0.0,,,,69.88333333333333,,,67.0,69.0,,,4.799999999999997,0.0
2025-03-12 07:30:00,604.5866666666667,8.480000000000018,0.0,2.0,68.83333333333333,64.71333333333332,599.64,0.0,70.0,2.0,17.983333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-12 07:45:00,598.9399999999999,8.480000000000018,0.0,2.0,69.16666666666667,64.00333333333333,599.64,0.0,70.0,2.0,15.446666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-12 08:00:00,600.3533333333334,12.720000000000027,0.0,2.0,69.33333333333333,63.49666666666667,599.64,0.0,70.0,2.0,13.68,,0.0,,,,70.14,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-12 08:15:00,599.6433333333333,6.360000000000014,0.0,2.0,69.5,62.946666666666665,599.64,0.0,70.0,2.0,12.743333333333334,,0.0,,,,70.12666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-12 08:30:00,593.2866666666667,-21.18999999999994,0.0,2.0,69.16666666666667,62.55666666666667,599.64,0.0,70.0,2.0,10.576666666666666,,0.0,,,,70.18333333333334,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-12 08:45:00,595.4066666666666,-10.590000000000032,0.0,2.0,69.66666666666667,62.07333333333333,599.64,0.0,70.0,2.0,7.896666666666666,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 09:00:00,597.5266666666666,-4.230000000000018,0.0,2.0,69.66666666666667,61.833333333333336,599.64,0.0,70.0,2.0,6.216666666666666,,0.0,,,,70.23,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 09:15:00,604.59,-4.230000000000018,0.0,2.0,69.33333333333333,61.870000000000005,599.64,0.0,70.0,2.0,4.633333333333334,,0.0,,,,70.21333333333332,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 09:30:00,607.41,2.1200000000000045,0.0,2.0,69.66666666666667,61.81,599.64,0.0,70.0,2.0,3.973333333333333,,0.0,,,,70.17666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 09:45:00,598.23,-16.949999999999932,0.0,2.0,69.66666666666667,62.02333333333333,599.64,0.0,70.0,2.0,3.33,,0.0,,,,70.13333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-12 10:00:00,614.4766666666667,27.550000000000068,0.0,2.0,69.66666666666667,62.346666666666664,599.64,0.0,70.0,2.0,0.3866666666666667,,0.0,,,,70.22333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 10:15:00,599.6433333333333,4.240000000000009,0.0,2.0,69.66666666666667,62.419999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-12 10:30:00,597.5233333333333,-8.470000000000027,0.0,2.0,69.5,62.36666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-12 10:45:00,574.2166666666667,-31.779999999999973,0.0,2.0,69.66666666666667,62.050000000000004,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-12 11:00:00,603.1733333333333,0.0,0.0,2.0,70.5,61.79666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-12 11:15:00,613.77,-4.230000000000018,0.0,2.0,70.33333333333333,62.34,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-12 11:30:00,600.35,12.720000000000027,0.0,2.0,70.5,62.23333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 11:45:00,602.4666666666667,4.240000000000009,0.0,2.0,70.83333333333333,62.93666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 12:00:00,598.2333333333332,12.720000000000027,0.0,2.0,68.66666666666667,64.94666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.42,,,67.0,69.0,,,0.8500000000000085,0.0
2025-03-12 12:15:00,600.35,-4.230000000000018,0.0,2.0,66.5,64.83666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.7,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-12 12:30:00,598.9333333333333,0.0,0.0,2.0,65.66666666666667,64.87333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.85666666666667,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-12 12:45:00,599.6433333333333,12.720000000000027,0.0,2.0,65.66666666666667,64.86333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,1.249999999999993,0.0
2025-03-12 13:00:00,586.93,-33.89999999999998,0.0,2.0,65.0,64.36333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.90666666666667,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-12 13:15:00,591.17,-10.590000000000032,0.0,2.0,65.0,65.21666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.84666666666668,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 13:30:00,591.1666666666666,12.720000000000027,0.0,2.0,65.5,65.64,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.96666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 13:45:00,602.4699999999999,6.360000000000014,0.0,2.0,66.33333333333333,65.58666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-12 14:00:00,594.6999999999999,6.360000000000014,0.0,2.0,66.0,66.46333333333332,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-12 14:15:00,604.5866666666667,6.360000000000014,0.0,2.0,66.16666666666667,60.54666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-12 14:30:00,591.8733333333333,-2.1200000000000045,0.0,2.0,66.5,64.0,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.43666666666667,,,67.0,69.0,,,-0.6399999999999935,0.0
2025-03-12 14:45:00,599.6433333333333,-14.830000000000041,0.0,2.0,66.33333333333333,60.02,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.21,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 15:00:00,605.2933333333334,0.0,0.0,2.0,66.83333333333333,60.35999999999999,599.64,0.0,70.0,2.0,1.3233333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-12 15:15:00,595.4066666666666,-14.830000000000041,0.0,2.0,66.83333333333333,61.11666666666667,599.64,0.0,70.0,2.0,3.8800000000000003,,0.0,,,,69.84333333333333,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-12 15:30:00,601.0533333333334,-16.949999999999932,0.0,2.0,66.66666666666667,62.03,599.64,0.0,70.0,2.0,3.013333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-12 15:45:00,596.8166666666666,-12.710000000000036,0.0,2.0,66.83333333333333,62.92333333333334,599.64,0.0,70.0,2.0,1.33,,0.0,,,,70.01666666666667,,,67.0,69.0,,,0.39000000000000057,0.0
2025-03-12 16:00:00,590.4633333333333,-6.350000000000023,0.0,2.0,83.16666666666667,62.07333333333333,599.64,0.0,70.0,2.0,2.18,,0.0,,,,69.98,,,67.0,69.0,,,0.3999999999999986,0.0
2025-03-12 16:15:00,600.35,-6.350000000000023,0.0,2.0,91.83333333333333,61.25,599.64,0.0,70.0,2.0,7.733333333333333,,0.0,,,,69.73,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-12 16:30:00,599.6433333333333,-4.230000000000018,0.0,2.0,92.0,62.193333333333335,599.64,0.0,70.0,2.0,13.086666666666666,,0.0,,,,69.59666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-12 16:45:00,613.0633333333334,16.950000000000045,0.0,2.0,93.16666666666667,62.98333333333333,599.64,0.0,70.0,2.0,14.11,,0.0,,,,69.67333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-12 17:00:00,588.3433333333332,-8.470000000000027,0.0,2.0,92.33333333333333,63.946666666666665,599.64,0.0,70.0,2.0,15.433333333333332,,0.0,,,,69.71,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-12 17:15:00,612.3566666666667,-8.470000000000027,0.0,2.0,93.16666666666667,64.52,599.64,0.0,70.0,2.0,15.556666666666667,,0.0,,,,69.8,,,67.0,69.0,,,2.7199999999999918,0.0
2025-03-12 17:30:00,601.7633333333333,-8.470000000000027,0.0,2.0,94.0,64.2,599.64,0.0,70.0,2.0,12.913333333333334,,0.0,,,,69.95666666666666,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-12 17:45:00,613.77,25.430000000000064,0.0,2.0,93.33333333333333,66.77,599.64,0.0,70.0,2.0,9.12,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-12 18:00:00,594.6999999999999,-8.470000000000027,0.0,3.0,92.83333333333333,63.553333333333335,599.64,0.0,70.0,2.0,4.743333333333333,,0.0,,,,70.28666666666668,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-12 18:15:00,591.17,2.1200000000000045,0.0,3.0,90.83333333333333,63.43000000000001,599.64,0.0,70.0,2.0,3.8200000000000003,,0.0,,,,70.21666666666665,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-12 18:30:00,593.9933333333333,-8.470000000000027,0.0,3.0,90.33333333333333,63.65,599.64,0.0,70.0,2.0,1.7733333333333334,,0.0,,,,70.23666666666666,,,67.0,69.0,,,0.490000000000002,0.0
2025-03-12 18:45:00,599.6433333333333,-8.470000000000027,0.0,3.0,88.66666666666667,63.626666666666665,599.64,0.0,70.0,2.0,2.7866666666666666,,0.0,,,,70.10666666666667,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-12 19:00:00,598.23,-10.590000000000032,0.0,3.0,86.83333333333333,63.51333333333333,599.64,0.0,70.0,2.0,2.18,,0.0,,,,70.10666666666667,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-12 19:15:00,599.6433333333333,-4.230000000000018,0.0,3.0,86.0,63.446666666666665,599.64,0.0,70.0,2.0,0.47333333333333333,,0.0,,,,70.19666666666667,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-12 19:30:00,598.9366666666666,0.0,0.0,3.0,86.16666666666667,63.473333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 19:45:00,589.05,-14.830000000000041,0.0,3.0,85.0,63.626666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.49666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-12 20:00:00,595.4033333333333,-16.949999999999932,0.0,3.0,86.0,63.65,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 20:15:00,592.5833333333334,-6.350000000000023,0.0,3.0,86.0,63.803333333333335,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.82000000000001,,,67.0,69.0,,,0.6399999999999935,0.0
2025-03-12 20:30:00,607.41,19.07000000000005,0.0,3.0,86.0,63.846666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.0,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-12 20:45:00,596.8166666666667,8.480000000000018,0.0,3.0,86.66666666666667,63.71666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.17999999999999,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-12 21:00:00,604.5866666666667,6.360000000000014,0.0,3.0,86.83333333333333,63.916666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-12 21:15:00,603.1733333333333,4.240000000000009,0.0,3.0,86.66666666666667,63.79333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.65333333333334,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 21:30:00,593.2866666666666,-12.710000000000036,0.0,3.0,86.0,63.843333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.87666666666667,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-12 21:45:00,598.9366666666666,6.360000000000014,0.0,3.0,86.83333333333333,63.78333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.10000000000001,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-12 22:00:00,585.5166666666668,-4.230000000000018,0.0,3.0,86.16666666666667,63.64666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.26,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-12 22:15:00,596.11,0.0,0.0,3.0,86.16666666666667,63.42333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.36,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-12 22:30:00,593.9966666666667,-23.299999999999955,0.0,3.0,86.5,63.326666666666675,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-12 22:45:00,603.88,4.240000000000009,0.0,3.0,85.5,63.15333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.37,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 23:00:00,598.23,0.0,0.0,3.0,85.16666666666667,62.916666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.33333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-12 23:15:00,602.4699999999999,-8.470000000000027,0.0,3.0,85.5,62.46666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.22333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 23:30:00,596.11,-16.949999999999932,0.0,3.0,85.16666666666667,62.126666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,72.06333333333333,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 23:45:00,598.23,-10.590000000000032,0.0,3.0,86.0,61.80666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.59666666666668,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 00:00:00,598.2333333333332,-4.230000000000018,0.0,3.0,86.83333333333333,61.416666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-13 00:15:00,600.35,23.31000000000006,0.0,3.0,87.0,60.846666666666664,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.57333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 00:30:00,584.8133333333334,-27.539999999999964,0.0,3.0,79.0,61.17666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-13 00:45:00,596.8166666666666,-12.710000000000036,0.0,3.0,61.333333333333336,63.14666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-13 01:00:00,599.6433333333333,-6.350000000000023,0.0,3.0,62.666666666666664,63.01666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.33999999999999,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-13 01:15:00,602.4699999999999,12.720000000000027,0.0,3.0,64.0,61.339999999999996,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.13666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-13 01:30:00,601.7633333333333,-6.350000000000023,0.0,3.0,65.16666666666667,60.14333333333334,599.64,0.0,70.0,2.0,1.5999999999999999,,0.0,,,,69.91333333333334,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-13 01:45:00,591.8733333333333,-21.18999999999994,0.0,3.0,66.33333333333333,59.21666666666667,599.64,0.0,70.0,2.0,6.703333333333333,,0.0,,,,69.72333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-13 02:00:00,605.2933333333334,4.240000000000009,0.0,3.0,67.5,59.68333333333334,599.64,0.0,70.0,2.0,12.706666666666669,,0.0,,,,69.56,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 02:15:00,586.93,-19.069999999999936,0.0,2.0,67.66666666666667,66.05,599.64,0.0,70.0,2.0,10.82,,0.0,,,,69.81333333333333,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-13 02:30:00,596.11,-8.470000000000027,0.0,2.0,66.83333333333333,65.84666666666666,599.64,0.0,70.0,2.0,1.71,,0.0,,,,70.25,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-13 02:45:00,591.8733333333333,-6.350000000000023,0.0,2.0,66.0,65.93,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 03:00:00,591.1666666666666,6.360000000000014,0.0,2.0,66.0,65.68333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.46333333333334,,,67.0,69.0,,,0.6199999999999903,0.0
2025-03-13 03:15:00,603.1766666666666,8.480000000000018,0.0,2.0,65.83333333333333,65.24,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 03:30:00,596.82,12.720000000000027,0.0,2.0,65.5,64.95333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-13 03:45:00,602.4666666666667,0.0,0.0,2.0,65.66666666666667,64.22333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.970000000000006,0.0
2025-03-13 04:00:00,598.9366666666666,2.1200000000000045,0.0,2.0,66.0,63.336666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-13 04:15:00,589.7566666666667,-4.230000000000018,0.0,2.0,66.83333333333333,63.129999999999995,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.07666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-13 04:30:00,608.1166666666667,10.600000000000023,0.0,2.0,66.83333333333333,63.05666666666667,599.64,0.0,70.0,2.0,0.38999999999999996,,0.0,,,,69.97333333333334,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-13 04:45:00,590.46,-8.470000000000027,0.0,2.0,67.0,62.55666666666667,599.64,0.0,70.0,2.0,1.5899999999999999,,0.0,,,,69.92333333333333,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-13 05:00:00,597.52,-2.1200000000000045,0.0,2.0,67.5,62.68333333333334,599.64,0.0,70.0,2.0,4.056666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-13 05:15:00,598.9366666666666,0.0,0.0,2.0,67.5,61.446666666666665,599.64,0.0,70.0,2.0,6.489999999999999,,0.0,,,,69.78333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-13 05:30:00,595.4066666666666,-6.350000000000023,0.0,2.0,67.5,60.63999999999999,599.64,0.0,70.0,2.0,9.933333333333334,,0.0,,,,69.71,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 05:45:00,591.8766666666667,-14.830000000000041,0.0,2.0,67.5,61.026666666666664,599.64,0.0,70.0,2.0,12.160000000000002,,0.0,,,,69.69666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-13 06:00:00,601.76,-2.1200000000000045,0.0,2.0,67.66666666666667,61.69,599.64,0.0,70.0,2.0,14.516666666666666,,0.0,,,,69.70333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-13 06:15:00,597.5266666666666,6.360000000000014,0.0,2.0,67.66666666666667,61.873333333333335,599.64,0.0,70.0,2.0,14.276666666666666,,0.0,,,,69.8,,,67.0,69.0,,,2.6400000000000006,0.0
