time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 20:45:00,589.0466666666666,2.1200000000000045,0.0,3.0,86.33333333333333,63.32,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.13333333333333,,,67.0,69.0,,,0.36999999999999744,0.0
2025-03-18 21:00:00,603.1766666666666,-12.710000000000036,0.0,3.0,86.83333333333333,62.64000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.16,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-18 21:15:00,594.6999999999999,8.480000000000018,0.0,3.0,86.66666666666667,62.876666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.11,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-18 21:30:00,600.3466666666667,-14.830000000000041,0.0,3.0,86.66666666666667,62.72333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-18 21:45:00,601.0566666666667,-2.1200000000000045,0.0,3.0,86.5,63.10333333333333,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.12666666666667,,,67.0,69.0,,,0.23999999999999488,0.0
2025-03-18 22:00:00,597.5233333333333,-4.230000000000018,0.0,3.0,87.33333333333333,63.14000000000001,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.32666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-18 22:15:00,596.82,-14.830000000000041,0.0,3.0,87.5,62.70333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.44333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-18 22:30:00,597.5266666666666,6.360000000000014,0.0,3.0,87.5,62.13666666666666,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.29333333333334,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-18 22:45:00,597.5233333333334,-6.350000000000023,0.0,3.0,86.33333333333333,61.903333333333336,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-18 23:00:00,601.0533333333333,8.480000000000018,0.0,3.0,87.16666666666667,61.97666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-18 23:15:00,598.9366666666666,0.0,0.0,3.0,87.16666666666667,61.870000000000005,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,0.75,0.0
2025-03-18 23:30:00,611.65,2.1200000000000045,0.0,3.0,87.0,61.46666666666667,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.90333333333334,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-18 23:45:00,606.7066666666666,8.480000000000018,0.0,3.0,86.83333333333333,60.95333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.53,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-19 00:00:00,642.0233333333333,-6.350000000000023,0.0,3.0,71.66666666666667,61.37,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.10000000000001,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-19 00:15:00,595.4066666666666,-14.830000000000041,0.0,3.0,60.666666666666664,63.23,599.64,0.0,70.0,2.0,0.043333333333333335,,0.0,,,,70.03,,,67.0,69.0,,,0.0799999999999983,0.0
2025-03-19 00:30:00,593.2866666666666,-10.590000000000032,0.0,3.0,61.0,63.093333333333334,599.64,0.0,70.0,2.0,3.98,,0.0,,,,69.81666666666666,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-19 00:45:00,596.82,-4.230000000000018,0.0,3.0,62.5,62.86666666666667,599.64,0.0,70.0,2.0,8.753333333333332,,0.0,,,,69.67666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-19 01:00:00,597.5233333333333,-8.470000000000027,0.0,3.0,63.666666666666664,63.95333333333334,599.64,0.0,70.0,2.0,14.956666666666665,,0.0,,,,69.52,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-19 01:15:00,598.2333333333332,-8.470000000000027,0.0,3.0,64.33333333333333,65.59,599.64,0.0,70.0,2.0,20.486666666666668,,0.0,,,,69.43333333333334,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-19 01:30:00,603.88,-10.590000000000032,0.0,3.0,65.0,65.51,599.64,0.0,70.0,2.0,21.456666666666667,,0.0,,,,69.57,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-19 01:45:00,597.5233333333334,12.720000000000027,0.0,3.0,65.66666666666667,66.36,599.64,0.0,70.0,2.0,24.59,,0.0,,,,69.57,,,67.0,69.0,,,4.1499999999999915,0.0
2025-03-19 02:00:00,593.9966666666666,-16.949999999999932,0.0,3.0,66.16666666666667,66.95,599.64,0.0,70.0,2.0,27.26,,0.0,,,,69.60333333333334,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-19 02:15:00,590.46,-6.350000000000023,0.0,3.0,67.0,67.46,599.64,0.0,70.0,2.0,29.22666666666667,,0.0,,,,69.64,,,67.0,69.0,,,6.3799999999999955,0.0
2025-03-19 02:30:00,597.5266666666666,-31.779999999999973,0.0,3.0,67.33333333333333,67.08666666666666,599.64,0.0,70.0,2.0,28.290000000000003,,0.0,,,,69.78333333333333,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-19 02:45:00,598.9366666666666,-31.779999999999973,0.0,3.0,66.5,66.99,599.64,0.0,70.0,2.0,27.873333333333335,,0.0,,,,69.86999999999999,,,67.0,69.0,,,6.479999999999997,0.0
2025-03-19 03:00:00,604.5866666666667,-6.350000000000023,0.0,3.0,67.5,66.50333333333333,599.64,0.0,70.0,2.0,26.22,,0.0,,,,69.97333333333334,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-19 03:15:00,606.0,4.240000000000009,0.0,3.0,67.33333333333333,66.23,599.64,0.0,70.0,2.0,25.97,,0.0,,,,69.98666666666666,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-19 03:30:00,591.8733333333333,6.360000000000014,0.0,3.0,66.83333333333333,65.16000000000001,599.64,0.0,70.0,2.0,23.36,,0.0,,,,70.09666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-03-19 03:45:00,584.1033333333334,-8.470000000000027,0.0,3.0,66.5,64.78333333333333,599.64,0.0,70.0,2.0,22.623333333333335,,0.0,,,,70.09666666666668,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-19 04:00:00,605.9966666666667,-16.949999999999932,0.0,3.0,66.83333333333333,63.95666666666667,599.64,0.0,70.0,2.0,21.296666666666667,,0.0,,,,70.12,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-19 04:15:00,594.6999999999999,0.0,0.0,3.0,67.0,63.23,599.64,0.0,70.0,2.0,20.5,,0.0,,,,70.11333333333333,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-19 04:30:00,598.2266666666667,12.720000000000027,0.0,3.0,66.66666666666667,61.973333333333336,599.64,0.0,70.0,2.0,17.24,,0.0,,,,70.22000000000001,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-19 04:45:00,599.6433333333333,-21.18999999999994,0.0,3.0,66.66666666666667,61.21,599.64,0.0,70.0,2.0,15.336666666666666,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-19 05:00:00,591.8733333333333,0.0,0.0,3.0,66.66666666666667,60.60999999999999,599.64,0.0,70.0,2.0,14.37,,0.0,,,,70.2,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-19 05:15:00,598.9333333333333,-16.949999999999932,0.0,3.0,66.83333333333333,60.629999999999995,599.64,0.0,70.0,2.0,14.520000000000001,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-19 05:30:00,603.8833333333333,-2.1200000000000045,0.0,3.0,67.0,60.406666666666666,599.64,0.0,70.0,2.0,14.253333333333332,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-19 05:45:00,601.7633333333333,-6.350000000000023,0.0,3.0,67.16666666666667,60.70666666666667,599.64,0.0,70.0,2.0,16.16,,0.0,,,,69.98,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-19 06:00:00,608.12,8.480000000000018,0.0,3.0,67.0,60.696666666666665,599.64,0.0,70.0,2.0,16.22,,0.0,,,,69.98,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-19 06:15:00,603.1766666666666,10.600000000000023,0.0,2.0,67.33333333333333,66.13333333333334,599.64,0.0,70.0,2.0,11.520000000000001,,0.0,,,,70.2,,,67.0,69.0,,,-0.5899999999999963,0.0
2025-03-19 06:30:00,594.6966666666667,4.240000000000009,0.0,3.0,67.0,59.38666666666666,599.64,0.0,70.0,2.0,0.08333333333333333,,0.0,,,,70.58999999999999,,,67.0,69.0,,,6.770000000000003,0.0
2025-03-19 06:45:00,601.0533333333333,2.1200000000000045,0.0,2.0,67.0,65.33666666666666,599.64,0.0,70.0,2.0,0.6633333333333333,,0.0,,,,70.50999999999999,,,67.0,69.0,,,-4.960000000000001,0.0
2025-03-19 07:00:00,594.6966666666667,0.0,0.0,2.0,67.83333333333333,66.17666666666668,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.96,,,67.0,69.0,,,0.3199999999999932,0.0
2025-03-19 07:15:00,609.5333333333333,4.240000000000009,0.0,2.0,67.33333333333333,65.97333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,71.09666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-19 07:30:00,594.6999999999999,2.1200000000000045,0.0,2.0,67.5,65.48,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-19 07:45:00,599.6433333333333,0.0,0.0,2.0,67.66666666666667,65.36,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.72333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-19 08:00:00,603.88,8.480000000000018,0.0,2.0,66.5,65.32,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.61,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-19 08:15:00,617.3000000000001,4.240000000000009,0.0,2.0,66.83333333333333,65.21666666666665,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-19 08:30:00,598.9399999999999,21.190000000000055,0.0,2.0,66.5,65.07333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.07333333333334,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-19 08:45:00,583.3966666666666,14.840000000000032,0.0,2.0,66.66666666666667,65.07333333333334,599.64,0.0,70.0,2.0,1.4366666666666668,,0.0,,,,69.92,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-19 09:00:00,598.9333333333333,-36.01999999999998,0.0,2.0,66.33333333333333,65.30666666666667,599.64,0.0,70.0,2.0,4.103333333333333,,0.0,,,,69.83,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-19 09:15:00,600.3466666666667,0.0,0.0,2.0,66.33333333333333,65.3,599.64,0.0,70.0,2.0,5.946666666666666,,0.0,,,,69.80666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-19 09:30:00,598.23,4.240000000000009,0.0,2.0,66.16666666666667,65.37333333333333,599.64,0.0,70.0,2.0,7.013333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-19 09:45:00,590.1099999999999,-2.1200000000000045,0.0,2.0,66.0,65.435,599.64,0.0,70.0,2.0,8.425,,0.0,,,,69.82,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-19 10:00:00,598.2333333333332,-10.590000000000032,0.0,2.0,66.33333333333333,65.38666666666667,599.64,0.0,70.0,2.0,9.086666666666666,,0.0,,,,69.84,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-19 10:15:00,596.8166666666666,-6.350000000000023,0.0,2.0,66.33333333333333,65.27666666666666,599.64,0.0,70.0,2.0,10.15,,0.0,,,,69.84,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-19 10:30:00,595.4033333333333,-6.350000000000023,0.0,2.0,66.16666666666667,64.94666666666667,599.64,0.0,70.0,2.0,11.42,,0.0,,,,69.83666666666666,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-19 10:45:00,597.5233333333333,-8.470000000000027,0.0,2.0,66.5,65.18666666666667,599.64,0.0,70.0,2.0,12.876666666666665,,0.0,,,,69.82666666666667,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-19 11:00:00,593.2866666666666,-2.1200000000000045,0.0,2.0,66.5,65.32666666666667,599.64,0.0,70.0,2.0,14.133333333333333,,0.0,,,,69.82,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-19 11:15:00,608.8233333333334,-4.230000000000018,0.0,2.0,66.66666666666667,65.42333333333333,599.64,0.0,70.0,2.0,15.186666666666667,,0.0,,,,69.84,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-19 11:30:00,615.8866666666667,25.430000000000064,0.0,2.0,67.5,65.39666666666666,599.64,0.0,70.0,2.0,15.950000000000001,,0.0,,,,69.84333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-19 11:45:00,600.35,25.430000000000064,0.0,2.0,66.83333333333333,65.03666666666668,599.64,0.0,70.0,2.0,14.893333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-19 12:00:00,604.5866666666667,-8.470000000000027,0.0,2.0,67.0,64.62333333333333,599.64,0.0,70.0,2.0,13.459999999999999,,0.0,,,,70.01333333333334,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-19 12:15:00,608.12,2.1200000000000045,0.0,2.0,67.0,64.59333333333333,599.64,0.0,70.0,2.0,12.696666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-19 12:30:00,598.23,10.600000000000023,0.0,2.0,67.0,64.37666666666667,599.64,0.0,70.0,2.0,10.94,,0.0,,,,70.10666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-19 12:45:00,599.6433333333333,12.720000000000027,0.0,2.0,67.16666666666667,64.63,599.64,0.0,70.0,2.0,8.196666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-19 13:00:00,599.6433333333333,23.31000000000006,0.0,2.0,67.16666666666667,65.56,599.64,0.0,70.0,2.0,4.496666666666667,,0.0,,,,70.28666666666668,,,67.0,69.0,,,-0.12999999999999545,0.0
2025-03-19 13:15:00,595.4066666666666,,0.0,,67.0,66.26666666666667,599.64,0.0,70.0,,0.13333333333333333,,0.0,,,,70.42333333333333,,,67.0,69.0,,,,
2025-03-19 13:30:00,607.41,-8.470000000000027,0.0,2.0,66.16666666666667,62.45333333333334,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,0.12000000000000455,0.0
2025-03-19 13:45:00,599.6433333333333,19.07000000000005,0.0,3.0,68.16666666666667,63.31,599.64,0.0,70.0,2.0,3.183333333333333,,0.0,,,,69.95,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-19 14:00:00,601.76,-2.1200000000000045,0.0,2.0,68.0,66.345,599.64,0.0,70.0,2.0,0.0,,0.0,,,,70.34,,,67.0,69.0,,,0.18999999999999773,0.0
