time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 00:15:00,61.45000000000001,-2.1199999999999974,12.196666666666667,33.333333333333336,64.54333333333334,63.57,0.0,70.0,21.41333333333333,,0.0,,,69.66333333333334,,,67.0,69.0,,,10.29,0.0
2025-02-19 00:30:00,61.45000000000001,-2.1199999999999974,9.913333333333334,33.5,65.73333333333333,63.57,0.0,70.0,23.74,,0.0,,,69.66666666666667,,,67.0,69.0,,,11.469999999999999,0.0
2025-02-19 00:45:00,62.86333333333334,0.0,8.57,33.5,66.49333333333333,63.57,0.0,70.0,25.453333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,12.329999999999998,0.0
2025-02-19 01:00:00,62.156666666666666,0.0,9.353333333333333,33.5,66.76,63.57,0.0,70.0,25.75,,0.0,,,69.79,,,67.0,69.0,,,13.229999999999997,0.0
2025-02-19 01:15:00,61.45000000000001,-2.1199999999999974,10.186666666666667,33.666666666666664,66.71,63.57,0.0,70.0,25.756666666666664,,0.0,,,69.84333333333333,,,67.0,69.0,,,12.959999999999994,0.0
2025-02-19 01:30:00,62.86333333333334,0.0,9.066666666666666,34.0,67.20666666666666,63.57,0.0,70.0,26.876666666666665,,0.0,,,69.84333333333333,,,67.0,69.0,,,13.440000000000005,0.0
2025-02-19 01:45:00,62.156666666666666,-2.1199999999999974,8.166666666666666,34.0,67.71,63.57,0.0,70.0,27.846666666666664,,0.0,,,69.84666666666666,,,67.0,69.0,,,14.0,0.0
2025-02-19 02:00:00,62.86333333333334,0.0,11.030000000000001,34.0,67.17333333333333,63.57,0.0,70.0,26.41333333333333,,0.0,,,69.95,,,67.0,69.0,,,14.030000000000001,0.0
2025-02-19 02:15:00,63.57,0.0,16.189999999999998,34.0,65.77666666666666,63.57,0.0,70.0,23.286666666666665,,0.0,,,70.11,,,67.0,69.0,,,13.310000000000002,0.0
2025-02-19 02:30:00,63.57,0.0,20.253333333333334,34.0,63.65,63.57,0.0,70.0,20.276666666666667,,0.0,,,70.18333333333334,,,67.0,69.0,,,10.61,0.0
2025-02-19 02:45:00,63.57,0.0,18.57,34.0,63.923333333333325,63.57,0.0,70.0,20.826666666666664,,0.0,,,70.10333333333334,,,67.0,69.0,,,10.86,0.0
2025-02-19 03:00:00,63.57,0.0,15.506666666666666,34.0,64.55,63.57,0.0,70.0,22.486666666666668,,0.0,,,69.99333333333334,,,67.0,69.0,,,11.059999999999995,0.0
2025-02-19 03:15:00,64.27666666666666,0.0,13.443333333333333,34.0,65.12666666666667,63.57,0.0,70.0,23.78,,0.0,,,69.92999999999999,,,67.0,69.0,,,12.109999999999992,0.0
2025-02-19 03:30:00,63.57,0.0,9.64,34.0,66.19333333333334,63.57,0.0,70.0,26.36,,0.0,,,69.84333333333333,,,67.0,69.0,,,12.920000000000002,0.0
2025-02-19 03:45:00,64.98333333333333,0.0,7.93,34.0,66.93666666666667,63.57,0.0,70.0,27.863333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,14.000000000000007,0.0
2025-02-19 04:00:00,64.27666666666666,2.1199999999999974,7.116666666666667,34.0,67.37,63.57,0.0,70.0,28.8,,0.0,,,69.84333333333333,,,67.0,69.0,,,14.699999999999996,0.0
2025-02-19 04:15:00,63.57,0.0,3.1300000000000003,34.0,68.63,63.57,0.0,70.0,31.72,,0.0,,,69.77,,,67.0,69.0,,,15.440000000000005,0.0
2025-02-19 04:30:00,63.57,0.0,0.02,34.0,70.58333333333333,63.57,0.0,70.0,34.800000000000004,,0.0,,,69.71,,,67.0,69.0,,,17.660000000000004,0.0
2025-02-19 04:45:00,64.27666666666666,0.0,0.0,34.0,71.83,63.57,0.0,70.0,36.86333333333334,,0.0,,,69.71,,,67.0,69.0,,,19.200000000000003,0.0
2025-02-19 05:00:00,63.57,0.0,0.0,34.0,73.19666666666667,63.57,0.0,70.0,38.589999999999996,,0.0,,,69.73,,,67.0,69.0,,,20.78000000000001,0.0
2025-02-19 05:15:00,64.27666666666666,2.1199999999999974,0.0,34.0,74.66,63.57,0.0,70.0,40.28333333333333,,0.0,,,69.73333333333333,,,67.0,69.0,,,21.949999999999996,0.0
2025-02-19 05:30:00,63.57,0.0,0.0,34.0,76.71333333333332,63.57,0.0,70.0,42.919999999999995,,0.0,,,69.70333333333333,,,67.0,69.0,,,24.210000000000008,0.0
2025-02-19 05:45:00,64.27666666666666,0.0,0.0,34.0,78.57666666666667,63.57,0.0,70.0,45.403333333333336,,0.0,,,69.69,,,67.0,69.0,,,25.950000000000003,0.0
2025-02-19 06:00:00,64.27666666666666,2.1199999999999974,0.0,34.0,80.63666666666667,63.57,0.0,70.0,48.02333333333333,,0.0,,,69.67999999999999,,,67.0,69.0,,,27.9,0.0
2025-02-19 06:15:00,63.57,0.0,0.0,34.0,82.34333333333333,63.57,0.0,70.0,50.06666666666666,,0.0,,,69.68333333333334,,,67.0,69.0,,,29.86,0.0
2025-02-19 06:30:00,63.57,0.0,0.0,34.0,84.12333333333333,63.57,0.0,70.0,52.50333333333333,,0.0,,,69.67,,,67.0,69.0,,,31.959999999999994,0.0
2025-02-19 06:45:00,63.57,0.0,0.0,34.0,85.66333333333334,63.57,0.0,70.0,54.45333333333334,,0.0,,,69.69,,,67.0,69.0,,,33.46000000000001,0.0
2025-02-19 07:00:00,63.57,0.0,0.0,34.0,87.23666666666666,63.57,0.0,70.0,56.419999999999995,,0.0,,,69.70333333333333,,,67.0,69.0,,,35.1,0.0
2025-02-19 07:15:00,63.57,0.0,0.0,34.0,88.79666666666667,63.57,0.0,70.0,58.336666666666666,,0.0,,,69.72333333333333,,,67.0,69.0,,,36.7,0.0
2025-02-19 07:30:00,63.57,0.0,0.0,34.0,89.13666666666667,63.57,0.0,70.0,58.28,,0.0,,,69.8,,,67.0,69.0,,,37.49000000000001,0.0
2025-02-19 07:45:00,62.86333333333334,0.0,0.0,34.0,89.39666666666666,63.57,0.0,70.0,58.86333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,37.62,0.0
2025-02-19 08:00:00,62.86333333333334,0.0,0.0,34.0,90.04333333333334,63.57,0.0,70.0,59.846666666666664,,0.0,,,69.84333333333333,,,67.0,69.0,,,38.42,0.0
2025-02-19 08:15:00,62.86333333333334,0.0,0.0,34.0,90.77333333333333,63.57,0.0,70.0,60.86333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,39.050000000000004,0.0
2025-02-19 08:30:00,62.156666666666666,-2.1199999999999974,0.0,34.0,91.35666666666667,63.57,0.0,70.0,61.46666666666667,,0.0,,,69.86666666666666,,,67.0,69.0,,,39.919999999999995,0.0
2025-02-19 08:45:00,62.156666666666666,-2.1199999999999974,0.0,34.0,90.85333333333334,63.57,0.0,70.0,60.48333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,39.44,0.0
2025-02-19 09:00:00,61.45000000000001,-2.1199999999999974,0.0,34.166666666666664,90.77,63.57,0.0,70.0,60.413333333333334,,0.0,,,69.96,,,67.0,69.0,,,39.42999999999999,0.0
2025-02-19 09:15:00,63.57,0.0,0.0,34.5,90.65333333333335,63.57,0.0,70.0,60.846666666666664,,0.0,,,69.95333333333333,,,67.0,69.0,,,39.34,0.0
2025-02-19 09:30:00,63.57,0.0,0.0,34.5,90.88333333333333,63.57,0.0,70.0,61.336666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,39.51,0.0
2025-02-19 09:45:00,62.86333333333334,0.0,0.0,34.5,90.96,63.57,0.0,70.0,61.333333333333336,,0.0,,,69.94,,,67.0,69.0,,,39.62,0.0
2025-02-19 10:00:00,63.57,0.0,0.0,34.5,90.96,63.57,0.0,70.0,61.41,,0.0,,,69.96,,,67.0,69.0,,,39.7,0.0
2025-02-19 10:15:00,62.86333333333334,0.0,0.0,34.5,91.19,63.57,0.0,70.0,61.5,,0.0,,,69.96,,,67.0,69.0,,,39.660000000000004,0.0
2025-02-19 10:30:00,63.57,0.0,0.0,34.5,91.31666666666666,63.57,0.0,70.0,61.52,,0.0,,,69.98,,,67.0,69.0,,,39.93,0.0
2025-02-19 10:45:00,62.86333333333334,-2.1199999999999974,0.0,34.5,91.38,63.57,0.0,70.0,61.49333333333333,,0.0,,,69.98,,,67.0,69.0,,,40.029999999999994,0.0
2025-02-19 11:00:00,62.156666666666666,0.0,0.0,34.5,91.19666666666667,63.57,0.0,70.0,61.49333333333333,,0.0,,,69.98,,,67.0,69.0,,,40.160000000000004,0.0
2025-02-19 11:15:00,62.86333333333334,-2.1199999999999974,0.0,34.5,90.64333333333333,63.57,0.0,70.0,61.596666666666664,,0.0,,,69.98,,,67.0,69.0,,,39.37,0.0
2025-02-19 11:30:00,62.156666666666666,0.0,0.0,34.5,90.75666666666666,63.57,0.0,70.0,61.73333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,39.73,0.0
2025-02-19 11:45:00,62.86333333333334,0.0,0.0,34.5,90.8,63.57,0.0,70.0,61.73,,0.0,,,69.98,,,67.0,69.0,,,39.64,0.0
2025-02-19 12:00:00,63.57,0.0,0.0,34.5,90.97333333333334,63.57,0.0,70.0,62.123333333333335,,0.0,,,69.96,,,67.0,69.0,,,39.63,0.0
2025-02-19 12:15:00,63.57,0.0,0.0,34.5,91.38333333333333,63.57,0.0,70.0,62.53666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,39.97,0.0
2025-02-19 12:30:00,62.86333333333334,0.0,0.0,34.5,91.68333333333334,63.57,0.0,70.0,62.73333333333333,,0.0,,,69.96,,,67.0,69.0,,,40.38,0.0
2025-02-19 12:45:00,64.27666666666666,2.1199999999999974,0.0,34.5,91.84333333333332,63.57,0.0,70.0,62.723333333333336,,0.0,,,69.96666666666665,,,67.0,69.0,,,40.43000000000001,0.0
2025-02-19 13:00:00,62.86333333333334,0.0,0.0,34.5,91.99333333333334,63.57,0.0,70.0,62.57333333333333,,0.0,,,69.98,,,67.0,69.0,,,40.31,0.0
2025-02-19 13:15:00,62.156666666666666,-2.1199999999999974,2.6566666666666667,34.833333333333336,91.06333333333333,63.57,0.0,70.0,60.79333333333333,,0.0,,,70.05333333333333,,,67.0,69.0,,,40.449999999999996,0.0
2025-02-19 13:30:00,62.86333333333334,-2.1199999999999974,5.19,35.0,89.71999999999998,63.57,0.0,70.0,58.93666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,38.589999999999996,0.0
2025-02-19 13:45:00,63.57,0.0,10.823333333333332,35.0,86.98,63.57,0.0,70.0,55.06,,0.0,,,70.24333333333334,,,67.0,69.0,,,37.4,0.0
2025-02-19 14:00:00,63.57,0.0,19.963333333333335,35.0,81.96666666666668,63.57,0.0,70.0,48.46333333333333,,0.0,,,70.44,,,67.0,69.0,,,31.580000000000005,0.0
2025-02-19 14:15:00,63.57,0.0,27.12,35.0,77.3,63.57,0.0,70.0,42.68333333333334,,0.0,,,70.54666666666667,,,67.0,69.0,,,26.700000000000003,0.0
2025-02-19 14:30:00,64.27666666666666,0.0,34.11,35.0,72.74333333333334,63.57,0.0,70.0,36.73666666666667,,0.0,,,70.61666666666666,,,67.0,69.0,,,22.560000000000002,0.0
2025-02-19 14:45:00,64.98333333333333,2.1199999999999974,38.903333333333336,35.0,69.15333333333332,63.57,0.0,70.0,31.900000000000002,,0.0,,,70.61333333333334,,,67.0,69.0,,,17.669999999999995,0.0
2025-02-19 15:00:00,65.69,2.1199999999999974,40.11666666666667,35.0,67.73,63.57,0.0,70.0,29.483333333333334,,0.0,,,70.52666666666667,,,67.0,69.0,,,15.869999999999997,0.0
2025-02-19 15:15:00,65.69,2.1199999999999974,40.92333333333333,35.0,66.42666666666666,63.57,0.0,70.0,27.473333333333333,,0.0,,,70.42666666666666,,,67.0,69.0,,,14.329999999999998,0.0
2025-02-19 15:30:00,65.69,2.1199999999999974,41.23,35.0,66.13666666666667,63.57,0.0,70.0,26.08666666666667,,0.0,,,70.34666666666666,,,67.0,69.0,,,13.769999999999996,0.0
2025-02-19 15:45:00,65.69,2.1199999999999974,41.626666666666665,35.0,65.99333333333334,63.57,0.0,70.0,24.843333333333334,,0.0,,,70.29333333333334,,,67.0,69.0,,,13.009999999999998,0.0
2025-02-19 16:00:00,66.39333333333333,2.1199999999999974,46.28,35.0,64.78333333333333,63.57,0.0,70.0,21.05333333333333,,0.0,,,70.36333333333333,,,67.0,69.0,,,11.979999999999997,0.0
2025-02-19 16:15:00,67.8,4.229999999999997,49.673333333333325,34.666666666666664,63.19,63.57,0.0,70.0,17.87333333333333,,0.0,,,70.36,,,67.0,69.0,,,9.68,0.0
2025-02-19 16:30:00,67.09666666666666,4.229999999999997,49.903333333333336,33.333333333333336,62.27,63.57,0.0,70.0,16.686666666666667,,0.0,,,70.3,,,67.0,69.0,,,8.700000000000003,0.0
2025-02-19 16:45:00,65.69,2.1199999999999974,50.76666666666667,33.0,61.98666666666667,63.57,0.0,70.0,15.329999999999998,,0.0,,,70.26333333333334,,,67.0,69.0,,,8.29,0.0
2025-02-19 17:00:00,67.09666666666666,4.229999999999997,53.346666666666664,33.0,61.17333333333334,63.57,0.0,70.0,12.93,,0.0,,,70.28333333333335,,,67.0,69.0,,,7.290000000000006,0.0
2025-02-19 17:15:00,67.09666666666666,4.229999999999997,55.14000000000001,33.0,60.48666666666667,63.57,0.0,70.0,11.0,,0.0,,,70.27,,,67.0,69.0,,,6.160000000000004,0.0
2025-02-19 17:30:00,67.09666666666666,4.229999999999997,57.07333333333333,33.0,59.86333333333334,63.57,0.0,70.0,9.01,,0.0,,,70.26333333333334,,,67.0,69.0,,,5.32,0.0
2025-02-19 17:45:00,67.8,4.229999999999997,59.169999999999995,33.0,59.916666666666664,63.57,0.0,70.0,6.943333333333334,,0.0,,,70.27,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-19 18:00:00,66.39333333333333,2.1199999999999974,62.63333333333333,32.833333333333336,59.98666666666667,63.57,0.0,70.0,4.016666666666667,,0.0,,,70.30333333333333,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-19 18:15:00,65.69,2.1199999999999974,64.65666666666667,32.5,59.98666666666667,63.57,0.0,70.0,1.8099999999999998,,0.0,,,70.29333333333334,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-19 18:30:00,67.09666666666666,4.229999999999997,69.72333333333334,32.5,60.04,63.57,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-19 18:45:00,66.39333333333333,2.1199999999999974,72.91333333333334,32.5,59.876666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-19 19:00:00,67.09666666666666,4.229999999999997,74.94333333333333,32.5,59.78666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-19 19:15:00,66.39333333333333,4.229999999999997,75.27,32.5,59.546666666666674,63.57,0.0,70.0,0.0,,0.0,,,70.28,,,67.0,69.0,,,5.18,0.0
2025-02-19 19:30:00,67.09666666666666,2.1199999999999974,76.89666666666666,32.5,59.35999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-19 19:45:00,67.09666666666666,2.1199999999999974,77.65666666666667,32.5,59.376666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,5.290000000000006,0.0
2025-02-19 20:00:00,67.09666666666666,4.229999999999997,78.05666666666666,32.333333333333336,59.48666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,5.32,0.0
2025-02-19 20:15:00,66.39333333333333,2.1199999999999974,83.07666666666667,32.0,59.71666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-19 20:30:00,66.39333333333333,4.229999999999997,85.61000000000001,32.0,59.79333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-19 20:45:00,66.39333333333333,2.1199999999999974,90.12666666666667,32.0,59.73666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-19 21:00:00,65.69,2.1199999999999974,92.43,32.0,59.75666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-19 21:15:00,64.98333333333333,2.1199999999999974,93.87666666666667,32.0,59.74333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-19 21:30:00,63.57,0.0,97.69666666666667,32.0,59.76,63.57,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-19 21:45:00,63.57,0.0,100.0,32.0,59.56333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,5.220000000000006,0.0
2025-02-19 22:00:00,63.57,0.0,100.0,32.0,59.370000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,5.32,0.0
2025-02-19 22:15:00,63.57,0.0,100.0,32.0,59.16,63.57,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-19 22:30:00,61.980000000000004,-2.1199999999999974,96.815,32.0,59.125,63.57,0.0,70.0,0.655,,0.0,,,70.07000000000001,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-19 22:45:00,62.86333333333334,0.0,90.33999999999999,32.0,59.116666666666674,63.57,0.0,70.0,3.5566666666666666,,0.0,,,69.85,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-19 23:00:00,61.45000000000001,-2.1199999999999974,94.85666666666667,32.333333333333336,59.03,63.57,0.0,70.0,1.4633333333333332,,0.0,,,70.00666666666666,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-19 23:15:00,62.156666666666666,-2.1199999999999974,97.44666666666667,32.5,58.946666666666665,63.57,0.0,70.0,0.21666666666666667,,0.0,,,70.06666666666666,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-19 23:30:00,62.156666666666666,-2.1199999999999974,96.05333333333333,33.333333333333336,58.826666666666675,63.57,0.0,70.0,0.5266666666666667,,0.0,,,70.01,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-19 23:45:00,62.156666666666666,-2.1199999999999974,97.49333333333334,33.5,58.913333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-20 00:00:00,62.86333333333334,0.0,99.68333333333334,33.5,58.75,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-20 00:15:00,62.86333333333334,0.0,100.0,33.5,58.69333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-20 00:30:00,63.57,0.0,100.0,33.5,58.60333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-20 00:45:00,62.86333333333334,0.0,100.0,33.5,58.64666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-20 01:00:00,62.86333333333334,0.0,90.59333333333332,33.5,58.49666666666667,63.57,0.0,70.0,5.963333333333334,,0.0,,,69.81666666666666,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-20 01:15:00,63.57,0.0,88.17666666666666,33.666666666666664,58.346666666666664,63.57,0.0,70.0,8.290000000000001,,0.0,,,69.72333333333334,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-20 01:30:00,63.57,0.0,85.31,34.0,58.64000000000001,63.57,0.0,70.0,10.82,,0.0,,,69.70333333333333,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-20 01:45:00,63.57,0.0,85.90666666666668,34.0,59.25333333333333,63.57,0.0,70.0,11.286666666666667,,0.0,,,69.78666666666668,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-20 02:00:00,63.57,0.0,91.56333333333333,34.0,58.28,63.57,0.0,70.0,8.106666666666667,,0.0,,,69.96666666666667,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-20 02:15:00,62.86333333333334,0.0,86.76333333333334,34.0,58.623333333333335,63.57,0.0,70.0,11.26,,0.0,,,69.83,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-20 02:30:00,63.57,0.0,80.60666666666667,34.0,60.59,63.57,0.0,70.0,15.62,,0.0,,,69.71,,,67.0,69.0,,,7.020000000000003,0.0
2025-02-20 02:45:00,63.57,0.0,77.08999999999999,34.0,61.52666666666667,63.57,0.0,70.0,18.53,,0.0,,,69.66333333333333,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-20 03:00:00,63.57,0.0,68.26333333333334,34.0,64.65333333333332,63.57,0.0,70.0,25.03333333333333,,0.0,,,69.49,,,67.0,69.0,,,11.159999999999997,0.0
2025-02-20 03:15:00,63.57,0.0,64.46,34.0,67.14666666666666,63.57,0.0,70.0,28.863333333333333,,0.0,,,69.49666666666667,,,67.0,69.0,,,14.409999999999997,0.0
2025-02-20 03:30:00,63.57,0.0,70.93666666666667,34.0,65.96,63.57,0.0,70.0,25.98,,0.0,,,69.75999999999999,,,67.0,69.0,,,14.350000000000009,0.0
2025-02-20 03:45:00,65.69,2.1199999999999974,66.77666666666666,34.0,67.14333333333333,63.57,0.0,70.0,29.253333333333334,,0.0,,,69.69,,,67.0,69.0,,,14.43,0.0
2025-02-20 04:00:00,64.27666666666666,2.1199999999999974,62.07333333333333,34.0,69.09666666666666,63.57,0.0,70.0,33.053333333333335,,0.0,,,69.62666666666667,,,67.0,69.0,,,15.919999999999995,0.0
2025-02-20 04:15:00,64.27666666666666,0.0,59.153333333333336,34.0,70.97666666666667,63.57,0.0,70.0,35.9,,0.0,,,69.62,,,67.0,69.0,,,18.83,0.0
2025-02-20 04:30:00,64.27666666666666,2.1199999999999974,57.75666666666666,34.0,72.16666666666667,63.57,0.0,70.0,37.72666666666667,,0.0,,,69.66666666666667,,,67.0,69.0,,,19.589999999999996,0.0
2025-02-20 04:45:00,63.57,0.0,55.873333333333335,34.0,74.17999999999999,63.57,0.0,70.0,39.82,,0.0,,,69.66666666666667,,,67.0,69.0,,,21.71,0.0
2025-02-20 05:00:00,63.57,0.0,52.076666666666675,34.0,76.36666666666666,63.57,0.0,70.0,43.11333333333334,,0.0,,,69.63333333333333,,,67.0,69.0,,,23.599999999999994,0.0
2025-02-20 05:15:00,63.57,0.0,47.303333333333335,34.0,79.67666666666668,63.57,0.0,70.0,47.15,,0.0,,,69.57666666666667,,,67.0,69.0,,,26.580000000000005,0.0
2025-02-20 05:30:00,63.57,0.0,44.04666666666666,34.0,82.63,63.57,0.0,70.0,50.38,,0.0,,,69.57,,,67.0,69.0,,,29.690000000000005,0.0
2025-02-20 05:45:00,62.86333333333334,-2.1199999999999974,41.693333333333335,34.0,85.02666666666666,63.57,0.0,70.0,53.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,32.31999999999999,0.0
2025-02-20 06:00:00,62.156666666666666,0.0,40.84666666666667,34.0,86.42666666666666,63.57,0.0,70.0,54.60333333333333,,0.0,,,69.65333333333332,,,67.0,69.0,,,33.89999999999999,0.0
2025-02-20 06:15:00,62.86333333333334,-2.1199999999999974,39.81666666666667,34.0,87.61,63.57,0.0,70.0,56.19333333333333,,0.0,,,69.68333333333334,,,67.0,69.0,,,35.58,0.0
2025-02-20 06:30:00,62.156666666666666,-2.1199999999999974,37.873333333333335,34.0,89.18,63.57,0.0,70.0,58.26,,0.0,,,69.70333333333333,,,67.0,69.0,,,36.63000000000001,0.0
2025-02-20 06:45:00,62.156666666666666,-2.1199999999999974,36.126666666666665,34.0,90.71333333333332,63.57,0.0,70.0,60.15333333333333,,0.0,,,69.71666666666665,,,67.0,69.0,,,38.120000000000005,0.0
2025-02-20 07:00:00,62.156666666666666,-2.1199999999999974,37.906666666666666,34.0,90.82333333333334,63.57,0.0,70.0,59.79333333333333,,0.0,,,69.82,,,67.0,69.0,,,39.0,0.0
2025-02-20 07:15:00,62.86333333333334,0.0,37.64666666666667,34.5,90.88666666666667,63.57,0.0,70.0,60.403333333333336,,0.0,,,69.84333333333333,,,67.0,69.0,,,38.910000000000004,0.0
2025-02-20 07:30:00,61.45000000000001,-2.1199999999999974,36.973333333333336,34.5,91.50333333333333,63.57,0.0,70.0,61.21666666666667,,0.0,,,69.85333333333334,,,67.0,69.0,,,39.59,0.0
2025-02-20 07:45:00,62.86333333333334,-2.1199999999999974,38.55666666666667,34.5,90.94333333333333,63.57,0.0,70.0,60.57666666666666,,0.0,,,69.92,,,67.0,69.0,,,39.87,0.0
2025-02-20 08:00:00,62.156666666666666,-2.1199999999999974,39.07666666666667,34.5,90.62666666666667,63.57,0.0,70.0,60.410000000000004,,0.0,,,69.95333333333333,,,67.0,69.0,,,39.12,0.0
2025-02-20 08:15:00,62.86333333333334,0.0,37.336666666666666,34.5,90.84666666666665,63.57,0.0,70.0,61.59666666666667,,0.0,,,69.91,,,67.0,69.0,,,39.44,0.0
2025-02-20 08:30:00,63.57,0.0,34.46666666666667,34.5,92.29333333333334,63.57,0.0,70.0,63.66,,0.0,,,69.85,,,67.0,69.0,,,40.72,0.0
2025-02-20 08:45:00,62.86333333333334,-2.1199999999999974,33.20333333333333,35.0,93.46999999999998,63.57,0.0,70.0,64.85666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,42.12,0.0
2025-02-20 09:00:00,62.86333333333334,-2.1199999999999974,32.053333333333335,35.0,94.08,63.57,0.0,70.0,65.96333333333332,,0.0,,,69.84333333333333,,,67.0,69.0,,,42.970000000000006,0.0
2025-02-20 09:15:00,63.57,0.0,30.25,35.0,94.71333333333332,63.57,0.0,70.0,67.53666666666666,,0.0,,,69.82,,,67.0,69.0,,,43.82,0.0
2025-02-20 09:30:00,63.57,0.0,28.133333333333336,35.0,95.67333333333333,63.57,0.0,70.0,69.33999999999999,,0.0,,,69.79333333333334,,,67.0,69.0,,,44.47,0.0
2025-02-20 09:45:00,64.27666666666666,0.0,26.843333333333334,35.0,96.78333333333335,63.57,0.0,70.0,70.67,,0.0,,,69.81333333333333,,,67.0,69.0,,,45.69,0.0
2025-02-20 10:00:00,63.57,0.0,24.96666666666667,35.0,97.63666666666667,63.57,0.0,70.0,72.38333333333334,,0.0,,,69.79,,,67.0,69.0,,,46.480000000000004,0.0
2025-02-20 10:15:00,64.27666666666666,0.0,21.47,35.0,98.57666666666667,63.57,0.0,70.0,75.18333333333334,,0.0,,,69.74333333333334,,,67.0,69.0,,,47.92999999999999,0.0
2025-02-20 10:30:00,64.98333333333333,2.1199999999999974,20.346666666666668,35.0,98.92,63.57,0.0,70.0,76.63,,0.0,,,69.76,,,67.0,69.0,,,48.95,0.0
2025-02-20 10:45:00,64.98333333333333,0.0,19.246666666666666,35.0,99.18666666666667,63.57,0.0,70.0,77.90666666666668,,0.0,,,69.78333333333333,,,67.0,69.0,,,48.870000000000005,0.0
2025-02-20 11:00:00,64.98333333333333,2.1199999999999974,16.76,35.0,99.78666666666668,63.57,0.0,70.0,80.09333333333333,,0.0,,,69.74666666666667,,,67.0,69.0,,,49.519999999999996,0.0
2025-02-20 11:15:00,65.69,2.1199999999999974,13.976666666666667,35.0,100.46333333333332,63.57,0.0,70.0,82.50333333333333,,0.0,,,69.73666666666666,,,67.0,69.0,,,50.27,0.0
2025-02-20 11:30:00,64.27666666666666,0.0,12.6,35.0,101.15666666666668,63.57,0.0,70.0,84.08,,0.0,,,69.74666666666667,,,67.0,69.0,,,51.629999999999995,0.0
2025-02-20 11:45:00,64.98333333333333,2.1199999999999974,10.703333333333333,35.0,102.02,63.57,0.0,70.0,85.99000000000001,,0.0,,,69.73666666666666,,,67.0,69.0,,,52.480000000000004,0.0
2025-02-20 12:00:00,64.27666666666666,0.0,9.493333333333334,35.0,102.74666666666667,63.57,0.0,70.0,87.40333333333332,,0.0,,,69.75333333333333,,,67.0,69.0,,,53.11,0.0
2025-02-20 12:15:00,64.27666666666666,0.0,6.966666666666666,35.0,103.73,63.57,0.0,70.0,89.61666666666667,,0.0,,,69.72333333333333,,,67.0,69.0,,,53.82000000000001,0.0
2025-02-20 12:30:00,64.98333333333333,2.1199999999999974,5.756666666666667,35.0,104.15333333333335,63.57,0.0,70.0,91.12,,0.0,,,69.75666666666667,,,67.0,69.0,,,55.04,0.0
2025-02-20 12:45:00,63.57,0.0,2.4233333333333333,35.0,105.23666666666668,63.57,0.0,70.0,93.88,,0.0,,,69.71,,,67.0,69.0,,,55.89000000000001,0.0
2025-02-20 13:00:00,63.57,0.0,0.47666666666666674,35.0,106.35000000000001,63.57,0.0,70.0,96.00666666666666,,0.0,,,69.71,,,67.0,69.0,,,57.53,0.0
2025-02-20 13:15:00,65.69,2.1199999999999974,0.0,35.0,106.2,63.57,0.0,70.0,97.25666666666666,,0.0,,,69.75333333333333,,,67.0,69.0,,,58.07,0.0
2025-02-20 13:30:00,63.57,0.0,0.07333333333333333,35.0,105.83,63.57,0.0,70.0,97.87333333333333,,0.0,,,69.79333333333334,,,67.0,69.0,,,57.550000000000004,0.0
2025-02-20 13:45:00,64.27666666666666,0.0,6.076666666666667,35.0,105.05,63.57,0.0,70.0,94.29333333333334,,0.0,,,70.01,,,67.0,69.0,,,57.58,0.0
2025-02-20 14:00:00,65.69,2.1199999999999974,18.416666666666668,35.0,102.80666666666667,63.57,0.0,70.0,86.26333333333332,,0.0,,,70.34666666666666,,,67.0,69.0,,,55.260000000000005,0.0
2025-02-20 14:15:00,64.98333333333333,0.0,29.373333333333335,35.0,98.88666666666666,63.57,0.0,70.0,78.31,,0.0,,,70.56333333333333,,,67.0,69.0,,,52.00999999999999,0.0
2025-02-20 14:30:00,65.69,2.1199999999999974,37.69,35.0,95.00999999999999,63.57,0.0,70.0,71.44,,0.0,,,70.66666666666667,,,67.0,69.0,,,47.449999999999996,0.0
2025-02-20 14:45:00,65.69,2.1199999999999974,46.85999999999999,35.0,90.14,63.57,0.0,70.0,63.69,,0.0,,,70.78,,,67.0,69.0,,,43.71,0.0
2025-02-20 15:00:00,90.41000000000001,2.1199999999999974,58.79,41.166666666666664,72.49666666666667,90.41000000000001,0.0,70.0,19.793333333333333,,0.0,,,70.94,,,67.0,69.0,,,38.15,0.0
2025-02-20 15:15:00,101.00333333333333,0.0,53.79666666666666,42.833333333333336,55.61333333333334,98.88333333333333,0.0,70.0,0.0,,0.0,,,70.58666666666666,,,67.0,69.0,,,6.279999999999994,0.0
2025-02-20 15:30:00,88.28666666666668,2.1200000000000045,34.483333333333334,39.0,55.526666666666664,86.87333333333333,0.0,70.0,0.0,,0.0,,,69.96333333333332,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-20 15:45:00,83.34666666666668,2.1200000000000045,25.92,37.0,55.51666666666667,81.22666666666667,0.0,70.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-20 16:00:00,74.16000000000001,4.239999999999995,9.523333333333333,34.166666666666664,55.65,71.33666666666666,0.0,70.0,0.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-20 16:15:00,67.8,4.229999999999997,0.0,32.0,56.419999999999995,63.57,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-20 16:30:00,67.09666666666666,4.229999999999997,0.0,32.0,56.9,63.57,0.0,70.0,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-20 16:45:00,67.09666666666666,4.229999999999997,1.1233333333333333,32.0,57.196666666666665,64.98333333333333,0.0,70.0,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-20 17:00:00,67.09666666666666,2.1099999999999994,2.663333333333333,32.0,57.49333333333334,65.68666666666667,0.0,70.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,5.970000000000006,0.0
2025-02-20 17:15:00,65.69,2.1199999999999974,1.6233333333333333,32.0,57.553333333333335,64.98,0.0,70.0,0.0,,0.0,,,69.72,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-20 17:30:00,69.21666666666667,-4.230000000000004,13.023333333333333,34.333333333333336,57.64333333333334,72.74666666666667,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-20 17:45:00,77.69333333333333,-2.1200000000000045,24.436666666666667,37.333333333333336,58.00333333333333,79.81333333333333,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-20 18:00:00,81.93333333333334,-2.1200000000000045,28.80666666666667,38.5,58.093333333333334,82.64,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-20 18:15:00,84.05333333333334,0.0,27.22666666666667,38.166666666666664,58.21,81.22666666666667,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-20 18:30:00,83.34666666666668,4.240000000000009,26.063333333333333,37.0,58.54666666666666,80.52,0.0,70.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,5.459999999999994,0.0
2025-02-20 18:45:00,84.05333333333334,0.0,31.91333333333333,37.0,58.873333333333335,84.75666666666667,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-20 19:00:00,86.16666666666667,-2.1099999999999994,36.76,38.0,59.18666666666667,87.57666666666667,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-20 19:15:00,86.87333333333333,-4.22999999999999,37.04,39.0,59.126666666666665,87.57666666666667,0.0,70.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-20 19:30:00,86.16666666666667,0.0,33.9,39.0,59.026666666666664,85.46333333333332,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-20 19:45:00,84.05333333333334,-2.1200000000000045,30.45,39.0,59.276666666666664,83.34666666666668,0.0,70.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-20 20:00:00,84.76,2.1200000000000045,31.349999999999998,37.833333333333336,59.30666666666667,84.05,0.0,70.0,0.0,,0.0,,,70.03333333333335,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-20 20:15:00,89.69666666666667,-2.1199999999999903,39.733333333333334,38.833333333333336,59.46666666666667,90.40333333333332,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-20 20:30:00,92.52333333333333,0.0,42.93666666666667,39.5,59.43666666666667,91.81666666666666,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,5.07,0.0
2025-02-20 20:45:00,93.23,-4.239999999999995,50.04,39.5,59.75666666666667,96.76333333333332,0.0,70.0,0.0,,0.0,,,70.42,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-20 21:00:00,98.17666666666666,-4.240000000000009,58.04,40.333333333333336,59.74333333333334,101.71,0.0,70.0,0.0,,0.0,,,70.56666666666666,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-20 21:15:00,108.06333333333333,-2.1099999999999994,71.21,41.833333333333336,59.75333333333333,110.18,0.0,70.0,0.0,,0.0,,,70.80666666666667,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-20 21:30:00,114.42,0.0,81.37333333333333,43.0,59.67333333333334,115.83333333333333,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-20 21:45:00,120.07333333333334,0.0,86.40666666666668,43.5,59.669999999999995,119.36666666666667,0.0,70.0,0.0,,0.0,,,70.85000000000001,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-20 22:00:00,116.54,2.1200000000000045,82.85000000000001,41.333333333333336,59.46666666666667,117.24666666666667,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,4.729999999999997,0.0
2025-02-20 22:15:00,116.54,0.0,78.8,40.666666666666664,59.22,115.12666666666667,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,4.690000000000005,0.0
2025-02-20 22:30:00,108.76666666666667,2.1200000000000045,65.43333333333334,39.0,59.26,105.94333333333333,0.0,70.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-20 22:45:00,103.82666666666667,2.1099999999999994,58.95666666666667,38.166666666666664,58.91,101.71,0.0,70.0,0.0,,0.0,,,69.76,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-20 23:00:00,99.58999999999999,2.1199999999999903,51.419999999999995,37.833333333333336,58.57333333333333,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,4.910000000000004,0.0
2025-02-20 23:15:00,95.35000000000001,2.1200000000000045,44.72666666666667,37.333333333333336,58.24333333333333,93.23,0.0,70.0,0.0,,0.0,,,69.49333333333333,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-20 23:30:00,90.40333333333332,2.1200000000000045,35.14666666666667,36.5,57.98666666666667,87.58,0.0,70.0,0.0,,0.0,,,69.35000000000001,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-20 23:45:00,84.05,4.230000000000004,25.78,35.5,57.830000000000005,80.52,0.0,70.0,0.0,,0.0,,,69.21333333333332,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-21 00:00:00,79.46000000000001,2.1199999999999903,19.04,35.0,57.83,77.34,0.0,70.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-21 00:15:00,72.74666666666667,2.1199999999999903,8.053333333333333,33.833333333333336,57.696666666666665,69.92,0.0,70.0,0.0,,0.0,,,69.07000000000001,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-21 00:30:00,67.80333333333333,4.230000000000004,0.6333333333333333,32.166666666666664,60.913333333333334,64.27666666666666,0.0,70.0,15.253333333333336,,0.0,,,69.01,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-21 00:45:00,67.8,4.229999999999997,0.0,32.0,65.70333333333333,63.57,0.0,70.0,28.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,12.879999999999995,0.0
2025-02-21 01:00:00,67.09666666666666,4.229999999999997,0.0,32.0,68.13666666666667,63.57,0.0,70.0,32.666666666666664,,0.0,,,69.14,,,67.0,69.0,,,15.479999999999997,0.0
2025-02-21 01:15:00,65.69,2.1199999999999974,0.0,32.0,70.46,63.57,0.0,70.0,36.02333333333333,,0.0,,,69.28,,,67.0,69.0,,,18.830000000000005,0.0
2025-02-21 01:30:00,66.39333333333333,4.229999999999997,0.0,32.0,71.42666666666666,63.57,0.0,70.0,37.14666666666667,,0.0,,,69.45,,,67.0,69.0,,,19.520000000000003,0.0
2025-02-21 01:45:00,65.69,2.1199999999999974,0.0,32.0,72.31333333333333,63.57,0.0,70.0,38.62,,0.0,,,69.56333333333333,,,67.0,69.0,,,20.580000000000005,0.0
2025-02-21 02:00:00,66.39333333333333,4.229999999999997,0.0,32.0,71.38666666666667,63.57,0.0,70.0,36.20666666666667,,0.0,,,69.78333333333333,,,67.0,69.0,,,22.019999999999996,0.0
2025-02-21 02:15:00,65.69,2.1199999999999974,0.0,32.0,71.17666666666666,63.57,0.0,70.0,37.10333333333333,,0.0,,,69.80666666666666,,,67.0,69.0,,,19.429999999999993,0.0
2025-02-21 02:30:00,64.98333333333333,0.0,0.0,32.0,73.76,63.57,0.0,70.0,40.67666666666667,,0.0,,,69.71666666666665,,,67.0,69.0,,,21.560000000000002,0.0
2025-02-21 02:45:00,65.69,2.1199999999999974,0.0,32.0,76.12666666666667,63.57,0.0,70.0,43.17333333333334,,0.0,,,69.70333333333333,,,67.0,69.0,,,24.28000000000001,0.0
2025-02-21 03:00:00,64.98333333333333,2.1199999999999974,0.0,32.0,78.82666666666667,63.57,0.0,70.0,46.98333333333333,,0.0,,,69.62,,,67.0,69.0,,,26.339999999999996,0.0
2025-02-21 03:15:00,64.27666666666666,2.1199999999999974,0.0,32.0,82.22666666666667,63.57,0.0,70.0,51.336666666666666,,0.0,,,69.55666666666666,,,67.0,69.0,,,30.310000000000002,0.0
2025-02-21 03:30:00,64.98333333333333,0.0,0.0,32.0,85.04666666666667,63.57,0.0,70.0,54.66,,0.0,,,69.56333333333333,,,67.0,69.0,,,33.16,0.0
2025-02-21 03:45:00,64.98333333333333,0.0,0.0,32.0,87.61666666666667,63.57,0.0,70.0,57.76,,0.0,,,69.56333333333333,,,67.0,69.0,,,36.010000000000005,0.0
2025-02-21 04:00:00,63.57,0.0,0.0,32.0,89.98,63.57,0.0,70.0,60.88333333333333,,0.0,,,69.57,,,67.0,69.0,,,38.48,0.0
2025-02-21 04:15:00,63.57,0.0,0.0,32.0,91.80333333333334,63.57,0.0,70.0,63.24666666666667,,0.0,,,69.60333333333334,,,67.0,69.0,,,40.900000000000006,0.0
2025-02-21 04:30:00,63.57,0.0,0.0,32.0,92.70333333333333,63.57,0.0,70.0,64.22333333333333,,0.0,,,69.67666666666666,,,67.0,69.0,,,41.93000000000001,0.0
2025-02-21 04:45:00,63.57,0.0,0.0,32.0,93.57000000000001,63.57,0.0,70.0,66.06333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,42.82,0.0
2025-02-21 05:00:00,63.57,0.0,0.0,32.0,94.34666666666665,63.57,0.0,70.0,66.89666666666666,,0.0,,,69.77,,,67.0,69.0,,,43.96999999999999,0.0
2025-02-21 05:15:00,63.57,0.0,0.0,32.0,94.42333333333333,63.57,0.0,70.0,66.97000000000001,,0.0,,,69.82666666666667,,,67.0,69.0,,,44.02,0.0
2025-02-21 05:30:00,63.57,0.0,0.0,32.0,94.99666666666667,63.57,0.0,70.0,67.83333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,44.48,0.0
2025-02-21 05:45:00,62.156666666666666,-2.1199999999999974,0.0,32.0,95.76333333333334,63.57,0.0,70.0,68.60666666666667,,0.0,,,69.85,,,67.0,69.0,,,45.37,0.0
2025-02-21 06:00:00,62.86333333333334,-2.1199999999999974,0.0,32.0,95.69333333333333,63.57,0.0,70.0,68.32333333333334,,0.0,,,69.91000000000001,,,67.0,69.0,,,45.76,0.0
2025-02-21 06:15:00,62.86333333333334,0.0,0.0,32.0,95.27,63.57,0.0,70.0,67.94666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,45.2,0.0
2025-02-21 06:30:00,61.45000000000001,-2.1199999999999974,0.0,32.0,95.48666666666668,63.57,0.0,70.0,68.19,,0.0,,,69.94666666666666,,,67.0,69.0,,,45.42000000000001,0.0
2025-02-21 06:45:00,62.86333333333334,0.0,0.0,32.5,95.72000000000001,63.57,0.0,70.0,68.29666666666667,,0.0,,,69.96,,,67.0,69.0,,,45.550000000000004,0.0
2025-02-21 07:00:00,62.86333333333334,-2.1199999999999974,0.0,34.166666666666664,95.86333333333334,63.57,0.0,70.0,68.44666666666666,,0.0,,,69.96,,,67.0,69.0,,,46.21,0.0
2025-02-21 07:15:00,66.39333333333333,2.1199999999999974,0.0,34.5,94.81333333333333,63.57,0.0,70.0,69.01,,0.0,,,69.96,,,67.0,69.0,,,45.43000000000001,0.0
2025-02-21 07:30:00,67.09666666666666,2.1199999999999974,0.0,34.0,94.33,63.57,0.0,70.0,69.40666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,44.669999999999995,0.0
2025-02-21 07:45:00,67.09666666666666,4.229999999999997,0.0,33.0,94.48333333333333,63.57,0.0,70.0,70.00666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,44.46,0.0
2025-02-21 08:00:00,65.69,2.1199999999999974,0.0,33.0,95.18333333333334,63.57,0.0,70.0,70.81333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,45.36000000000001,0.0
2025-02-21 08:15:00,67.8,4.229999999999997,0.0,33.0,95.31,63.57,0.0,70.0,70.72,,0.0,,,69.93666666666667,,,67.0,69.0,,,45.599999999999994,0.0
2025-02-21 08:30:00,67.09666666666666,4.229999999999997,0.0,32.666666666666664,95.42,63.57,0.0,70.0,71.16666666666667,,0.0,,,69.94,,,67.0,69.0,,,45.78000000000001,0.0
2025-02-21 08:45:00,65.69,2.1199999999999974,0.0,32.5,95.82000000000001,63.57,0.0,70.0,71.46,,0.0,,,69.93333333333334,,,67.0,69.0,,,45.940000000000005,0.0
2025-02-21 09:00:00,67.09666666666666,4.229999999999997,0.0,32.5,95.98333333333333,63.57,0.0,70.0,71.82,,0.0,,,69.95,,,67.0,69.0,,,46.19,0.0
2025-02-21 09:15:00,66.39333333333333,2.1199999999999974,0.0,32.5,96.04333333333334,63.57,0.0,70.0,72.01666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,46.44,0.0
2025-02-21 09:30:00,67.09666666666666,4.229999999999997,0.0,32.5,96.15333333333332,63.57,0.0,70.0,73.14999999999999,,0.0,,,69.91666666666667,,,67.0,69.0,,,46.28999999999999,0.0
2025-02-21 09:45:00,67.09666666666666,4.229999999999997,0.0,32.5,96.89,63.57,0.0,70.0,75.33333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,47.21,0.0
2025-02-21 10:00:00,66.39333333333333,2.1199999999999974,0.0,32.5,97.59333333333332,63.57,0.0,70.0,76.63,,0.0,,,69.84,,,67.0,69.0,,,47.849999999999994,0.0
2025-02-21 10:15:00,65.69,2.1199999999999974,0.0,32.5,98.21999999999998,63.57,0.0,70.0,77.75333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,48.47,0.0
2025-02-21 10:30:00,66.39333333333333,2.1199999999999974,0.0,32.5,98.69,63.57,0.0,70.0,79.44333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,49.1,0.0
2025-02-21 10:45:00,66.39333333333333,4.229999999999997,0.0,32.5,100.09666666666668,63.57,0.0,70.0,81.02,,0.0,,,69.81333333333333,,,67.0,69.0,,,50.48,0.0
2025-02-21 11:00:00,65.69,2.1199999999999974,0.0,32.5,100.36333333333333,63.57,0.0,70.0,82.23666666666666,,0.0,,,69.8,,,67.0,69.0,,,51.44,0.0
2025-02-21 11:15:00,65.69,2.1199999999999974,0.0,32.5,100.33,63.57,0.0,70.0,83.49,,0.0,,,69.80666666666666,,,67.0,69.0,,,50.74,0.0
2025-02-21 11:30:00,65.69,2.1199999999999974,0.0,32.5,101.42333333333333,63.57,0.0,70.0,84.38333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,52.07,0.0
2025-02-21 11:45:00,65.69,2.1199999999999974,0.0,32.5,102.12666666666667,63.57,0.0,70.0,85.75666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,52.68000000000001,0.0
2025-02-21 12:00:00,65.69,2.1199999999999974,0.0,32.5,102.52333333333333,63.57,0.0,70.0,86.92,,0.0,,,69.82,,,67.0,69.0,,,53.31,0.0
2025-02-21 12:15:00,65.69,2.1199999999999974,0.0,32.5,103.13,63.57,0.0,70.0,87.87,,0.0,,,69.84,,,67.0,69.0,,,53.87,0.0
2025-02-21 12:30:00,65.69,2.1199999999999974,0.0,32.5,103.67999999999999,63.57,0.0,70.0,88.98,,0.0,,,69.84666666666666,,,67.0,69.0,,,54.14,0.0
2025-02-21 12:45:00,64.98333333333333,2.1199999999999974,0.0,32.5,104.51333333333334,63.57,0.0,70.0,89.99666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,54.67000000000001,0.0
2025-02-21 13:00:00,64.98333333333333,2.1199999999999974,0.0,32.5,104.29,63.57,0.0,70.0,88.78000000000002,,0.0,,,69.94333333333333,,,67.0,69.0,,,55.01,0.0
2025-02-21 13:15:00,64.98333333333333,0.0,1.78,32.5,104.27,63.57,0.0,70.0,86.87666666666667,,0.0,,,70.04,,,67.0,69.0,,,54.77,0.0
2025-02-21 13:30:00,64.27666666666666,2.1199999999999974,6.723333333333334,32.5,102.88,63.57,0.0,70.0,83.53333333333335,,0.0,,,70.15666666666668,,,67.0,69.0,,,53.300000000000004,0.0
2025-02-21 13:45:00,63.57,0.0,16.900000000000002,32.5,100.18333333333334,63.57,0.0,70.0,76.58,,0.0,,,70.39999999999999,,,67.0,69.0,,,51.38,0.0
2025-02-21 14:00:00,64.27666666666666,0.0,32.17666666666667,32.5,93.83666666666666,63.57,0.0,70.0,65.57000000000001,,0.0,,,70.74,,,67.0,69.0,,,46.73,0.0
2025-02-21 14:15:00,64.27666666666666,0.0,42.419999999999995,32.5,87.88333333333333,63.57,0.0,70.0,56.96333333333333,,0.0,,,70.85333333333334,,,67.0,69.0,,,38.879999999999995,0.0
2025-02-21 14:30:00,64.27666666666666,2.1199999999999974,52.03666666666667,33.0,81.85333333333334,63.57,0.0,70.0,48.48333333333333,,0.0,,,70.93666666666667,,,67.0,69.0,,,32.4,0.0
2025-02-21 14:45:00,64.98333333333333,0.0,56.949999999999996,34.0,77.73666666666666,63.57,0.0,70.0,42.870000000000005,,0.0,,,70.88,,,67.0,69.0,,,28.259999999999998,0.0
2025-02-21 15:00:00,92.52333333333333,2.1199999999999974,63.56666666666666,40.0,63.343333333333334,91.82,0.0,70.0,12.426666666666668,,0.0,,,70.87333333333333,,,67.0,69.0,,,20.869999999999997,0.0
2025-02-21 15:15:00,102.41666666666667,2.1200000000000045,56.96333333333333,40.5,58.18333333333334,100.29666666666667,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,5.25,0.0
2025-02-21 15:30:00,100.29666666666667,2.1199999999999903,52.45666666666667,39.166666666666664,58.46666666666667,98.17666666666666,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-21 15:45:00,98.17666666666666,2.1200000000000045,49.413333333333334,38.666666666666664,58.77,96.05666666666666,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-21 16:00:00,97.46999999999998,2.1200000000000045,48.870000000000005,38.5,59.03666666666667,95.34999999999998,0.0,70.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-21 16:15:00,96.05666666666666,4.239999999999995,45.56666666666666,38.0,59.376666666666665,93.23,0.0,70.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-21 16:30:00,92.52333333333333,0.0,44.919999999999995,38.0,59.67666666666667,93.23,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-21 16:45:00,92.52333333333333,0.0,44.10999999999999,38.0,59.96666666666667,93.23,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.6200000000000045,0.0
2025-02-21 17:00:00,91.11,-2.1200000000000045,43.776666666666664,38.0,60.17666666666667,93.23,0.0,70.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-21 17:15:00,91.11,0.0,43.35333333333333,38.0,60.68,92.52333333333333,0.0,70.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-21 17:30:00,90.40333333333332,-2.1200000000000045,44.1,38.0,60.96666666666667,93.23,0.0,70.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-21 17:45:00,91.11,-4.240000000000009,45.74333333333334,38.5,61.26333333333334,93.23,0.0,70.0,0.0,,0.0,,,70.02666666666666,,,67.0,69.0,,,4.400000000000006,0.0
2025-02-21 18:00:00,93.23,-2.1199999999999903,48.166666666666664,39.666666666666664,61.419999999999995,95.34999999999998,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-21 18:15:00,97.46999999999998,-2.1200000000000045,53.06666666666666,40.833333333333336,61.60999999999999,98.17666666666666,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-21 18:30:00,97.46999999999998,0.0,52.29,41.0,61.64666666666667,97.46999999999998,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-21 18:45:00,98.88333333333333,0.0,55.82,41.0,61.76,100.29666666666667,0.0,70.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-21 19:00:00,101.00333333333333,-2.1199999999999903,59.76333333333333,41.0,62.163333333333334,102.41666666666667,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-21 19:15:00,102.41666666666667,-4.239999999999995,64.26,41.0,62.153333333333336,105.23666666666666,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-21 19:30:00,105.94,-2.1200000000000045,68.56,41.166666666666664,62.053333333333335,108.76666666666667,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-21 19:45:00,109.47333333333334,-2.1200000000000045,72.54,41.5,62.156666666666666,110.88666666666667,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-21 20:00:00,115.12666666666667,0.0,79.57666666666667,41.666666666666664,62.29333333333333,115.12666666666667,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,3.9299999999999997,0.0
2025-02-21 20:15:00,121.48666666666668,0.0,89.88333333333333,42.0,62.47666666666667,121.48666666666668,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-21 20:30:00,120.07333333333334,0.0,86.59333333333332,40.666666666666664,62.42333333333334,119.36666666666667,0.0,70.0,0.0,,0.0,,,70.44666666666666,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-21 20:45:00,120.07333333333334,-4.240000000000009,91.79666666666667,41.0,62.50333333333333,123.60333333333334,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-21 21:00:00,122.90000000000002,0.0,92.68333333333334,41.833333333333336,62.673333333333325,122.90000000000002,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-21 21:15:00,124.30666666666667,-2.1099999999999994,93.95666666666666,42.0,62.56333333333333,125.01,0.0,70.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-21 21:30:00,123.60000000000001,2.1099999999999994,90.45,41.166666666666664,62.48,122.19333333333334,0.0,70.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-21 21:45:00,120.78000000000002,2.1200000000000045,84.14333333333333,39.0,62.41,118.66000000000001,0.0,70.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-21 22:00:00,120.07333333333334,0.0,83.33,39.0,62.35333333333333,117.95333333333333,0.0,70.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-21 22:15:00,115.83333333333333,2.1200000000000045,77.15333333333332,37.833333333333336,62.199999999999996,113.71333333333332,0.0,70.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-21 22:30:00,112.3,4.239999999999995,71.57666666666667,37.166666666666664,62.19333333333333,109.47333333333334,0.0,70.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-21 22:45:00,107.35333333333334,0.0,65.35000000000001,36.5,61.99666666666667,105.94333333333333,0.0,70.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,3.25,0.0
2025-02-21 23:00:00,103.82666666666667,2.1099999999999994,60.166666666666664,35.666666666666664,61.723333333333336,103.12333333333333,0.0,70.0,0.0,,0.0,,,69.52666666666666,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-21 23:15:00,102.41666666666667,-2.1200000000000045,61.876666666666665,36.666666666666664,61.47666666666667,103.83,0.0,70.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-21 23:30:00,99.58999999999999,0.0,55.40333333333333,37.0,61.23333333333333,100.29666666666667,0.0,70.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-21 23:45:00,95.34999999999998,-2.1200000000000045,51.77666666666667,37.0,61.06333333333333,97.46999999999998,0.0,70.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-22 00:00:00,93.93666666666667,-2.1200000000000045,49.14333333333334,37.166666666666664,60.93666666666667,96.05666666666666,0.0,70.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-22 00:15:00,91.81666666666666,-2.1199999999999903,45.81666666666666,37.5,60.75,93.93666666666667,0.0,70.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-22 00:30:00,88.99,-2.1200000000000045,41.48,37.5,60.49,90.40333333333332,0.0,70.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-22 00:45:00,86.87333333333333,4.22999999999999,32.50666666666667,36.0,60.43,85.46333333333332,0.0,70.0,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,4.169999999999995,0.0
